time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.19097900390625,297.1499938964844,293.1499938964844,0.0667426586151123,-1704.5997314453125,304.1527099609375,0.5616198778152466,0.1008766666054725,0.0939254462718963,293.50592041015625,297.1499938964844,293.1499938964844,0.0146011561155319,-841.0416259765625,302.9382629394531,0.4186676442623138,0.050000000745058,0.0505158975720405,293.2139892578125,297.1499938964844,293.1499938964844,0.3551425337791443,-4900.953125,304.1587829589844,0.8757364153862,0.3832978904247284,0.269939512014389,293.23834228515625,297.1499938964844,293.1499938964844,0.4273141622543335,-7666.408203125,304.1488952636719,0.9218260049819946,0.4437845051288605,0.4225333034992218,293.2745056152344,297.1499938964844,293.1499938964844,0.0124012473970651,-3717.361083984375,301.9804992675781,0.4186676442623138,0.050000000745058,0.2396256774663925,291.13983154296875,291.1499938964844,263.3041687011719,262.2283935546875,280.4268798828125,293.3785705566406,289.1404724121094,1.0,0.3206508159637451,0.8489058613777161,0.8489058613777161,1.0,1.0,-1.292000651359558,0.556531548500061,0.7354691624641418,0.2509098947048187,0.0,0.0,0.455628365278244,90.12069702148438,104.0,12.952495574951172,-11354.642578125,320.4975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,306.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.246112659573555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837283551692962,0.3837333619594574,-4.986363819625694e-06,0.0,0.0002497730602044,0.0,0.0,19.396461486816406,0.0,0.0,0.0,0.3322403728961944,4.0,0.0,1.0
384540,293.1910095214844,297.1499938964844,293.1499938964844,0.0659319385886192,-1690.058349609375,304.15313720703125,0.5529977679252625,0.099828265607357,0.0931665897369384,293.5222473144531,297.1499938964844,293.1499938964844,0.0142463697120547,-833.3338012695312,302.77008056640625,0.4138549566268921,0.050000000745058,0.050701830536127,293.21441650390625,297.1499938964844,293.1499938964844,0.3531727194786072,-4879.58984375,304.1591491699219,0.8660428524017334,0.3815886974334717,0.2688867151737213,293.2391662597656,297.1499938964844,293.1499938964844,0.4246335625648498,-7626.5107421875,304.1536560058594,0.909884750843048,0.4413780272006988,0.4204054176807403,293.2771301269531,297.1499938964844,293.1499938964844,0.0123649109154939,-3714.614501953125,301.9313049316406,0.4138549566268921,0.050000000745058,0.2405076473951339,291.1471252441406,291.1499938964844,263.3796081542969,262.2939453125,280.4681701660156,293.3858337402344,289.1478576660156,1.0,0.3251213431358337,0.8483651876449585,0.8483651876449585,1.0,1.0,-1.2885537147521973,0.5548459887504578,0.7337077856063843,0.2502288818359375,0.0,0.0,0.4555311501026153,94.7809600830078,107.0,11.257827758789062,-11279.513671875,329.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,306.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.24756720662117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384046345949173,0.3840513229370117,-4.989637545804726e-06,0.0,0.000251249235589,0.0,0.0,19.427335739135746,0.0,0.0,0.0,0.3323609828948974,4.0,0.0,1.0
384600,293.1910095214844,297.1499938964844,293.1499938964844,0.0659319385886192,-1690.058349609375,304.15313720703125,0.5529977679252625,0.099828265607357,0.0931665897369384,293.5222473144531,297.1499938964844,293.1499938964844,0.0142463697120547,-833.3338012695312,302.77008056640625,0.4138549566268921,0.050000000745058,0.050701830536127,293.21441650390625,297.1499938964844,293.1499938964844,0.3531727194786072,-4879.58984375,304.1591491699219,0.8660428524017334,0.3815886974334717,0.2688867151737213,293.2391662597656,297.1499938964844,293.1499938964844,0.4246335625648498,-7626.5107421875,304.1536560058594,0.909884750843048,0.4413780272006988,0.4204054176807403,293.2771301269531,297.1499938964844,293.1499938964844,0.0123649109154939,-3714.614501953125,301.9313049316406,0.4138549566268921,0.050000000745058,0.2405076473951339,291.1471252441406,291.1499938964844,263.3796081542969,262.2939453125,280.4681701660156,293.3858337402344,289.1478576660156,1.0,0.3251213431358337,0.8483651876449585,0.8483651876449585,1.0,1.0,-1.2885537147521973,0.5548459887504578,0.7337077856063843,0.2502288818359375,0.0,0.0,0.4555311501026153,94.7809600830078,107.0,11.257827758789062,-11279.513671875,329.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,306.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.24756720662117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384046345949173,0.3840513229370117,-4.989637545804726e-06,0.0,0.000251249235589,0.0,0.0,19.427335739135746,0.0,0.0,0.0,0.3323609828948974,4.0,0.0,1.0
384660,293.1910705566406,297.1499938964844,293.1499938964844,0.0650878250598907,-1674.98046875,304.15350341796875,0.5454002618789673,0.0987769290804863,0.092379443347454,293.5384216308594,297.1499938964844,293.1499938964844,0.0138823697343468,-824.9277954101562,302.5969543457031,0.4099541008472442,0.050000000745058,0.0508684776723384,293.2147216796875,297.1499938964844,293.1499938964844,0.3511884212493896,-4858.0712890625,304.1593933105469,0.8578495979309082,0.379893958568573,0.2678301632404327,293.2392272949219,297.1499938964844,293.1499938964844,0.4219999313354492,-7588.0908203125,304.15679931640625,0.9004150629043579,0.4391035139560699,0.4184099435806274,293.279541015625,297.1499938964844,293.1499938964844,0.0123199606314301,-3710.2138671875,301.8818664550781,0.4099541008472442,0.050000000745058,0.2412981539964676,291.1546936035156,291.1499938964844,263.45465087890625,262.3593444824219,280.509033203125,293.39263916015625,289.1553955078125,1.0,0.3290306031703949,0.8478787541389465,0.8478787541389465,1.0,1.0,-1.2850943803787231,0.5531550645828247,0.7319392561912537,0.2495608925819397,0.0,0.0,0.4543963670730591,98.95320129394533,110.0,10.695250511169434,-11205.62890625,336.79986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,306.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.2489506900310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829249739646911,0.3829299509525299,-4.987061856809305e-06,0.0,0.0002526533207856,0.0,0.0,19.349708557128903,0.0,0.0,0.0,0.3320543169975281,4.0,0.0,1.0
384720,293.1910705566406,297.1499938964844,293.1499938964844,0.0650878250598907,-1674.98046875,304.15350341796875,0.5454002618789673,0.0987769290804863,0.092379443347454,293.5384216308594,297.1499938964844,293.1499938964844,0.0138823697343468,-824.9277954101562,302.5969543457031,0.4099541008472442,0.050000000745058,0.0508684776723384,293.2147216796875,297.1499938964844,293.1499938964844,0.3511884212493896,-4858.0712890625,304.1593933105469,0.8578495979309082,0.379893958568573,0.2678301632404327,293.2392272949219,297.1499938964844,293.1499938964844,0.4219999313354492,-7588.0908203125,304.15679931640625,0.9004150629043579,0.4391035139560699,0.4184099435806274,293.279541015625,297.1499938964844,293.1499938964844,0.0123199606314301,-3710.2138671875,301.8818664550781,0.4099541008472442,0.050000000745058,0.2412981539964676,291.1546936035156,291.1499938964844,263.45465087890625,262.3593444824219,280.509033203125,293.39263916015625,289.1553955078125,1.0,0.3290306031703949,0.8478787541389465,0.8478787541389465,1.0,1.0,-1.2850943803787231,0.5531550645828247,0.7319392561912537,0.2495608925819397,0.0,0.0,0.4543963670730591,98.95320129394533,110.0,10.695250511169434,-11205.62890625,336.79986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,306.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.2489506900310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829249739646911,0.3829299509525299,-4.987061856809305e-06,0.0,0.0002526533207856,0.0,0.0,19.349708557128903,0.0,0.0,0.0,0.3320543169975281,4.0,0.0,1.0
384780,293.1910705566406,297.1499938964844,293.1499938964844,0.0642358809709549,-1659.82568359375,304.1537475585937,0.5385934710502625,0.0977377891540527,0.0915878638625145,293.55438232421875,297.1499938964844,293.1499938964844,0.0135137578472495,-815.9338989257812,302.4190979003906,0.4066352546215057,0.050000000745058,0.0510214604437351,293.2149353027344,297.1499938964844,293.1499938964844,0.3492021262645721,-4836.52783203125,304.1595764160156,0.850709855556488,0.37821164727211,0.2667724788188934,293.2389221191406,297.1499938964844,293.1499938964844,0.4193795025348663,-7550.3603515625,304.15887451171875,0.8922979831695557,0.4369023144245147,0.4164800941944122,293.28179931640625,297.1499938964844,293.1499938964844,0.012268784455955,-3704.610595703125,301.8321228027344,0.4066352546215057,0.050000000745058,0.2420238554477691,291.1622314453125,291.1499938964844,263.5292358398437,262.4245910644531,280.5496520996094,293.3992004394531,289.1629333496094,1.0,0.3325417637825012,0.8473923206329346,0.8473923206329346,1.0,1.0,-1.281612753868103,0.5514506101608276,0.7301622033119202,0.2489001005887985,0.0,0.0,0.4522608518600464,102.7795639038086,113.0,10.536526679992676,-11132.4287109375,343.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,305.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2500781714916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804126977920532,0.3804176747798919,-4.978431206836831e-06,0.0,0.00025379753788,0.0,0.0,19.1664981842041,0.0,0.0,0.0,0.3313281238079071,4.0,0.0,1.0
384840,293.1910705566406,297.1499938964844,293.1499938964844,0.0642358809709549,-1659.82568359375,304.1537475585937,0.5385934710502625,0.0977377891540527,0.0915878638625145,293.55438232421875,297.1499938964844,293.1499938964844,0.0135137578472495,-815.9338989257812,302.4190979003906,0.4066352546215057,0.050000000745058,0.0510214604437351,293.2149353027344,297.1499938964844,293.1499938964844,0.3492021262645721,-4836.52783203125,304.1595764160156,0.850709855556488,0.37821164727211,0.2667724788188934,293.2389221191406,297.1499938964844,293.1499938964844,0.4193795025348663,-7550.3603515625,304.15887451171875,0.8922979831695557,0.4369023144245147,0.4164800941944122,293.28179931640625,297.1499938964844,293.1499938964844,0.012268784455955,-3704.610595703125,301.8321228027344,0.4066352546215057,0.050000000745058,0.2420238554477691,291.1622314453125,291.1499938964844,263.5292358398437,262.4245910644531,280.5496520996094,293.3992004394531,289.1629333496094,1.0,0.3325417637825012,0.8473923206329346,0.8473923206329346,1.0,1.0,-1.281612753868103,0.5514506101608276,0.7301622033119202,0.2489001005887985,0.0,0.0,0.4522608518600464,102.7795639038086,113.0,10.536526679992676,-11132.4287109375,343.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,305.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2500781714916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804126977920532,0.3804176747798919,-4.978431206836831e-06,0.0,0.00025379753788,0.0,0.0,19.1664981842041,0.0,0.0,0.0,0.3313281238079071,4.0,0.0,1.0
384900,293.1910400390625,297.1499938964844,293.1499938964844,0.0638108178973198,-1652.2884521484375,304.1538391113281,0.5354311466217041,0.0972243472933769,0.0911936685442924,293.562255859375,297.1499938964844,293.1499938964844,0.0133291594684124,-811.2526245117188,302.32843017578125,0.4051267504692077,0.050000000745058,0.0510941371321678,293.2149963378906,297.1499938964844,293.1499938964844,0.3482117652893066,-4825.78564453125,304.1596374511719,0.8474385738372803,0.3773745894432068,0.2662437856197357,293.2387084960937,297.1499938964844,293.1499938964844,0.4180746972560882,-7531.70166015625,304.1596374511719,0.8885465264320374,0.4358211159706116,0.4155313670635223,293.2828674316406,297.1499938964844,293.1499938964844,0.0122415265068411,-3701.482421875,301.80712890625,0.4051267504692077,0.050000000745058,0.2423685789108276,291.1659240722656,291.1499938964844,263.5663452148437,262.4571533203125,280.5698547363281,293.4023742675781,289.1665954589844,1.0,0.3341856598854065,0.8471490740776062,0.8471490740776062,1.0,1.0,-1.2798672914505005,0.5505948066711426,0.7292724847793579,0.2485732436180114,0.0,0.0,0.4508281946182251,104.59615325927734,113.0,10.3348388671875,-11095.517578125,346.74481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,305.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.91796875,18000.0,0.0,0.0,0.2504996955394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786422908306122,0.3786472678184509,-4.971893758920487e-06,0.0,0.0002542253350839,0.0,0.0,19.036376953125,0.0,0.0,0.0,0.3308119177818298,4.0,0.0,1.0
384960,293.19097900390625,297.1499938964844,293.1499938964844,0.0633879676461219,-1644.80712890625,304.1539001464844,0.5324068665504456,0.0967152416706085,0.0908014476299285,293.5700378417969,297.1499938964844,293.1499938964844,0.0131447063758969,-806.4593505859375,302.2366027832031,0.4036931991577148,0.050000000745058,0.0511648021638393,293.2150573730469,297.1499938964844,293.1499938964844,0.3472267687320709,-4815.10205078125,304.15966796875,0.8443280458450317,0.3765401542186737,0.2657153904438019,293.2384338378906,297.1499938964844,293.1499938964844,0.4167776107788086,-7513.21826171875,304.1602478027344,0.884964108467102,0.4347506761550903,0.414591372013092,293.2839050292969,297.1499938964844,293.1499938964844,0.0122134080156683,-3698.19482421875,301.781982421875,0.4036931991577148,0.050000000745058,0.2427037954330444,291.16943359375,291.1499938964844,263.60333251953125,262.4896545410156,280.5899963378906,293.405517578125,289.1700744628906,1.0,0.3357704281806946,0.8469115495681763,0.8469115495681763,1.0,1.0,-1.2781211137771606,0.5497381687164307,0.7283828854560852,0.2482497543096542,0.0,0.0,0.4491747319698334,106.3620376586914,101.0,9.979925155639648,-11058.3017578125,349.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.2508053779602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765563368797302,0.3765612840652466,-4.963968422089238e-06,0.0,0.0002545355528127,0.0,0.0,18.88290405273437,0.0,0.0,0.0,0.3302024304866791,4.0,0.0,1.0
385020,293.19061279296875,297.1499938964844,293.1499938964844,0.0623861923813819,-1627.1165771484375,304.154296875,0.5315248370170593,0.0957503020763397,0.0898710861802101,293.5853271484375,297.1499938964844,293.1499938964844,0.0127026075497269,-793.6800537109375,302.05029296875,0.4046289920806885,0.050000000745058,0.0511185452342033,293.2149658203125,297.1499938964844,293.1499938964844,0.3450464308261871,-4791.3125,304.1600952148437,0.8448081612586975,0.3749105334281921,0.2645379900932312,293.2376708984375,297.1499938964844,293.1499938964844,0.413966029882431,-7473.11669921875,304.1614990234375,0.8853670358657837,0.4326655268669128,0.4125663042068481,293.2857666015625,297.1499938964844,293.1499938964844,0.0120861595496535,-3677.892333984375,301.7320861816406,0.4046289920806885,0.050000000745058,0.242484375834465,291.1774597167969,291.1499938964844,263.67694091796875,262.55450439453125,280.6314392089844,293.4114685058594,289.1783752441406,1.0,0.3335630595684051,0.8464363813400269,0.8464363813400269,1.0,1.0,-1.272842526435852,0.5471903085708618,0.7256521582603455,0.2472231984138488,0.0,0.0,0.4450136125087738,105.1183624267578,89.0,11.686891555786133,-10973.912109375,344.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,305.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.021484375,18000.0,0.0,0.0,0.2510250508785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714058995246887,0.3714108467102051,-4.944323336530943e-06,0.0,0.0002547585172578,0.0,0.0,18.50651741027832,0.0,0.0,0.0,0.3287002146244049,4.0,0.0,1.0
385080,293.19061279296875,297.1499938964844,293.1499938964844,0.0623861923813819,-1627.1165771484375,304.154296875,0.5315248370170593,0.0957503020763397,0.0898710861802101,293.5853271484375,297.1499938964844,293.1499938964844,0.0127026075497269,-793.6800537109375,302.05029296875,0.4046289920806885,0.050000000745058,0.0511185452342033,293.2149658203125,297.1499938964844,293.1499938964844,0.3450464308261871,-4791.3125,304.1600952148437,0.8448081612586975,0.3749105334281921,0.2645379900932312,293.2376708984375,297.1499938964844,293.1499938964844,0.413966029882431,-7473.11669921875,304.1614990234375,0.8853670358657837,0.4326655268669128,0.4125663042068481,293.2857666015625,297.1499938964844,293.1499938964844,0.0120861595496535,-3677.892333984375,301.7320861816406,0.4046289920806885,0.050000000745058,0.242484375834465,291.1774597167969,291.1499938964844,263.67694091796875,262.55450439453125,280.6314392089844,293.4114685058594,289.1783752441406,1.0,0.3335630595684051,0.8464363813400269,0.8464363813400269,1.0,1.0,-1.272842526435852,0.5471903085708618,0.7256521582603455,0.2472231984138488,0.0,0.0,0.4450136125087738,105.1183624267578,89.0,11.686891555786133,-10973.912109375,344.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00762939453125,305.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.021484375,18000.0,0.0,0.0,0.2510250508785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714058995246887,0.3714108467102051,-4.944323336530943e-06,0.0,0.0002547585172578,0.0,0.0,18.50651741027832,0.0,0.0,0.0,0.3287002146244049,4.0,0.0,1.0
385140,293.18975830078125,297.1499938964844,293.1499938964844,0.0613345317542552,-1608.6331787109375,304.15460205078125,0.5347610712051392,0.0948920622467994,0.0888995453715324,293.5999755859375,297.1499938964844,293.1499938964844,0.0122211417183279,-778.5718994140625,301.8607482910156,0.4085232615470886,0.050000000745058,0.0509333238005638,293.2145080566406,297.1499938964844,293.1499938964844,0.3427713811397552,-4766.458984375,304.1605224609375,0.8505332469940186,0.3733598589897156,0.263310045003891,293.23651123046875,297.1499938964844,293.1499938964844,0.4110546410083771,-7431.69384765625,304.1625061035156,0.8916642069816589,0.4306749701499939,0.4104885458946228,293.2872009277344,297.1499938964844,293.1499938964844,0.0119101256132125,-3647.73388671875,301.6830139160156,0.4085232615470886,0.050000000745058,0.2416057586669922,291.18621826171875,291.1499938964844,263.75,262.6191711425781,280.6734619140625,293.4170227050781,289.1869506835937,1.0,0.3279301226139068,0.8459612727165222,0.8459612727165222,1.0,1.0,-1.2664318084716797,0.5441134572029114,0.7223183512687683,0.2459606379270553,0.0,0.0,0.4395785331726074,100.34019470214844,77.0,11.50005340576172,-10874.125,331.4727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,305.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.947265625,18000.0,0.0,0.0,0.2506231367588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645371496677398,0.3645420670509338,-4.918252216157271e-06,0.0,0.000254350627074,0.0,0.0,18.011171340942383,0.0,0.0,0.0,0.3267225921154022,4.0,0.0,1.0
385200,293.18975830078125,297.1499938964844,293.1499938964844,0.0613345317542552,-1608.6331787109375,304.15460205078125,0.5347610712051392,0.0948920622467994,0.0888995453715324,293.5999755859375,297.1499938964844,293.1499938964844,0.0122211417183279,-778.5718994140625,301.8607482910156,0.4085232615470886,0.050000000745058,0.0509333238005638,293.2145080566406,297.1499938964844,293.1499938964844,0.3427713811397552,-4766.458984375,304.1605224609375,0.8505332469940186,0.3733598589897156,0.263310045003891,293.23651123046875,297.1499938964844,293.1499938964844,0.4110546410083771,-7431.69384765625,304.1625061035156,0.8916642069816589,0.4306749701499939,0.4104885458946228,293.2872009277344,297.1499938964844,293.1499938964844,0.0119101256132125,-3647.73388671875,301.6830139160156,0.4085232615470886,0.050000000745058,0.2416057586669922,291.18621826171875,291.1499938964844,263.75,262.6191711425781,280.6734619140625,293.4170227050781,289.1869506835937,1.0,0.3279301226139068,0.8459612727165222,0.8459612727165222,1.0,1.0,-1.2664318084716797,0.5441134572029114,0.7223183512687683,0.2459606379270553,0.0,0.0,0.4395785331726074,100.34019470214844,77.0,11.50005340576172,-10874.125,331.4727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,305.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.947265625,18000.0,0.0,0.0,0.2506231367588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645371496677398,0.3645420670509338,-4.918252216157271e-06,0.0,0.000254350627074,0.0,0.0,18.011171340942383,0.0,0.0,0.0,0.3267225921154022,4.0,0.0,1.0
385260,293.1885070800781,297.1499938964844,293.1499938964844,0.0603003427386283,-1590.57177734375,304.15478515625,0.5413181185722351,0.0941389575600624,0.0879402458667755,293.614013671875,297.1499938964844,293.1499938964844,0.0117289340123534,-762.1276245117188,301.66778564453125,0.4148743152618408,0.050000000745058,0.0506608635187149,293.2137145996094,297.1499938964844,293.1499938964844,0.3405232429504394,-4741.9345703125,304.1607666015625,0.860499918460846,0.3718822300434112,0.2620699107646942,293.235107421875,297.1499938964844,293.1499938964844,0.4081829488277435,-7390.98046875,304.1631164550781,0.9025610685348512,0.4287726283073425,0.4084084928035736,293.28814697265625,297.1499938964844,293.1499938964844,0.0117087038233876,-3612.134521484375,301.6344299316406,0.4148743152618408,0.050000000745058,0.2403133362531662,291.1931457519531,291.1499938964844,263.8220520019531,262.6830139160156,280.7157287597656,293.4223022460937,289.1936950683594,1.0,0.3198869228363037,0.845520555973053,0.845520555973053,1.0,1.0,-1.2594166994094849,0.5407446026802063,0.7186720371246338,0.2446152716875076,0.0,0.0,0.4333474636077881,93.3459701538086,65.0,9.656156539916992,-10765.75,313.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,305.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.46875,18000.0,0.0,0.0,0.2495324164628982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565725684165954,0.356577455997467,-4.887423983745975e-06,0.0,0.0002532436919864,0.0,0.0,17.443618774414062,0.0,0.0,0.0,0.324445903301239,4.0,0.0,1.0
385320,293.1885070800781,297.1499938964844,293.1499938964844,0.0603003427386283,-1590.57177734375,304.15478515625,0.5413181185722351,0.0941389575600624,0.0879402458667755,293.614013671875,297.1499938964844,293.1499938964844,0.0117289340123534,-762.1276245117188,301.66778564453125,0.4148743152618408,0.050000000745058,0.0506608635187149,293.2137145996094,297.1499938964844,293.1499938964844,0.3405232429504394,-4741.9345703125,304.1607666015625,0.860499918460846,0.3718822300434112,0.2620699107646942,293.235107421875,297.1499938964844,293.1499938964844,0.4081829488277435,-7390.98046875,304.1631164550781,0.9025610685348512,0.4287726283073425,0.4084084928035736,293.28814697265625,297.1499938964844,293.1499938964844,0.0117087038233876,-3612.134521484375,301.6344299316406,0.4148743152618408,0.050000000745058,0.2403133362531662,291.1931457519531,291.1499938964844,263.8220520019531,262.6830139160156,280.7157287597656,293.4223022460937,289.1936950683594,1.0,0.3198869228363037,0.845520555973053,0.845520555973053,1.0,1.0,-1.2594166994094849,0.5407446026802063,0.7186720371246338,0.2446152716875076,0.0,0.0,0.4333474636077881,93.3459701538086,65.0,9.656156539916992,-10765.75,313.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,305.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.46875,18000.0,0.0,0.0,0.2495324164628982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565725684165954,0.356577455997467,-4.887423983745975e-06,0.0,0.0002532436919864,0.0,0.0,17.443618774414062,0.0,0.0,0.0,0.324445903301239,4.0,0.0,1.0
385380,293.1869201660156,297.1499938964844,293.1499938964844,0.0593124143779277,-1573.427734375,304.15484619140625,0.5510473251342773,0.093486912548542,0.0870201960206031,293.6274719238281,297.1499938964844,293.1499938964844,0.0112415459007024,-744.9043579101562,301.4713439941406,0.4240118563175201,0.050000000745058,0.0503330305218696,293.2127380371094,297.1499938964844,293.1499938964844,0.3383330702781677,-4718.07470703125,304.16082763671875,0.8746190071105957,0.3704672455787658,0.2608341872692108,293.23345947265625,297.1499938964844,293.1499938964844,0.4053878486156463,-7351.4619140625,304.16339111328125,0.9187930822372437,0.42694753408432,0.4063481986522674,293.2887268066406,297.1499938964844,293.1499938964844,0.0114949317649006,-3573.466552734375,301.58624267578125,0.4240118563175201,0.050000000745058,0.238758236169815,291.1980895996094,291.1499938964844,263.8926086425781,262.7454833984375,280.7582702636719,293.42755126953125,289.1984558105469,1.0,0.3101130425930023,0.8450798392295837,0.8450798392295837,1.0,1.0,-1.2520960569381714,0.5372080206871033,0.7148880362510681,0.2432877868413925,0.0,0.0,0.4265801906585693,84.94793701171875,53.0,7.01662015914917,-10651.4287109375,292.3599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,306.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.759765625,18000.0,0.0,0.0,0.2477471381425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479418158531189,0.3479466736316681,-4.854113740293542e-06,0.0,0.0002514318621251,0.0,0.0,16.83949089050293,0.0,0.0,0.0,0.3220100998878479,4.0,0.0,1.0
385440,293.1869201660156,297.1499938964844,293.1499938964844,0.0593124143779277,-1573.427734375,304.15484619140625,0.5510473251342773,0.093486912548542,0.0870201960206031,293.6274719238281,297.1499938964844,293.1499938964844,0.0112415459007024,-744.9043579101562,301.4713439941406,0.4240118563175201,0.050000000745058,0.0503330305218696,293.2127380371094,297.1499938964844,293.1499938964844,0.3383330702781677,-4718.07470703125,304.16082763671875,0.8746190071105957,0.3704672455787658,0.2608341872692108,293.23345947265625,297.1499938964844,293.1499938964844,0.4053878486156463,-7351.4619140625,304.16339111328125,0.9187930822372437,0.42694753408432,0.4063481986522674,293.2887268066406,297.1499938964844,293.1499938964844,0.0114949317649006,-3573.466552734375,301.58624267578125,0.4240118563175201,0.050000000745058,0.238758236169815,291.1980895996094,291.1499938964844,263.8926086425781,262.7454833984375,280.7582702636719,293.42755126953125,289.1984558105469,1.0,0.3101130425930023,0.8450798392295837,0.8450798392295837,1.0,1.0,-1.2520960569381714,0.5372080206871033,0.7148880362510681,0.2432877868413925,0.0,0.0,0.4265801906585693,84.94793701171875,53.0,7.01662015914917,-10651.4287109375,292.3599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,306.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.759765625,18000.0,0.0,0.0,0.2477471381425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479418158531189,0.3479466736316681,-4.854113740293542e-06,0.0,0.0002514318621251,0.0,0.0,16.83949089050293,0.0,0.0,0.0,0.3220100998878479,4.0,0.0,1.0
385500,293.1860046386719,297.1499938964844,293.1499938964844,0.0588426776230335,-1565.3155517578125,304.1548156738281,0.5571421980857849,0.0932003557682037,0.0865810289978981,293.6340026855469,297.1499938964844,293.1499938964844,0.0110024008899927,-736.114013671875,301.37176513671875,0.4299061894416809,0.050000000745058,0.0501553155481815,293.21221923828125,297.1499938964844,293.1499938964844,0.3372654318809509,-4706.45361328125,304.1607971191406,0.8833365440368652,0.3697767257690429,0.2602201700210571,293.23260498046875,297.1499938964844,293.1499938964844,0.4040274322032928,-7332.25927734375,304.1634216308594,0.9292173385620116,0.4260607659816742,0.4053293764591217,293.2888488769531,297.1499938964844,293.1499938964844,0.0113861188292503,-3553.493408203125,301.5622863769531,0.4299061894416809,0.050000000745058,0.2379152327775955,291.19976806640625,291.1499938964844,263.9273681640625,262.7762145996094,280.7796325683594,293.43017578125,289.20001220703125,1.0,0.3047130703926086,0.8448594808578491,0.8448594808578491,1.0,1.0,-1.248383641242981,0.5354039072990417,0.712979793548584,0.242649957537651,0.0,0.0,0.4230918884277344,80.39993286132812,53.0,5.591598987579346,-10592.884765625,281.17437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40350341796875,306.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1953125,18000.0,0.0,0.0,0.246605098247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435156345367431,0.3435204923152923,-4.837128471990582e-06,0.0,0.000250272831181,0.0,0.0,16.534194946289062,0.0,0.0,0.0,0.3207746148109436,4.0,0.0,1.0
385560,293.18487548828125,297.1499938964844,293.1499938964844,0.0584029704332351,-1557.7476806640625,304.1547241210937,0.5641336441040039,0.0929644256830215,0.0861693248152732,293.64044189453125,297.1499938964844,293.1499938964844,0.0107672493904829,-727.2483520507812,301.2712707519531,0.4369013607501983,0.050000000745058,0.0499711371958255,293.2117919921875,297.1499938964844,293.1499938964844,0.3362031579017639,-4694.88818359375,304.1607666015625,0.8932406306266785,0.3690707087516784,0.259600430727005,293.231689453125,297.1499938964844,293.1499938964844,0.4026928544044494,-7313.43701171875,304.1634216308594,0.9409409165382384,0.425189733505249,0.4043193161487579,293.2889404296875,297.1499938964844,293.1499938964844,0.0112769864499568,-3533.27734375,301.53839111328125,0.4369013607501983,0.050000000745058,0.237041562795639,291.2009582519531,291.1499938964844,263.9617614746094,262.8066101074219,280.80108642578125,293.4328308105469,289.2011108398437,1.0,0.2990189492702484,0.8446638584136963,0.8446638584136963,1.0,1.0,-1.2446634769439695,0.5335891842842102,0.7110742926597595,0.2420398890972137,0.0,0.0,0.4195752441883087,75.68892669677734,41.0,4.180764675140381,-10533.7685546875,269.7038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,306.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.986328125,18000.0,0.0,0.0,0.2453074902296066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390786051750183,0.3390834331512451,-4.820210961042903e-06,0.0,0.0002489559119567,0.0,0.0,16.231327056884766,0.0,0.0,0.0,0.3195458352565765,4.0,0.0,1.0
385620,293.1821594238281,297.1499938964844,293.1499938964844,0.0576565116643905,-1544.9654541015625,304.1543884277344,0.5811105370521545,0.0926307737827301,0.0854689255356788,293.6529541015625,297.1499938964844,293.1499938964844,0.0103102792054414,-709.37158203125,301.0674743652344,0.455031007528305,0.050000000745058,0.0495890118181705,293.21124267578125,297.1499938964844,293.1499938964844,0.3340478241443634,-4671.3857421875,304.1607666015625,0.918014407157898,0.3676161468029022,0.2583148181438446,293.2298583984375,297.1499938964844,293.1499938964844,0.4001027047634125,-7276.9365234375,304.16326904296875,0.9671396613121032,0.4234911799430847,0.4023276567459106,293.28887939453125,297.1499938964844,293.1499938964844,0.0110596492886543,-3492.484375,301.49078369140625,0.455031007528305,0.050000000745058,0.2352289259433746,291.201904296875,291.1499938964844,264.0294494628906,262.86639404296875,280.8442687988281,293.4382019042969,289.2018737792969,1.0,0.286842405796051,0.8442726731300354,0.8442726731300354,1.0,1.0,-1.237254619598389,0.529944658279419,0.707309901714325,0.2409201264381408,0.0,0.0,0.4125744700431824,65.92157745361328,29.0,1.5379319190979004,-10414.541015625,246.24424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178894042969,306.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9609375,18000.0,0.0,0.0,0.2422904223203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303291201591491,0.3303339183330536,-4.787233137903968e-06,0.0,0.0002458939852658,0.0,0.0,15.643473625183104,0.0,0.0,0.0,0.317152738571167,4.0,0.0,1.0
385680,293.1821594238281,297.1499938964844,293.1499938964844,0.0576565116643905,-1544.9654541015625,304.1543884277344,0.5811105370521545,0.0926307737827301,0.0854689255356788,293.6529541015625,297.1499938964844,293.1499938964844,0.0103102792054414,-709.37158203125,301.0674743652344,0.455031007528305,0.050000000745058,0.0495890118181705,293.21124267578125,297.1499938964844,293.1499938964844,0.3340478241443634,-4671.3857421875,304.1607666015625,0.918014407157898,0.3676161468029022,0.2583148181438446,293.2298583984375,297.1499938964844,293.1499938964844,0.4001027047634125,-7276.9365234375,304.16326904296875,0.9671396613121032,0.4234911799430847,0.4023276567459106,293.28887939453125,297.1499938964844,293.1499938964844,0.0110596492886543,-3492.484375,301.49078369140625,0.455031007528305,0.050000000745058,0.2352289259433746,291.201904296875,291.1499938964844,264.0294494628906,262.86639404296875,280.8442687988281,293.4382019042969,289.2018737792969,1.0,0.286842405796051,0.8442726731300354,0.8442726731300354,1.0,1.0,-1.237254619598389,0.529944658279419,0.707309901714325,0.2409201264381408,0.0,0.0,0.4125744700431824,65.92157745361328,29.0,1.5379319190979004,-10414.541015625,246.24424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178894042969,306.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9609375,18000.0,0.0,0.0,0.2422904223203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303291201591491,0.3303339183330536,-4.787233137903968e-06,0.0,0.0002458939852658,0.0,0.0,15.643473625183104,0.0,0.0,0.0,0.317152738571167,4.0,0.0,1.0
385740,293.1792907714844,297.1499938964844,293.1499938964844,0.0570185184478759,-1534.100830078125,304.15399169921875,0.6022520661354065,0.0923972874879837,0.0848661884665489,293.6651306152344,297.1499938964844,293.1499938964844,0.0098721701651811,-691.3900146484375,300.8599548339844,0.4771815240383148,0.050000000745058,0.0491956621408462,293.210693359375,297.1499938964844,293.1499938964844,0.3319167494773865,-4648.14111328125,304.1607360839844,0.9521397352218628,0.3661741614341736,0.257018119096756,293.2279968261719,297.1499938964844,293.1499938964844,0.3976108133792877,-7241.8359375,304.1629943847656,0.9945248365402222,0.4218450784683227,0.400375485420227,293.28863525390625,297.1499938964844,293.1499938964844,0.0108455503359436,-3451.60302734375,301.44342041015625,0.4771815240383148,0.050000000745058,0.2333630472421646,291.2013244628906,291.1499938964844,264.09576416015625,262.92486572265625,280.8880615234375,293.4437255859375,289.201171875,1.0,0.27371945977211,0.8438814282417297,0.8438814282417297,1.0,1.0,-1.229919672012329,0.5262884497642517,0.7036311626434326,0.2399579435586929,0.0,0.0,0.4057598114013672,55.875099182128906,32.0,-0.6194989681243896,-10294.7626953125,222.49624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,306.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.466796875,18000.0,0.0,0.0,0.2388058751821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219445943832397,0.3219493627548218,-4.756196631205967e-06,0.0,0.0002423575933789,0.0,0.0,15.091874122619627,0.0,0.0,0.0,0.3148980736732483,4.0,0.0,1.0
385800,293.1792907714844,297.1499938964844,293.1499938964844,0.0570185184478759,-1534.100830078125,304.15399169921875,0.6022520661354065,0.0923972874879837,0.0848661884665489,293.6651306152344,297.1499938964844,293.1499938964844,0.0098721701651811,-691.3900146484375,300.8599548339844,0.4771815240383148,0.050000000745058,0.0491956621408462,293.210693359375,297.1499938964844,293.1499938964844,0.3319167494773865,-4648.14111328125,304.1607360839844,0.9521397352218628,0.3661741614341736,0.257018119096756,293.2279968261719,297.1499938964844,293.1499938964844,0.3976108133792877,-7241.8359375,304.1629943847656,0.9945248365402222,0.4218450784683227,0.400375485420227,293.28863525390625,297.1499938964844,293.1499938964844,0.0108455503359436,-3451.60302734375,301.44342041015625,0.4771815240383148,0.050000000745058,0.2333630472421646,291.2013244628906,291.1499938964844,264.09576416015625,262.92486572265625,280.8880615234375,293.4437255859375,289.201171875,1.0,0.27371945977211,0.8438814282417297,0.8438814282417297,1.0,1.0,-1.229919672012329,0.5262884497642517,0.7036311626434326,0.2399579435586929,0.0,0.0,0.4057598114013672,55.875099182128906,32.0,-0.6194989681243896,-10294.7626953125,222.49624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,306.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.466796875,18000.0,0.0,0.0,0.2388058751821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219445943832397,0.3219493627548218,-4.756196631205967e-06,0.0,0.0002423575933789,0.0,0.0,15.091874122619627,0.0,0.0,0.0,0.3148980736732483,4.0,0.0,1.0
385860,293.176513671875,297.1499938964844,293.1499938964844,0.0565709210932254,-1526.373046875,304.1534118652344,0.6144697070121765,0.0922201722860336,0.0845089182257652,293.677001953125,297.1499938964844,293.1499938964844,0.0095019936561584,-675.5631103515625,300.65191650390625,0.4875898659229278,0.050000000745058,0.048993457108736,293.2112731933594,297.1499938964844,293.1499938964844,0.3296137154102325,-4622.734375,304.1610717773437,0.9707089066505432,0.3645280003547668,0.2558096349239349,293.21685791015625,297.1499938964844,293.1499938964844,0.3799834847450256,-6978.3701171875,304.1889038085937,0.9990000128746032,0.4220714271068573,0.3854387402534485,293.2882080078125,297.1499938964844,293.1499938964844,0.0106937773525714,-3421.886962890625,301.3988647460937,0.4875898659229278,0.050000000745058,0.2324038594961166,291.2116394042969,291.1499938964844,264.1606750488281,262.9820556640625,280.94049072265625,293.4384460449219,289.2148742675781,1.0,0.264897733926773,0.8435211777687073,0.8435211777687073,1.0,1.0,-1.208738088607788,0.5160489678382874,0.6926891207695007,0.2365086376667022,0.0,0.0,0.3973109722137451,50.48949813842773,35.0,21.79839134216309,-10115.1669921875,204.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755798339844,306.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.177734375,18000.0,0.0,0.0,0.234912633895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132328391075134,0.3132375478744507,-4.7269986680476e-06,0.0,0.0002384064573561,0.0,0.0,14.537626266479492,0.0,0.0,0.0,0.3126067221164703,4.0,0.0,1.0
385920,293.176513671875,297.1499938964844,293.1499938964844,0.0565709210932254,-1526.373046875,304.1534118652344,0.6144697070121765,0.0922201722860336,0.0845089182257652,293.677001953125,297.1499938964844,293.1499938964844,0.0095019936561584,-675.5631103515625,300.65191650390625,0.4875898659229278,0.050000000745058,0.048993457108736,293.2112731933594,297.1499938964844,293.1499938964844,0.3296137154102325,-4622.734375,304.1610717773437,0.9707089066505432,0.3645280003547668,0.2558096349239349,293.21685791015625,297.1499938964844,293.1499938964844,0.3799834847450256,-6978.3701171875,304.1889038085937,0.9990000128746032,0.4220714271068573,0.3854387402534485,293.2882080078125,297.1499938964844,293.1499938964844,0.0106937773525714,-3421.886962890625,301.3988647460937,0.4875898659229278,0.050000000745058,0.2324038594961166,291.2116394042969,291.1499938964844,264.1606750488281,262.9820556640625,280.94049072265625,293.4384460449219,289.2148742675781,1.0,0.264897733926773,0.8435211777687073,0.8435211777687073,1.0,1.0,-1.208738088607788,0.5160489678382874,0.6926891207695007,0.2365086376667022,0.0,0.0,0.3973109722137451,50.48949813842773,35.0,21.79839134216309,-10115.1669921875,204.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755798339844,306.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.177734375,18000.0,0.0,0.0,0.234912633895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132328391075134,0.3132375478744507,-4.7269986680476e-06,0.0,0.0002384064573561,0.0,0.0,14.537626266479492,0.0,0.0,0.0,0.3126067221164703,4.0,0.0,1.0
385980,293.1741943359375,297.1499938964844,293.1499938964844,0.0561941228806972,-1519.8397216796875,304.15289306640625,0.6212321519851685,0.0920209884643554,0.0842278972268104,293.6889953613281,297.1499938964844,293.1499938964844,0.0091645205393433,-660.6385498046875,300.4413452148437,0.4936420917510986,0.050000000745058,0.0488822050392627,293.2120666503906,297.1499938964844,293.1499938964844,0.3270596265792846,-4594.501953125,304.1615295410156,0.9802747964859008,0.3628103137016296,0.2544744610786438,293.1908264160156,297.1499938964844,293.1499938964844,0.3629074692726135,-6726.3017578125,304.20379638671875,0.9990000128746032,0.4256481230258941,0.3714932203292846,293.2876892089844,297.1499938964844,293.1499938964844,0.0105712162330746,-3397.885009765625,301.3558349609375,0.4936420917510986,0.050000000745058,0.2318761199712753,291.22711181640625,291.1499938964844,264.2242126464844,263.0379638671875,280.9851989746094,293.41729736328125,289.2265930175781,1.0,0.2588871121406555,0.8431609272956848,0.8431609272956848,1.0,1.0,-1.1892752647399902,0.5065239071846008,0.6827513575553894,0.233718529343605,0.0,0.0,0.385529100894928,47.44052505493164,38.0,10.097173690795898,-9872.646484375,191.4380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01287841796875,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.326171875,18000.0,0.0,0.0,0.2303694635629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997656762599945,0.2997703552246094,-4.686039119405905e-06,0.0,0.0002337957121198,0.0,0.0,13.71140480041504,0.0,0.0,0.0,0.3092714846134186,4.0,0.0,1.0
386040,293.1741943359375,297.1499938964844,293.1499938964844,0.0561941228806972,-1519.8397216796875,304.15289306640625,0.6212321519851685,0.0920209884643554,0.0842278972268104,293.6889953613281,297.1499938964844,293.1499938964844,0.0091645205393433,-660.6385498046875,300.4413452148437,0.4936420917510986,0.050000000745058,0.0488822050392627,293.2120666503906,297.1499938964844,293.1499938964844,0.3270596265792846,-4594.501953125,304.1615295410156,0.9802747964859008,0.3628103137016296,0.2544744610786438,293.1908264160156,297.1499938964844,293.1499938964844,0.3629074692726135,-6726.3017578125,304.20379638671875,0.9990000128746032,0.4256481230258941,0.3714932203292846,293.2876892089844,297.1499938964844,293.1499938964844,0.0105712162330746,-3397.885009765625,301.3558349609375,0.4936420917510986,0.050000000745058,0.2318761199712753,291.22711181640625,291.1499938964844,264.2242126464844,263.0379638671875,280.9851989746094,293.41729736328125,289.2265930175781,1.0,0.2588871121406555,0.8431609272956848,0.8431609272956848,1.0,1.0,-1.1892752647399902,0.5065239071846008,0.6827513575553894,0.233718529343605,0.0,0.0,0.385529100894928,47.44052505493164,38.0,10.097173690795898,-9872.646484375,191.4380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01287841796875,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.326171875,18000.0,0.0,0.0,0.2303694635629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997656762599945,0.2997703552246094,-4.686039119405905e-06,0.0,0.0002337957121198,0.0,0.0,13.71140480041504,0.0,0.0,0.0,0.3092714846134186,4.0,0.0,1.0
386100,293.173095703125,297.1499938964844,293.1499938964844,0.0560781508684158,-1517.935546875,304.152587890625,0.6235558390617371,0.0919270813465118,0.0841045528650283,293.6949462890625,297.1499938964844,293.1499938964844,0.0090090725570917,-653.806884765625,300.3314514160156,0.4958316683769226,0.050000000745058,0.0488441661000251,293.2117919921875,297.1499938964844,293.1499938964844,0.3262068927288055,-4585.35302734375,304.1609802246094,0.9834458827972412,0.3620798289775848,0.2539180815219879,293.1780700683594,297.1499938964844,293.1499938964844,0.3569404482841491,-6639.70263671875,304.204833984375,0.9990000128746032,0.4276362955570221,0.3666035532951355,293.287353515625,297.1499938964844,293.1499938964844,0.0105235045775771,-3389.582275390625,301.332275390625,0.4958316683769226,0.050000000745058,0.2316956967115402,291.2238464355469,291.1499938964844,264.2554626464844,263.06549072265625,281.0057983398437,293.40777587890625,289.2229919433594,1.0,0.2567898631095886,0.8429808020591736,0.8429808020591736,1.0,1.0,-1.1823266744613647,0.503054678440094,0.6792720556259155,0.2329155802726745,0.0,0.0,0.3809264004230499,46.40007400512695,38.0,0.5653494000434875,-9777.2353515625,187.1208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0852966308594,306.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.2278464436531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941485643386841,0.2941532135009765,-4.66583514935337e-06,0.0,0.0002312351862201,0.0,0.0,13.36495876312256,0.0,0.0,0.0,0.3078466355800628,4.0,0.0,1.0
386160,293.17205810546875,297.1499938964844,293.1499938964844,0.0559834837913513,-1516.403076171875,304.1522827148437,0.6252854466438293,0.0918414294719696,0.0839969217777252,293.7008972167969,297.1499938964844,293.1499938964844,0.0088585456833243,-647.09521484375,300.2203063964844,0.4975118935108185,0.050000000745058,0.0488158725202083,293.2113647460937,297.1499938964844,293.1499938964844,0.3254384696483612,-4577.14599609375,304.160400390625,0.9856941103935242,0.3613788187503814,0.2534002959728241,293.1667175292969,297.1499938964844,293.1499938964844,0.3523642122745514,-6574.1796875,304.2031555175781,0.9990000128746032,0.4295122921466827,0.3629238903522491,293.2869567871094,297.1499938964844,293.1499938964844,0.0104800341650843,-3382.2041015625,301.3086242675781,0.4975118935108185,0.050000000745058,0.2315614819526672,291.2196044921875,291.1499938964844,264.2864074707031,263.0926513671875,281.0258483886719,293.40045166015625,289.21856689453125,1.0,0.2552120387554168,0.8428986668586731,0.8428986668586731,1.0,1.0,-1.176963210105896,0.50033038854599,0.6766327619552612,0.2324455231428146,0.0,0.0,0.3767038583755493,45.62778854370117,56.0,-6.106959342956543,-9695.46875,183.8803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1535949707031,306.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.255859375,18000.0,0.0,0.0,0.2252233326435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892270386219024,0.2892316877841949,-4.648263711715117e-06,0.0,0.0002285730588482,0.0,0.0,13.06511402130127,0.0,0.0,0.0,0.3066024780273437,4.0,0.0,1.0
