time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1702575683594,297.1499938964844,293.1499938964844,0.0559950396418571,-1516.959228515625,304.1514892578125,0.6202710866928101,0.0916452035307884,0.083895668387413,293.7128601074219,297.1499938964844,293.1499938964844,0.0085961027070879,-635.6580810546875,299.9899597167969,0.4934947490692138,0.050000000745058,0.0488848388195037,293.2107238769531,297.1499938964844,293.1499938964844,0.3244563937187195,-4567.1728515625,304.15850830078125,0.977684199810028,0.3599535226821899,0.2524692118167877,293.1582946777344,297.1499938964844,293.1499938964844,0.3620097041130066,-6730.3916015625,304.1684875488281,0.9990000128746032,0.4308537542819977,0.3718258440494537,293.2864990234375,297.1499938964844,293.1499938964844,0.0104394955560565,-3378.978759765625,301.2575378417969,0.4934947490692138,0.050000000745058,0.2318886220455169,291.197265625,291.1499938964844,264.3472595214844,263.1461486816406,281.0513610839844,293.4026184082031,289.1918640136719,1.0,0.2595117390155792,0.8427344560623169,0.8427344560623169,1.0,1.0,-1.1868726015090942,0.5046879649162292,0.682184636592865,0.2351621836423874,0.0,0.0,0.3714752197265625,47.52248001098633,59.0,-41.0195198059082,-9633.900390625,190.83425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25408935546875,306.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.90234375,18000.0,0.0,0.0,0.2199802845716476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818000316619873,0.2818046510219574,-4.620093932317104e-06,0.0,0.0002232520200777,0.0,0.0,12.614249229431152,0.0,0.0,0.0,0.3047386109828949,4.0,0.0,1.0
386280,293.1702575683594,297.1499938964844,293.1499938964844,0.0559950396418571,-1516.959228515625,304.1514892578125,0.6202710866928101,0.0916452035307884,0.083895668387413,293.7128601074219,297.1499938964844,293.1499938964844,0.0085961027070879,-635.6580810546875,299.9899597167969,0.4934947490692138,0.050000000745058,0.0488848388195037,293.2107238769531,297.1499938964844,293.1499938964844,0.3244563937187195,-4567.1728515625,304.15850830078125,0.977684199810028,0.3599535226821899,0.2524692118167877,293.1582946777344,297.1499938964844,293.1499938964844,0.3620097041130066,-6730.3916015625,304.1684875488281,0.9990000128746032,0.4308537542819977,0.3718258440494537,293.2864990234375,297.1499938964844,293.1499938964844,0.0104394955560565,-3378.978759765625,301.2575378417969,0.4934947490692138,0.050000000745058,0.2318886220455169,291.197265625,291.1499938964844,264.3472595214844,263.1461486816406,281.0513610839844,293.4026184082031,289.1918640136719,1.0,0.2595117390155792,0.8427344560623169,0.8427344560623169,1.0,1.0,-1.1868726015090942,0.5046879649162292,0.682184636592865,0.2351621836423874,0.0,0.0,0.3714752197265625,47.52248001098633,59.0,-41.0195198059082,-9633.900390625,190.83425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25408935546875,306.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.90234375,18000.0,0.0,0.0,0.2199802845716476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818000316619873,0.2818046510219574,-4.620093932317104e-06,0.0,0.0002232520200777,0.0,0.0,12.614249229431152,0.0,0.0,0.0,0.3047386109828949,4.0,0.0,1.0
386340,293.16876220703125,297.1499938964844,293.1499938964844,0.056122925132513,-1519.7425537109375,304.1508178710937,0.6140912175178528,0.091436393558979,0.0837917029857635,293.7247619628906,297.1499938964844,293.1499938964844,0.0083525432273745,-625.169921875,299.7461853027344,0.4886921942234039,0.050000000745058,0.0489726439118385,293.2103576660156,297.1499938964844,293.1499938964844,0.3240415751934051,-4563.6513671875,304.1564636230469,0.9674727320671082,0.3584938645362854,0.2515236735343933,293.1718444824219,297.1499938964844,293.1499938964844,0.3755464255809784,-6938.9833984375,304.1402282714844,0.9990000128746032,0.4279224574565887,0.3828649222850799,293.28680419921875,297.1499938964844,293.1499938964844,0.0104174464941024,-3381.78515625,301.19842529296875,0.4886921942234039,0.050000000745058,0.2323051393032074,291.14898681640625,291.1499938964844,264.40679931640625,263.19842529296875,281.0841064453125,293.4253234863281,289.1477355957031,1.0,0.2639215588569641,0.8425701856613159,0.8425701856613159,1.0,1.0,-1.1994720697402954,0.5102636814117432,0.6892083883285522,0.2385584712028503,0.0,0.0,0.3753932416439056,49.93575286865234,62.0,-42.24429702758789,-9699.958984375,199.83140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2729797363281,306.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.298828125,18000.0,0.0,0.0,0.2153014093637466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839926779270172,0.2839972674846649,-4.614954377757385e-06,0.0,0.0002185035700676,0.0,0.0,12.711965560913086,0.0,0.0,0.0,0.3050562739372253,4.0,0.0,1.0
386400,293.16876220703125,297.1499938964844,293.1499938964844,0.056122925132513,-1519.7425537109375,304.1508178710937,0.6140912175178528,0.091436393558979,0.0837917029857635,293.7247619628906,297.1499938964844,293.1499938964844,0.0083525432273745,-625.169921875,299.7461853027344,0.4886921942234039,0.050000000745058,0.0489726439118385,293.2103576660156,297.1499938964844,293.1499938964844,0.3240415751934051,-4563.6513671875,304.1564636230469,0.9674727320671082,0.3584938645362854,0.2515236735343933,293.1718444824219,297.1499938964844,293.1499938964844,0.3755464255809784,-6938.9833984375,304.1402282714844,0.9990000128746032,0.4279224574565887,0.3828649222850799,293.28680419921875,297.1499938964844,293.1499938964844,0.0104174464941024,-3381.78515625,301.19842529296875,0.4886921942234039,0.050000000745058,0.2323051393032074,291.14898681640625,291.1499938964844,264.40679931640625,263.19842529296875,281.0841064453125,293.4253234863281,289.1477355957031,1.0,0.2639215588569641,0.8425701856613159,0.8425701856613159,1.0,1.0,-1.1994720697402954,0.5102636814117432,0.6892083883285522,0.2385584712028503,0.0,0.0,0.3753932416439056,49.93575286865234,62.0,-42.24429702758789,-9699.958984375,199.83140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2729797363281,306.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.298828125,18000.0,0.0,0.0,0.2153014093637466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839926779270172,0.2839972674846649,-4.614954377757385e-06,0.0,0.0002185035700676,0.0,0.0,12.711965560913086,0.0,0.0,0.0,0.3050562739372253,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0560634583234787,-1518.89501953125,304.150634765625,0.6076444387435913,0.0912022143602371,0.0836754813790321,293.73681640625,297.1499938964844,293.1499938964844,0.0080991964787244,-613.013427734375,299.509033203125,0.4839299917221069,0.050000000745058,0.0490639694035053,293.2102966308594,297.1499938964844,293.1499938964844,0.3227635324001312,-4549.7275390625,304.15643310546875,0.956675946712494,0.3569735586643219,0.2505462765693664,293.1937561035156,297.1499938964844,293.1499938964844,0.3888291716575622,-7138.25927734375,304.1214904785156,0.9990000128746032,0.422938585281372,0.3940179646015167,293.2880554199219,297.1499938964844,293.1499938964844,0.0103711895644664,-3376.382080078125,301.1446533203125,0.4839299917221069,0.050000000745058,0.2327383458614349,291.1366882324219,291.1499938964844,264.46502685546875,263.24951171875,281.1226501464844,293.4567565917969,289.134765625,1.0,0.2685900628566742,0.8421103954315186,0.8421103954315186,1.0,1.0,-1.2121762037277222,0.5158511996269226,0.6963250637054443,0.2420358508825302,0.0,0.0,0.377870112657547,52.4434928894043,65.0,-27.95824813842773,-9742.5615234375,209.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18756103515625,306.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.646484375,18000.0,0.0,0.0,0.2118076086044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286567747592926,0.2865723669528961,-4.6225882215367164e-06,0.0,0.0002149577921954,0.0,0.0,12.86235237121582,0.0,0.0,0.0,0.3056668937206268,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0560634583234787,-1518.89501953125,304.150634765625,0.6076444387435913,0.0912022143602371,0.0836754813790321,293.73681640625,297.1499938964844,293.1499938964844,0.0080991964787244,-613.013427734375,299.509033203125,0.4839299917221069,0.050000000745058,0.0490639694035053,293.2102966308594,297.1499938964844,293.1499938964844,0.3227635324001312,-4549.7275390625,304.15643310546875,0.956675946712494,0.3569735586643219,0.2505462765693664,293.1937561035156,297.1499938964844,293.1499938964844,0.3888291716575622,-7138.25927734375,304.1214904785156,0.9990000128746032,0.422938585281372,0.3940179646015167,293.2880554199219,297.1499938964844,293.1499938964844,0.0103711895644664,-3376.382080078125,301.1446533203125,0.4839299917221069,0.050000000745058,0.2327383458614349,291.1366882324219,291.1499938964844,264.46502685546875,263.24951171875,281.1226501464844,293.4567565917969,289.134765625,1.0,0.2685900628566742,0.8421103954315186,0.8421103954315186,1.0,1.0,-1.2121762037277222,0.5158511996269226,0.6963250637054443,0.2420358508825302,0.0,0.0,0.377870112657547,52.4434928894043,65.0,-27.95824813842773,-9742.5615234375,209.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18756103515625,306.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.646484375,18000.0,0.0,0.0,0.2118076086044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286567747592926,0.2865723669528961,-4.6225882215367164e-06,0.0,0.0002149577921954,0.0,0.0,12.86235237121582,0.0,0.0,0.0,0.3056668937206268,4.0,0.0,1.0
386580,293.1666259765625,297.1499938964844,293.1499938964844,0.0559801831841468,-1517.5382080078125,304.15057373046875,0.5989603400230408,0.0909503027796745,0.0835736989974975,293.7489624023437,297.1499938964844,293.1499938964844,0.0078548975288867,-600.7471313476562,299.26904296875,0.4772804081439972,0.050000000745058,0.049193762242794,293.21026611328125,297.1499938964844,293.1499938964844,0.3213016390800476,-4533.5625,304.1567687988281,0.9419395327568054,0.3554500937461853,0.2495685964822769,293.21600341796875,297.1499938964844,293.1499938964844,0.3928109407424927,-7194.06494140625,304.1258544921875,0.9924634099006652,0.4172992408275604,0.396916776895523,293.2899169921875,297.1499938964844,293.1499938964844,0.0103312591090798,-3371.64453125,301.09002685546875,0.4772804081439972,0.050000000745058,0.2333540320396423,291.12994384765625,291.1499938964844,264.5220031738281,263.29949951171875,281.1728210449219,293.48931884765625,289.1324768066406,1.0,0.2731563746929168,0.841650664806366,0.841650664806366,1.0,1.0,-1.215067744255066,0.5167368650436401,0.6983308792114258,0.2438475936651229,0.0,0.0,0.3814302682876587,55.80144882202149,68.0,2.2147698402404785,-9774.201171875,217.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02996826171875,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2095300555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908388078212738,0.2908434271812439,-4.634347078535939e-06,0.0,0.0002126463659806,0.0,0.0,13.111108779907228,0.0,0.0,0.0,0.3066650629043579,4.0,0.0,1.0
386640,293.1666259765625,297.1499938964844,293.1499938964844,0.0559801831841468,-1517.5382080078125,304.15057373046875,0.5989603400230408,0.0909503027796745,0.0835736989974975,293.7489624023437,297.1499938964844,293.1499938964844,0.0078548975288867,-600.7471313476562,299.26904296875,0.4772804081439972,0.050000000745058,0.049193762242794,293.21026611328125,297.1499938964844,293.1499938964844,0.3213016390800476,-4533.5625,304.1567687988281,0.9419395327568054,0.3554500937461853,0.2495685964822769,293.21600341796875,297.1499938964844,293.1499938964844,0.3928109407424927,-7194.06494140625,304.1258544921875,0.9924634099006652,0.4172992408275604,0.396916776895523,293.2899169921875,297.1499938964844,293.1499938964844,0.0103312591090798,-3371.64453125,301.09002685546875,0.4772804081439972,0.050000000745058,0.2333540320396423,291.12994384765625,291.1499938964844,264.5220031738281,263.29949951171875,281.1728210449219,293.48931884765625,289.1324768066406,1.0,0.2731563746929168,0.841650664806366,0.841650664806366,1.0,1.0,-1.215067744255066,0.5167368650436401,0.6983308792114258,0.2438475936651229,0.0,0.0,0.3814302682876587,55.80144882202149,68.0,2.2147698402404785,-9774.201171875,217.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02996826171875,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2095300555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908388078212738,0.2908434271812439,-4.634347078535939e-06,0.0,0.0002126463659806,0.0,0.0,13.111108779907228,0.0,0.0,0.0,0.3066650629043579,4.0,0.0,1.0
386700,293.166259765625,297.1499938964844,293.1499938964844,0.0558509975671768,-1515.1466064453125,304.15069580078125,0.5941771268844604,0.0908129885792732,0.0835272595286369,293.755126953125,297.1499938964844,293.1499938964844,0.0077288132160902,-593.8781127929688,299.15435791015625,0.4733636975288391,0.050000000745058,0.049268651753664,293.20947265625,297.1499938964844,293.1499938964844,0.320235401391983,-4521.46337890625,304.157470703125,0.9338516592979432,0.3548425137996673,0.2491476088762283,293.2216796875,297.1499938964844,293.1499938964844,0.3904831409454345,-7155.0478515625,304.13446044921875,0.985550045967102,0.415347695350647,0.3948646485805511,293.2909240722656,297.1499938964844,293.1499938964844,0.0103027876466512,-3365.789794921875,301.06658935546875,0.4733636975288391,0.050000000745058,0.2337092608213424,291.145263671875,291.1499938964844,264.5500183105469,263.32403564453125,281.1977844238281,293.49725341796875,289.1477966308594,1.0,0.275259405374527,0.8414207696914673,0.8414207696914673,1.0,1.0,-1.2127546072006226,0.515392005443573,0.6973626613616943,0.2440676838159561,0.0,0.0,0.3802171945571899,57.68375015258789,68.0,18.136966705322266,-9735.56640625,220.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367370605469,305.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.2087959796190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909104228019714,0.2909150719642639,-4.638611244445201e-06,0.0,0.0002119013806805,0.0,0.0,13.12602424621582,0.0,0.0,0.0,0.3067265152931213,4.0,0.0,1.0
386760,293.1659240722656,297.1499938964844,293.1499938964844,0.0557657182216644,-1513.64599609375,304.1507263183594,0.5897492170333862,0.0906705036759376,0.083468422293663,293.7613220214844,297.1499938964844,293.1499938964844,0.0076053235679864,-587.2510375976562,299.03497314453125,0.4695273339748382,0.050000000745058,0.0493393167853355,293.2045288085937,297.1499938964844,293.1499938964844,0.3198795020580292,-4517.75439453125,304.15673828125,0.9268668293952942,0.3550569117069244,0.249028593301773,293.22491455078125,297.1499938964844,293.1499938964844,0.3887453377246856,-7127.39208984375,304.1404113769531,0.9790452122688292,0.4138014614582062,0.3932981491088867,293.2919311523437,297.1499938964844,293.1499938964844,0.0102780666202306,-3361.81640625,301.0408020019531,0.4695273339748382,0.050000000745058,0.2340444773435592,291.15093994140625,291.1499938964844,264.57769775390625,263.34832763671875,281.2171936035156,293.4971008300781,289.15057373046875,1.0,0.2773029804229736,0.8411809802055359,0.8411809802055359,1.0,1.0,-1.2111473083496094,0.5143833756446838,0.6967639327049255,0.2444114238023758,0.0,0.0,0.3795073628425598,59.468353271484375,71.0,9.349217414855955,-9677.373046875,223.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471069335937,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.2082104235887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897825539112091,0.2897871732711792,-4.637603524315637e-06,0.0,0.0002113071095664,0.0,0.0,13.065591812133787,0.0,0.0,0.0,0.3065194189548492,4.0,0.0,1.0
386820,293.1652526855469,297.1499938964844,293.1499938964844,0.0556650795042514,-1512.015380859375,304.1506652832031,0.5818720459938049,0.0904039517045021,0.0833451002836227,293.77362060546875,297.1499938964844,293.1499938964844,0.0073636989109218,-574.2124633789062,298.786376953125,0.4619205296039581,0.050000000745058,0.0494693629443645,293.18798828125,297.1499938964844,293.1499938964844,0.321685791015625,-4539.31787109375,304.1514587402344,0.9168046116828918,0.3570225536823272,0.2502045035362243,293.2276611328125,297.1499938964844,293.1499938964844,0.3864049613475799,-7090.7080078125,304.1473999023437,0.9670557379722596,0.4113379716873169,0.3909348547458648,293.2935485839844,297.1499938964844,293.1499938964844,0.0102364616468548,-3356.76171875,300.985595703125,0.4619205296039581,0.050000000745058,0.2346613705158233,291.1448669433594,291.1499938964844,264.6321716308594,263.3960876464844,281.24560546875,293.48419189453125,289.144775390625,1.0,0.2813007831573486,0.8407013416290283,0.8407013416290283,1.0,1.0,-1.2104700803756714,0.5135668516159058,0.6969032287597656,0.2455776184797287,0.0,0.0,0.380658894777298,62.78559494018555,74.0,-0.6268745064735413,-9630.0771484375,229.94869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,305.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.318359375,18000.0,0.0,0.0,0.207426831126213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903727889060974,0.2903774380683899,-4.636975518224062e-06,0.0,0.000210511861951,0.0,0.0,13.09416389465332,0.0,0.0,0.0,0.3066324889659881,4.0,0.0,1.0
386880,293.1652526855469,297.1499938964844,293.1499938964844,0.0556650795042514,-1512.015380859375,304.1506652832031,0.5818720459938049,0.0904039517045021,0.0833451002836227,293.77362060546875,297.1499938964844,293.1499938964844,0.0073636989109218,-574.2124633789062,298.786376953125,0.4619205296039581,0.050000000745058,0.0494693629443645,293.18798828125,297.1499938964844,293.1499938964844,0.321685791015625,-4539.31787109375,304.1514587402344,0.9168046116828918,0.3570225536823272,0.2502045035362243,293.2276611328125,297.1499938964844,293.1499938964844,0.3864049613475799,-7090.7080078125,304.1473999023437,0.9670557379722596,0.4113379716873169,0.3909348547458648,293.2935485839844,297.1499938964844,293.1499938964844,0.0102364616468548,-3356.76171875,300.985595703125,0.4619205296039581,0.050000000745058,0.2346613705158233,291.1448669433594,291.1499938964844,264.6321716308594,263.3960876464844,281.24560546875,293.48419189453125,289.144775390625,1.0,0.2813007831573486,0.8407013416290283,0.8407013416290283,1.0,1.0,-1.2104700803756714,0.5135668516159058,0.6969032287597656,0.2455776184797287,0.0,0.0,0.380658894777298,62.78559494018555,74.0,-0.6268745064735413,-9630.0771484375,229.94869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,305.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.318359375,18000.0,0.0,0.0,0.207426831126213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903727889060974,0.2903774380683899,-4.636975518224062e-06,0.0,0.000210511861951,0.0,0.0,13.09416389465332,0.0,0.0,0.0,0.3066324889659881,4.0,0.0,1.0
386940,293.1643981933594,297.1499938964844,293.1499938964844,0.0555792674422264,-1510.58740234375,304.15057373046875,0.5747931003570557,0.0901876613497734,0.0832566171884536,293.7856140136719,297.1499938964844,293.1499938964844,0.0071260137483477,-560.8336181640625,298.5361328125,0.4547760784626007,0.050000000745058,0.0495937056839466,293.1708068847656,297.1499938964844,293.1499938964844,0.3243917822837829,-4570.6083984375,304.146484375,0.909093737602234,0.3595415651798248,0.251981258392334,293.2282409667969,297.1499938964844,293.1499938964844,0.384328544139862,-7059.0439453125,304.15167236328125,0.955613911151886,0.4092521965503692,0.3890318870544433,293.29461669921875,297.1499938964844,293.1499938964844,0.0101927137002348,-3350.6767578125,300.9324035644531,0.4547760784626007,0.050000000745058,0.2352511882781982,291.1431884765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2716064453125,293.470947265625,289.142822265625,1.0,0.2852125465869903,0.8402217626571655,0.8402217626571655,1.0,1.0,-1.2110697031021118,0.5133607983589172,0.6977089047431946,0.2469667494297027,0.0,0.0,0.38163623213768,65.97502899169922,77.0,-2.8966081142425537,-9596.0595703125,236.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,305.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.2072388231754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913860380649566,0.2913906872272491,-4.639881353796227e-06,0.0,0.0002103210572386,0.0,0.0,13.153769493103027,0.0,0.0,0.0,0.3068743646144867,4.0,0.0,1.0
387000,293.1643981933594,297.1499938964844,293.1499938964844,0.0555792674422264,-1510.58740234375,304.15057373046875,0.5747931003570557,0.0901876613497734,0.0832566171884536,293.7856140136719,297.1499938964844,293.1499938964844,0.0071260137483477,-560.8336181640625,298.5361328125,0.4547760784626007,0.050000000745058,0.0495937056839466,293.1708068847656,297.1499938964844,293.1499938964844,0.3243917822837829,-4570.6083984375,304.146484375,0.909093737602234,0.3595415651798248,0.251981258392334,293.2282409667969,297.1499938964844,293.1499938964844,0.384328544139862,-7059.0439453125,304.15167236328125,0.955613911151886,0.4092521965503692,0.3890318870544433,293.29461669921875,297.1499938964844,293.1499938964844,0.0101927137002348,-3350.6767578125,300.9324035644531,0.4547760784626007,0.050000000745058,0.2352511882781982,291.1431884765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2716064453125,293.470947265625,289.142822265625,1.0,0.2852125465869903,0.8402217626571655,0.8402217626571655,1.0,1.0,-1.2110697031021118,0.5133607983589172,0.6977089047431946,0.2469667494297027,0.0,0.0,0.38163623213768,65.97502899169922,77.0,-2.8966081142425537,-9596.0595703125,236.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,305.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.2072388231754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913860380649566,0.2913906872272491,-4.639881353796227e-06,0.0,0.0002103210572386,0.0,0.0,13.153769493103027,0.0,0.0,0.0,0.3068743646144867,4.0,0.0,1.0
387060,293.1634216308594,297.1499938964844,293.1499938964844,0.055546797811985,-1510.08447265625,304.15045166015625,0.5682969689369202,0.0900210589170456,0.0832121223211288,293.797119140625,297.1499938964844,293.1499938964844,0.0068893707357347,-547.0711669921875,298.2822265625,0.4483993947505951,0.050000000745058,0.0497159473598003,293.154541015625,297.1499938964844,293.1499938964844,0.3275200724601745,-4606.21044921875,304.1424560546875,0.9027634859085084,0.3623153567314148,0.2539579272270202,293.2279663085937,297.1499938964844,293.1499938964844,0.3824155032634735,-7030.4951171875,304.1542663574219,0.9444668889045716,0.4073218107223511,0.3873101770877838,293.2952880859375,297.1499938964844,293.1499938964844,0.0101498197764158,-3344.79345703125,300.8796081542969,0.4483993947505951,0.050000000745058,0.2358310371637344,291.1400451660156,291.1499938964844,264.7374572753906,263.4883728027344,281.29736328125,293.4603271484375,289.1397705078125,1.0,0.2890567183494568,0.8398295640945435,0.8398295640945435,1.0,1.0,-1.2121652364730835,0.5134145617485046,0.6987506747245789,0.2484019249677658,0.0,0.0,0.3831802904605865,69.11666870117188,80.0,-3.843270063400269,-9569.1884765625,243.61087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,305.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6640625,18000.0,0.0,0.0,0.2075377702713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929403185844421,0.2929449677467346,-4.644098680728348e-06,0.0,0.0002106244646711,0.0,0.0,13.244795799255373,0.0,0.0,0.0,0.3072451949119568,4.0,0.0,1.0
387120,293.1634216308594,297.1499938964844,293.1499938964844,0.055546797811985,-1510.08447265625,304.15045166015625,0.5682969689369202,0.0900210589170456,0.0832121223211288,293.797119140625,297.1499938964844,293.1499938964844,0.0068893707357347,-547.0711669921875,298.2822265625,0.4483993947505951,0.050000000745058,0.0497159473598003,293.154541015625,297.1499938964844,293.1499938964844,0.3275200724601745,-4606.21044921875,304.1424560546875,0.9027634859085084,0.3623153567314148,0.2539579272270202,293.2279663085937,297.1499938964844,293.1499938964844,0.3824155032634735,-7030.4951171875,304.1542663574219,0.9444668889045716,0.4073218107223511,0.3873101770877838,293.2952880859375,297.1499938964844,293.1499938964844,0.0101498197764158,-3344.79345703125,300.8796081542969,0.4483993947505951,0.050000000745058,0.2358310371637344,291.1400451660156,291.1499938964844,264.7374572753906,263.4883728027344,281.29736328125,293.4603271484375,289.1397705078125,1.0,0.2890567183494568,0.8398295640945435,0.8398295640945435,1.0,1.0,-1.2121652364730835,0.5134145617485046,0.6987506747245789,0.2484019249677658,0.0,0.0,0.3831802904605865,69.11666870117188,80.0,-3.843270063400269,-9569.1884765625,243.61087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,305.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6640625,18000.0,0.0,0.0,0.2075377702713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929403185844421,0.2929449677467346,-4.644098680728348e-06,0.0,0.0002106244646711,0.0,0.0,13.244795799255373,0.0,0.0,0.0,0.3072451949119568,4.0,0.0,1.0
387180,293.1623840332031,297.1499938964844,293.1499938964844,0.0555479079484939,-1510.1361083984375,304.1502990722656,0.5622867345809937,0.0898945704102516,0.0832050889730453,293.80816650390625,297.1499938964844,293.1499938964844,0.0066569223999977,-533.0719604492188,298.0260925292969,0.4426532387733459,0.050000000745058,0.0498371347784996,293.139404296875,297.1499938964844,293.1499938964844,0.3309027552604675,-4644.24169921875,304.1393737792969,0.897354006767273,0.365273654460907,0.25607430934906,293.22735595703125,297.1499938964844,293.1499938964844,0.3805145025253296,-7002.49951171875,304.156005859375,0.9336650371551514,0.4054692685604095,0.3856743574142456,293.295654296875,297.1499938964844,293.1499938964844,0.0101070571690797,-3338.700927734375,300.82769775390625,0.4426532387733459,0.050000000745058,0.236405923962593,291.1380920410156,291.1499938964844,264.7882995605469,263.532958984375,281.3228454589844,293.4520874023437,289.1380310058594,1.0,0.2928440570831299,0.8394373655319214,0.8394373655319214,1.0,1.0,-1.213569402694702,0.5136447548866272,0.699924647808075,0.2498095333576202,0.0,0.0,0.3849304914474487,72.2337875366211,83.0,-2.238068103790283,-9551.1064453125,250.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,305.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.2082124650478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948388159275055,0.294843465089798,-4.649775291909464e-06,0.0,0.0002113091759383,0.0,0.0,13.357754707336426,0.0,0.0,0.0,0.3077070415019989,4.0,0.0,1.0
387240,293.1623840332031,297.1499938964844,293.1499938964844,0.0555479079484939,-1510.1361083984375,304.1502990722656,0.5622867345809937,0.0898945704102516,0.0832050889730453,293.80816650390625,297.1499938964844,293.1499938964844,0.0066569223999977,-533.0719604492188,298.0260925292969,0.4426532387733459,0.050000000745058,0.0498371347784996,293.139404296875,297.1499938964844,293.1499938964844,0.3309027552604675,-4644.24169921875,304.1393737792969,0.897354006767273,0.365273654460907,0.25607430934906,293.22735595703125,297.1499938964844,293.1499938964844,0.3805145025253296,-7002.49951171875,304.156005859375,0.9336650371551514,0.4054692685604095,0.3856743574142456,293.295654296875,297.1499938964844,293.1499938964844,0.0101070571690797,-3338.700927734375,300.82769775390625,0.4426532387733459,0.050000000745058,0.236405923962593,291.1380920410156,291.1499938964844,264.7882995605469,263.532958984375,281.3228454589844,293.4520874023437,289.1380310058594,1.0,0.2928440570831299,0.8394373655319214,0.8394373655319214,1.0,1.0,-1.213569402694702,0.5136447548866272,0.699924647808075,0.2498095333576202,0.0,0.0,0.3849304914474487,72.2337875366211,83.0,-2.238068103790283,-9551.1064453125,250.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,305.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.2082124650478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948388159275055,0.294843465089798,-4.649775291909464e-06,0.0,0.0002113091759383,0.0,0.0,13.357754707336426,0.0,0.0,0.0,0.3077070415019989,4.0,0.0,1.0
387300,293.1618347167969,297.1499938964844,293.1499938964844,0.055555086582899,-1510.260986328125,304.1502380371094,0.5594399571418762,0.0898429825901985,0.0832127481698989,293.8135070800781,297.1499938964844,293.1499938964844,0.0065418258309364,-525.951904296875,297.89752197265625,0.4399866461753845,0.050000000745058,0.0498975329101085,293.13232421875,297.1499938964844,293.1499938964844,0.3326461315155029,-4663.68994140625,304.1381530761719,0.8948578834533691,0.3667978942394256,0.2571688592433929,293.2269897460937,297.1499938964844,293.1499938964844,0.3795435130596161,-6988.279296875,304.1566772460937,0.9284337162971495,0.4045614302158355,0.3848759829998016,293.2957458496094,297.1499938964844,293.1499938964844,0.0100852996110916,-3335.43408203125,300.8021240234375,0.4399866461753845,0.050000000745058,0.236692413687706,291.1381225585937,291.1499938964844,264.81329345703125,263.55487060546875,281.3353881835937,293.44873046875,289.1382141113281,1.0,0.294718325138092,0.8392412662506104,0.8392412662506104,1.0,1.0,-1.214350700378418,0.5138117671012878,0.7005388736724854,0.2504869401454925,0.0,0.0,0.385718822479248,73.78741455078125,83.0,-0.8129633069038391,-9544.1376953125,254.0662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.2086577415466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957597374916076,0.2957643866539001,-4.652798452298157e-06,0.0,0.0002117610856657,0.0,0.0,13.413426399230955,0.0,0.0,0.0,0.3079356551170349,4.0,0.0,1.0
387360,293.16131591796875,297.1499938964844,293.1499938964844,0.0555663965642452,-1510.4505615234375,304.1501770019531,0.5566880702972412,0.0897970125079155,0.0832262635231018,293.8187866210937,297.1499938964844,293.1499938964844,0.0064274128526449,-518.7551879882812,297.7684326171875,0.4374449551105499,0.050000000745058,0.0499578714370727,293.12554931640625,297.1499938964844,293.1499938964844,0.3344214856624603,-4683.41064453125,304.1370849609375,0.8924829363822937,0.3683556020259857,0.2582830488681793,293.2266540527344,297.1499938964844,293.1499938964844,0.3785602450370788,-6973.91845703125,304.1572265625,0.9233399629592896,0.4036519527435303,0.3840831518173218,293.2958374023437,297.1499938964844,293.1499938964844,0.0100633902475237,-3332.071044921875,300.7767639160156,0.4374449551105499,0.050000000745058,0.2369786351919174,291.1386413574219,291.1499938964844,264.8380126953125,263.5765380859375,281.3478088378906,293.44586181640625,289.1387634277344,1.0,0.296580046415329,0.8390316963195801,0.8390316963195801,1.0,1.0,-1.2151687145233154,0.5140063762664795,0.7011623382568359,0.2511385083198547,0.0,0.0,0.3864277303218841,75.33924102783203,86.0,0.408500611782074,-9537.70703125,257.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73828125,18000.0,0.0,0.0,0.2091556191444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296599268913269,0.2966039180755615,-4.655676093534567e-06,0.0,0.0002122663572663,0.0,0.0,13.464595794677734,0.0,0.0,0.0,0.3081468939781189,4.0,0.0,1.0
387420,293.1603088378906,297.1499938964844,293.1499938964844,0.0555956959724426,-1510.9278564453125,304.1500549316406,0.5514347553253174,0.0897156149148941,0.0832647159695625,293.8291931152344,297.1499938964844,293.1499938964844,0.0062002791091799,-504.1192932128906,297.508544921875,0.4327024519443512,0.050000000745058,0.0500785708427429,293.1129455566406,297.1499938964844,293.1499938964844,0.338066041469574,-4723.68115234375,304.13531494140625,0.8880645632743835,0.3715367615222931,0.2605704665184021,293.2261657714844,297.1499938964844,293.1499938964844,0.3765270709991455,-6944.28759765625,304.158203125,0.91363787651062,0.4018131792545318,0.3824798762798309,293.2959289550781,297.1499938964844,293.1499938964844,0.0100191542878746,-3325.082275390625,300.7264099121094,0.4327024519443512,0.050000000745058,0.2375511825084686,291.1407165527344,291.1499938964844,264.88653564453125,263.619140625,281.37213134765625,293.44158935546875,289.1410217285156,1.0,0.3002669215202331,0.83861243724823,0.83861243724823,1.0,1.0,-1.2168684005737305,0.5144627094268799,0.7024057507514954,0.2523472309112549,0.0,0.0,0.3875428438186645,78.44178009033203,89.0,2.7760183811187744,-9527.59765625,264.6525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.2102493643760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979904413223266,0.2979951202869415,-4.660697868530406e-06,0.0,0.0002133763773599,0.0,0.0,13.55026912689209,0.0,0.0,0.0,0.3085015416145324,4.0,0.0,1.0
387480,293.1603088378906,297.1499938964844,293.1499938964844,0.0555956959724426,-1510.9278564453125,304.1500549316406,0.5514347553253174,0.0897156149148941,0.0832647159695625,293.8291931152344,297.1499938964844,293.1499938964844,0.0062002791091799,-504.1192932128906,297.508544921875,0.4327024519443512,0.050000000745058,0.0500785708427429,293.1129455566406,297.1499938964844,293.1499938964844,0.338066041469574,-4723.68115234375,304.13531494140625,0.8880645632743835,0.3715367615222931,0.2605704665184021,293.2261657714844,297.1499938964844,293.1499938964844,0.3765270709991455,-6944.28759765625,304.158203125,0.91363787651062,0.4018131792545318,0.3824798762798309,293.2959289550781,297.1499938964844,293.1499938964844,0.0100191542878746,-3325.082275390625,300.7264099121094,0.4327024519443512,0.050000000745058,0.2375511825084686,291.1407165527344,291.1499938964844,264.88653564453125,263.619140625,281.37213134765625,293.44158935546875,289.1410217285156,1.0,0.3002669215202331,0.83861243724823,0.83861243724823,1.0,1.0,-1.2168684005737305,0.5144627094268799,0.7024057507514954,0.2523472309112549,0.0,0.0,0.3875428438186645,78.44178009033203,89.0,2.7760183811187744,-9527.59765625,264.6525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.2102493643760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979904413223266,0.2979951202869415,-4.660697868530406e-06,0.0,0.0002133763773599,0.0,0.0,13.55026912689209,0.0,0.0,0.0,0.3085015416145324,4.0,0.0,1.0
387540,293.1593933105469,297.1499938964844,293.1499938964844,0.0556260868906974,-1511.40380859375,304.1499938964844,0.5464755892753601,0.0896397903561592,0.0833108723163604,293.8394470214844,297.1499938964844,293.1499938964844,0.0059755500406026,-489.1834716796875,297.2463073730469,0.4283686578273773,0.050000000745058,0.0501994863152504,293.1020202636719,297.1499938964844,293.1499938964844,0.3417185246944427,-4763.74755859375,304.1341552734375,0.883963406085968,0.3746925592422485,0.2628628611564636,293.2257080078125,297.1499938964844,293.1499938964844,0.374431699514389,-6913.81982421875,304.1589660644531,0.9048051238059998,0.3999770879745483,0.3808722496032715,293.2960205078125,297.1499938964844,293.1499938964844,0.0099742533639073,-3317.72802734375,300.67645263671875,0.4283686578273773,0.050000000745058,0.2381247580051422,291.1442565917969,291.1499938964844,264.9339599609375,263.6607666015625,281.3956298828125,293.43896484375,289.1446533203125,1.0,0.3039027750492096,0.8381931781768799,0.8381931781768799,1.0,1.0,-1.218579649925232,0.514978289604187,0.7036013007164001,0.2534033060073852,0.0,0.0,0.3880795836448669,81.54602813720703,92.0,4.627772331237793,-9518.7978515625,271.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,305.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.2113950848579406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987955212593078,0.2988002002239227,-4.664131211029599e-06,0.0,0.0002145391335943,0.0,0.0,13.601390838623049,0.0,0.0,0.0,0.3087154328823089,4.0,0.0,1.0
387600,293.1593933105469,297.1499938964844,293.1499938964844,0.0556260868906974,-1511.40380859375,304.1499938964844,0.5464755892753601,0.0896397903561592,0.0833108723163604,293.8394470214844,297.1499938964844,293.1499938964844,0.0059755500406026,-489.1834716796875,297.2463073730469,0.4283686578273773,0.050000000745058,0.0501994863152504,293.1020202636719,297.1499938964844,293.1499938964844,0.3417185246944427,-4763.74755859375,304.1341552734375,0.883963406085968,0.3746925592422485,0.2628628611564636,293.2257080078125,297.1499938964844,293.1499938964844,0.374431699514389,-6913.81982421875,304.1589660644531,0.9048051238059998,0.3999770879745483,0.3808722496032715,293.2960205078125,297.1499938964844,293.1499938964844,0.0099742533639073,-3317.72802734375,300.67645263671875,0.4283686578273773,0.050000000745058,0.2381247580051422,291.1442565917969,291.1499938964844,264.9339599609375,263.6607666015625,281.3956298828125,293.43896484375,289.1446533203125,1.0,0.3039027750492096,0.8381931781768799,0.8381931781768799,1.0,1.0,-1.218579649925232,0.514978289604187,0.7036013007164001,0.2534033060073852,0.0,0.0,0.3880795836448669,81.54602813720703,92.0,4.627772331237793,-9518.7978515625,271.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,305.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.2113950848579406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987955212593078,0.2988002002239227,-4.664131211029599e-06,0.0,0.0002145391335943,0.0,0.0,13.601390838623049,0.0,0.0,0.0,0.3087154328823089,4.0,0.0,1.0
387660,293.1585998535156,297.1499938964844,293.1499938964844,0.0556533522903919,-1511.8199462890625,304.14996337890625,0.54176926612854,0.0895598754286766,0.0833557173609733,293.8495483398437,297.1499938964844,293.1499938964844,0.0057533299550414,-473.99029541015625,296.98126220703125,0.4243961274623871,0.050000000745058,0.0503207221627235,293.093017578125,297.1499938964844,293.1499938964844,0.3452904224395752,-4802.6728515625,304.13348388671875,0.8800684809684753,0.3777379393577575,0.2650911808013916,293.2252197265625,297.1499938964844,293.1499938964844,0.3723269999027252,-6883.28515625,304.15948486328125,0.8968564867973328,0.3981536030769348,0.3792758285999298,293.2961730957031,297.1499938964844,293.1499938964844,0.009929028339684,-3310.191650390625,300.6264953613281,0.4243961274623871,0.050000000745058,0.2386998385190963,291.148193359375,291.1499938964844,264.9802551269531,263.70147705078125,281.4181823730469,293.4377746582031,289.14862060546875,1.0,0.3074862957000732,0.8377642631530762,0.8377642631530762,1.0,1.0,-1.2202279567718506,0.5155198574066162,0.7047080993652344,0.2542842626571655,0.0,0.0,0.388051688671112,84.65348052978516,95.0,5.347357273101807,-9509.501953125,278.8471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2124944031238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989534735679626,0.2989581525325775,-4.665508186008083e-06,0.0,0.000215654814383,0.0,0.0,13.613337516784668,0.0,0.0,0.0,0.3087690770626068,4.0,0.0,1.0
387720,293.1585998535156,297.1499938964844,293.1499938964844,0.0556533522903919,-1511.8199462890625,304.14996337890625,0.54176926612854,0.0895598754286766,0.0833557173609733,293.8495483398437,297.1499938964844,293.1499938964844,0.0057533299550414,-473.99029541015625,296.98126220703125,0.4243961274623871,0.050000000745058,0.0503207221627235,293.093017578125,297.1499938964844,293.1499938964844,0.3452904224395752,-4802.6728515625,304.13348388671875,0.8800684809684753,0.3777379393577575,0.2650911808013916,293.2252197265625,297.1499938964844,293.1499938964844,0.3723269999027252,-6883.28515625,304.15948486328125,0.8968564867973328,0.3981536030769348,0.3792758285999298,293.2961730957031,297.1499938964844,293.1499938964844,0.009929028339684,-3310.191650390625,300.6264953613281,0.4243961274623871,0.050000000745058,0.2386998385190963,291.148193359375,291.1499938964844,264.9802551269531,263.70147705078125,281.4181823730469,293.4377746582031,289.14862060546875,1.0,0.3074862957000732,0.8377642631530762,0.8377642631530762,1.0,1.0,-1.2202279567718506,0.5155198574066162,0.7047080993652344,0.2542842626571655,0.0,0.0,0.388051688671112,84.65348052978516,95.0,5.347357273101807,-9509.501953125,278.8471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2124944031238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989534735679626,0.2989581525325775,-4.665508186008083e-06,0.0,0.000215654814383,0.0,0.0,13.613337516784668,0.0,0.0,0.0,0.3087690770626068,4.0,0.0,1.0
387780,293.1579895019531,297.1499938964844,293.1499938964844,0.0556708462536335,-1512.0670166015625,304.1499328613281,0.5372814536094666,0.0894671082496643,0.0833914950489997,293.85968017578125,297.1499938964844,293.1499938964844,0.0055327187292277,-458.50006103515625,296.7129211425781,0.4207417368888855,0.050000000745058,0.0504423379898071,293.0859375,297.1499938964844,293.1499938964844,0.348717987537384,-4839.79638671875,304.13330078125,0.8763108849525452,0.3806199431419372,0.2672145664691925,293.2247619628906,297.1499938964844,293.1499938964844,0.3702273368835449,-6852.86474609375,304.1598205566406,0.8892636299133301,0.396341860294342,0.3776912689208984,293.2964172363281,297.1499938964844,293.1499938964844,0.0098834075033664,-3302.49462890625,300.5762634277344,0.4207417368888855,0.050000000745058,0.2392767369747162,291.1522521972656,291.1499938964844,265.02545166015625,263.74127197265625,281.4398498535156,293.43780517578125,289.15264892578125,1.0,0.3110154867172241,0.8373354077339172,0.8373354077339172,1.0,1.0,-1.2217563390731812,0.5160596966743469,0.7056966423988342,0.2549832463264465,0.0,0.0,0.3874833583831787,87.7650146484375,98.0,5.627803802490234,-9500.15625,285.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.213466927409172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985039949417114,0.2985086441040039,-4.664869720727438e-06,0.0,0.0002166417834814,0.0,0.0,13.58823013305664,0.0,0.0,0.0,0.3086698353290558,4.0,0.0,1.0
387840,293.1579895019531,297.1499938964844,293.1499938964844,0.0556708462536335,-1512.0670166015625,304.1499328613281,0.5372814536094666,0.0894671082496643,0.0833914950489997,293.85968017578125,297.1499938964844,293.1499938964844,0.0055327187292277,-458.50006103515625,296.7129211425781,0.4207417368888855,0.050000000745058,0.0504423379898071,293.0859375,297.1499938964844,293.1499938964844,0.348717987537384,-4839.79638671875,304.13330078125,0.8763108849525452,0.3806199431419372,0.2672145664691925,293.2247619628906,297.1499938964844,293.1499938964844,0.3702273368835449,-6852.86474609375,304.1598205566406,0.8892636299133301,0.396341860294342,0.3776912689208984,293.2964172363281,297.1499938964844,293.1499938964844,0.0098834075033664,-3302.49462890625,300.5762634277344,0.4207417368888855,0.050000000745058,0.2392767369747162,291.1522521972656,291.1499938964844,265.02545166015625,263.74127197265625,281.4398498535156,293.43780517578125,289.15264892578125,1.0,0.3110154867172241,0.8373354077339172,0.8373354077339172,1.0,1.0,-1.2217563390731812,0.5160596966743469,0.7056966423988342,0.2549832463264465,0.0,0.0,0.3874833583831787,87.7650146484375,98.0,5.627803802490234,-9500.15625,285.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.213466927409172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985039949417114,0.2985086441040039,-4.664869720727438e-06,0.0,0.0002166417834814,0.0,0.0,13.58823013305664,0.0,0.0,0.0,0.3086698353290558,4.0,0.0,1.0
387900,293.1577453613281,297.1499938964844,293.1499938964844,0.0556724406778812,-1512.0672607421875,304.1499328613281,0.5351084470748901,0.0894123464822769,0.0834028869867324,293.86480712890625,297.1499938964844,293.1499938964844,0.0054227295331656,-450.6273498535156,296.5772705078125,0.4190216660499573,0.050000000745058,0.0505032837390899,293.0831298828125,297.1499938964844,293.1499938964844,0.3503572642803192,-4857.46875,304.13336181640625,0.8744670748710632,0.3819858729839325,0.2682259976863861,293.2245483398437,297.1499938964844,293.1499938964844,0.3691785931587219,-6837.67626953125,304.1599426269531,0.8855891823768616,0.3954395055770874,0.3769027590751648,293.2966003417969,297.1499938964844,293.1499938964844,0.0098603479564189,-3298.56103515625,300.5509948730469,0.4190216660499573,0.050000000745058,0.239565834403038,291.1543273925781,291.1499938964844,265.04766845703125,263.7608337402344,281.4504089355469,293.4383239746094,289.1547546386719,1.0,0.3127582967281341,0.8371209502220154,0.8371209502220154,1.0,1.0,-1.2224578857421875,0.5163190960884094,0.7061387896537781,0.2552652359008789,0.0,0.0,0.3869775533676147,89.32199096679688,98.0,5.744507789611816,-9495.3388671875,289.4454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.2138834148645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980356514453888,0.2980403304100036,-4.663766048906837e-06,0.0,0.0002170644729631,0.0,0.0,13.560905456542969,0.0,0.0,0.0,0.308559387922287,4.0,0.0,1.0
