time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1575622558594,297.1499938964844,293.1499938964844,0.0556682422757148,-1511.9686279296875,304.14996337890625,0.5329776406288147,0.0893507301807403,0.0834086909890174,293.8699951171875,297.1499938964844,293.1499938964844,0.0053130113519728,-442.6774291992188,296.4406433105469,0.4173662960529327,0.050000000745058,0.0505643337965011,293.08074951171875,297.1499938964844,293.1499938964844,0.3519449234008789,-4874.53759765625,304.13348388671875,0.8726425170898438,0.3833002746105194,0.2692026197910309,293.2243347167969,297.1499938964844,293.1499938964844,0.3681319653987884,-6822.52001953125,304.1600341796875,0.8819941878318787,0.3945388495922088,0.3761161267757416,293.2968139648437,297.1499938964844,293.1499938964844,0.0098371328786015,-3294.579345703125,300.5256042480469,0.4173662960529327,0.050000000745058,0.2398554235696792,291.1564025878906,291.1499938964844,265.069580078125,263.7801818847656,281.4608154296875,293.4391174316406,289.15679931640625,1.0,0.3144868314266205,0.8369031548500061,0.8369031548500061,1.0,1.0,-1.223113775253296,0.516568124294281,0.7065456509590149,0.2555050253868103,0.0,0.0,0.3863339722156524,90.88006591796876,101.0,5.710491180419922,-9489.8203125,292.9546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.2142468839883804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974099218845367,0.2974145710468292,-4.662152605305892e-06,0.0,0.0002174333494622,0.0,0.0,13.524057388305664,0.0,0.0,0.0,0.3084098398685455,4.0,0.0,1.0
388020,293.1573486328125,297.1499938964844,293.1499938964844,0.0556425675749778,-1511.4840087890625,304.1500244140625,0.5288325548171997,0.089204803109169,0.0834010541439056,293.8805236816406,297.1499938964844,293.1499938964844,0.0050944141112267,-426.5643615722656,296.1641540527344,0.4142314493656158,0.050000000745058,0.0506867170333862,293.0772705078125,297.1499938964844,293.1499938964844,0.3549696207046509,-4906.9404296875,304.1339416503906,0.8690416812896729,0.3857685327529907,0.2710467576980591,293.2239074707031,297.1499938964844,293.1499938964844,0.3660597503185272,-6792.525390625,304.1601257324219,0.8750389218330383,0.3927412629127502,0.3745470345020294,293.29736328125,297.1499938964844,293.1499938964844,0.0097904615104198,-3286.575439453125,300.4742431640625,0.4142314493656158,0.050000000745058,0.2404359579086303,291.15997314453125,291.1499938964844,265.1126708984375,263.8182067871094,281.481201171875,293.4414367675781,289.1603088378906,1.0,0.3179008960723877,0.8364675045013428,0.8364675045013428,1.0,1.0,-1.224278688430786,0.5170257091522217,0.7072529792785645,0.2558717429637909,0.0,0.0,0.3847468495368957,93.99938201904295,104.0,4.973054885864258,-9476.79296875,299.9298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.84375,18000.0,0.0,0.0,0.2147981524467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957789897918701,0.2957836389541626,-4.6575664782722015e-06,0.0,0.000217992812395,0.0,0.0,13.427205085754396,0.0,0.0,0.0,0.3080154657363891,4.0,0.0,1.0
388080,293.1573486328125,297.1499938964844,293.1499938964844,0.0556425675749778,-1511.4840087890625,304.1500244140625,0.5288325548171997,0.089204803109169,0.0834010541439056,293.8805236816406,297.1499938964844,293.1499938964844,0.0050944141112267,-426.5643615722656,296.1641540527344,0.4142314493656158,0.050000000745058,0.0506867170333862,293.0772705078125,297.1499938964844,293.1499938964844,0.3549696207046509,-4906.9404296875,304.1339416503906,0.8690416812896729,0.3857685327529907,0.2710467576980591,293.2239074707031,297.1499938964844,293.1499938964844,0.3660597503185272,-6792.525390625,304.1601257324219,0.8750389218330383,0.3927412629127502,0.3745470345020294,293.29736328125,297.1499938964844,293.1499938964844,0.0097904615104198,-3286.575439453125,300.4742431640625,0.4142314493656158,0.050000000745058,0.2404359579086303,291.15997314453125,291.1499938964844,265.1126708984375,263.8182067871094,281.481201171875,293.4414367675781,289.1603088378906,1.0,0.3179008960723877,0.8364675045013428,0.8364675045013428,1.0,1.0,-1.224278688430786,0.5170257091522217,0.7072529792785645,0.2558717429637909,0.0,0.0,0.3847468495368957,93.99938201904295,104.0,4.973054885864258,-9476.79296875,299.9298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.84375,18000.0,0.0,0.0,0.2147981524467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957789897918701,0.2957836389541626,-4.6575664782722015e-06,0.0,0.000217992812395,0.0,0.0,13.427205085754396,0.0,0.0,0.0,0.3080154657363891,4.0,0.0,1.0
388140,293.1573181152344,297.1499938964844,293.1499938964844,0.0555939078330993,-1510.627685546875,304.15008544921875,0.5248302817344666,0.0890248566865921,0.0833640024065971,293.89117431640625,297.1499938964844,293.1499938964844,0.0048756496980786,-410.0963134765625,295.88287353515625,0.4113029539585113,0.050000000745058,0.0508093908429145,293.07525634765625,297.1499938964844,293.1499938964844,0.3578016757965088,-4937.166015625,304.13458251953125,0.865494966506958,0.3880203366279602,0.2727397382259369,293.2235107421875,297.1499938964844,293.1499938964844,0.364036351442337,-6763.26953125,304.1601257324219,0.8683923482894897,0.3909468948841095,0.3729817271232605,293.2980651855469,297.1499938964844,293.1499938964844,0.0097434408962726,-3278.597900390625,300.4218139648437,0.4113029539585113,0.050000000745058,0.2410178780555725,291.1621398925781,291.1499938964844,265.1546936035156,263.8554077148437,281.501220703125,293.4446716308594,289.1620178222656,1.0,0.3212559819221496,0.8360319137573242,0.8360319137573242,1.0,1.0,-1.2252333164215088,0.5174124836921692,0.7078208327293396,0.2561143934726715,0.0,0.0,0.3829449415206909,97.12106323242188,107.0,1.875946998596192,-9453.7626953125,306.8343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,305.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.2150865048170089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938021421432495,0.293806791305542,-4.651602921512676e-06,0.0,0.0002182854514103,0.0,0.0,13.30914306640625,0.0,0.0,0.0,0.3075334727764129,4.0,0.0,1.0
388200,293.1573181152344,297.1499938964844,293.1499938964844,0.0555939078330993,-1510.627685546875,304.15008544921875,0.5248302817344666,0.0890248566865921,0.0833640024065971,293.89117431640625,297.1499938964844,293.1499938964844,0.0048756496980786,-410.0963134765625,295.88287353515625,0.4113029539585113,0.050000000745058,0.0508093908429145,293.07525634765625,297.1499938964844,293.1499938964844,0.3578016757965088,-4937.166015625,304.13458251953125,0.865494966506958,0.3880203366279602,0.2727397382259369,293.2235107421875,297.1499938964844,293.1499938964844,0.364036351442337,-6763.26953125,304.1601257324219,0.8683923482894897,0.3909468948841095,0.3729817271232605,293.2980651855469,297.1499938964844,293.1499938964844,0.0097434408962726,-3278.597900390625,300.4218139648437,0.4113029539585113,0.050000000745058,0.2410178780555725,291.1621398925781,291.1499938964844,265.1546936035156,263.8554077148437,281.501220703125,293.4446716308594,289.1620178222656,1.0,0.3212559819221496,0.8360319137573242,0.8360319137573242,1.0,1.0,-1.2252333164215088,0.5174124836921692,0.7078208327293396,0.2561143934726715,0.0,0.0,0.3829449415206909,97.12106323242188,107.0,1.875946998596192,-9453.7626953125,306.8343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,305.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.2150865048170089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938021421432495,0.293806791305542,-4.651602921512676e-06,0.0,0.0002182854514103,0.0,0.0,13.30914306640625,0.0,0.0,0.0,0.3075334727764129,4.0,0.0,1.0
388260,293.157470703125,297.1499938964844,293.1499938964844,0.0555295124650001,-1509.5467529296875,304.1501770019531,0.5209609866142273,0.0888086408376693,0.0832947865128517,293.9019470214844,297.1499938964844,293.1499938964844,0.0046589346602559,-393.4861755371094,295.59521484375,0.4085484743118286,0.050000000745058,0.0509322099387645,293.0744934082031,297.1499938964844,293.1499938964844,0.3605062961578369,-4965.9873046875,304.1352233886719,0.8620083332061768,0.3900720179080963,0.2742900848388672,293.2231750488281,297.1499938964844,293.1499938964844,0.3621176481246948,-6735.59765625,304.1599426269531,0.8620487451553345,0.3891554176807403,0.3714192807674408,293.2989501953125,297.1499938964844,293.1499938964844,0.0096976561471819,-3271.17724609375,300.3676452636719,0.4085484743118286,0.050000000745058,0.2416004836559295,291.1604919433594,291.1499938964844,265.1957397460937,263.89178466796875,281.5211181640625,293.4485778808594,289.1605224609375,1.0,0.3245517909526825,0.8355962634086609,0.8355962634086609,1.0,1.0,-1.2259825468063354,0.517717182636261,0.7082653641700745,0.2562726736068725,0.0,0.0,0.3816734254360199,100.242431640625,110.0,-0.2918840050697326,-9434.5908203125,313.6611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,305.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.921875,18000.0,0.0,0.0,0.2150697559118271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922627627849579,0.2922674119472503,-4.646062734536827e-06,0.0,0.0002182684693252,0.0,0.0,13.215155601501465,0.0,0.0,0.0,0.3071442544460296,4.0,0.0,1.0
388320,293.157470703125,297.1499938964844,293.1499938964844,0.0555295124650001,-1509.5467529296875,304.1501770019531,0.5209609866142273,0.0888086408376693,0.0832947865128517,293.9019470214844,297.1499938964844,293.1499938964844,0.0046589346602559,-393.4861755371094,295.59521484375,0.4085484743118286,0.050000000745058,0.0509322099387645,293.0744934082031,297.1499938964844,293.1499938964844,0.3605062961578369,-4965.9873046875,304.1352233886719,0.8620083332061768,0.3900720179080963,0.2742900848388672,293.2231750488281,297.1499938964844,293.1499938964844,0.3621176481246948,-6735.59765625,304.1599426269531,0.8620487451553345,0.3891554176807403,0.3714192807674408,293.2989501953125,297.1499938964844,293.1499938964844,0.0096976561471819,-3271.17724609375,300.3676452636719,0.4085484743118286,0.050000000745058,0.2416004836559295,291.1604919433594,291.1499938964844,265.1957397460937,263.89178466796875,281.5211181640625,293.4485778808594,289.1605224609375,1.0,0.3245517909526825,0.8355962634086609,0.8355962634086609,1.0,1.0,-1.2259825468063354,0.517717182636261,0.7082653641700745,0.2562726736068725,0.0,0.0,0.3816734254360199,100.242431640625,110.0,-0.2918840050697326,-9434.5908203125,313.6611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,305.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.921875,18000.0,0.0,0.0,0.2150697559118271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922627627849579,0.2922674119472503,-4.646062734536827e-06,0.0,0.0002182684693252,0.0,0.0,13.215155601501465,0.0,0.0,0.0,0.3071442544460296,4.0,0.0,1.0
388380,293.15777587890625,297.1499938964844,293.1499938964844,0.0554193779826164,-1507.66259765625,304.1502990722656,0.5172182321548462,0.0885555148124694,0.0831925496459007,293.9128112792969,297.1499938964844,293.1499938964844,0.0044413711875677,-376.4557800292969,295.304931640625,0.4059359133243561,0.050000000745058,0.0510550588369369,293.07470703125,297.1499938964844,293.1499938964844,0.3629476130008697,-4991.8447265625,304.1360778808594,0.8585902452468872,0.3919409215450287,0.2757105529308319,293.2228698730469,297.1499938964844,293.1499938964844,0.3601479530334472,-6707.0673828125,304.159912109375,0.8559967279434204,0.3873641192913055,0.3698576986789703,293.2999572753906,297.1499938964844,293.1499938964844,0.009649739600718,-3263.01123046875,300.3133544921875,0.4059359133243561,0.050000000745058,0.2421832084655761,291.1610107421875,291.1499938964844,265.2357482910156,263.9273681640625,281.5410461425781,293.4530639648437,289.1610107421875,1.0,0.3277893662452698,0.8351606130599976,0.8351606130599976,1.0,1.0,-1.2265374660491943,0.5179325342178345,0.7086049914360046,0.2563852965831756,0.0,0.0,0.3801670372486114,103.36163330078124,113.0,0.096788004040718,-9414.27734375,320.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,305.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.54296875,18000.0,0.0,0.0,0.2147876024246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906708121299743,0.2906754612922668,-4.641137365979375e-06,0.0,0.0002179821021854,0.0,0.0,13.120397567749023,0.0,0.0,0.0,0.3067532777786255,4.0,0.0,1.0
388440,293.15777587890625,297.1499938964844,293.1499938964844,0.0554193779826164,-1507.66259765625,304.1502990722656,0.5172182321548462,0.0885555148124694,0.0831925496459007,293.9128112792969,297.1499938964844,293.1499938964844,0.0044413711875677,-376.4557800292969,295.304931640625,0.4059359133243561,0.050000000745058,0.0510550588369369,293.07470703125,297.1499938964844,293.1499938964844,0.3629476130008697,-4991.8447265625,304.1360778808594,0.8585902452468872,0.3919409215450287,0.2757105529308319,293.2228698730469,297.1499938964844,293.1499938964844,0.3601479530334472,-6707.0673828125,304.159912109375,0.8559967279434204,0.3873641192913055,0.3698576986789703,293.2999572753906,297.1499938964844,293.1499938964844,0.009649739600718,-3263.01123046875,300.3133544921875,0.4059359133243561,0.050000000745058,0.2421832084655761,291.1610107421875,291.1499938964844,265.2357482910156,263.9273681640625,281.5410461425781,293.4530639648437,289.1610107421875,1.0,0.3277893662452698,0.8351606130599976,0.8351606130599976,1.0,1.0,-1.2265374660491943,0.5179325342178345,0.7086049914360046,0.2563852965831756,0.0,0.0,0.3801670372486114,103.36163330078124,113.0,0.096788004040718,-9414.27734375,320.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,305.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.54296875,18000.0,0.0,0.0,0.2147876024246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906708121299743,0.2906754612922668,-4.641137365979375e-06,0.0,0.0002179821021854,0.0,0.0,13.120397567749023,0.0,0.0,0.0,0.3067532777786255,4.0,0.0,1.0
388500,293.1579895019531,297.1499938964844,293.1499938964844,0.055351760238409,-1506.51025390625,304.1503601074219,0.5153918266296387,0.0884149596095085,0.0831287279725074,293.91827392578125,297.1499938964844,293.1499938964844,0.0043325573205947,-367.8255920410156,295.1581420898437,0.4046730995178222,0.050000000745058,0.0511164590716362,293.0751342773437,297.1499938964844,293.1499938964844,0.3640975654125213,-5003.998046875,304.1365051269531,0.8569073677062988,0.3928093910217285,0.2763742506504059,293.22271728515625,297.1499938964844,293.1499938964844,0.3591693937778473,-6692.8828125,304.1598815917969,0.8530754446983337,0.3864683806896209,0.3690767586231231,293.300537109375,297.1499938964844,293.1499938964844,0.009625525213778,-3258.863525390625,300.285888671875,0.4046730995178222,0.050000000745058,0.2424744665622711,291.1610412597656,291.1499938964844,265.2554016113281,263.94488525390625,281.55108642578125,293.4554748535156,289.1610717773437,1.0,0.3293863832950592,0.8349428176879883,0.8349428176879883,1.0,1.0,-1.226743459701538,0.5180045962333679,0.7087388634681702,0.2564325332641601,0.0,0.0,0.3794284760951996,104.9197998046875,113.0,0.2889280319213867,-9404.6650390625,323.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,305.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.529296875,18000.0,0.0,0.0,0.2145517468452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898602485656738,0.2898648679256439,-4.638566224457463e-06,0.0,0.0002177427522838,0.0,0.0,13.072098731994627,0.0,0.0,0.0,0.3065547347068786,4.0,0.0,1.0
388560,293.1582336425781,297.1499938964844,293.1499938964844,0.0552731789648532,-1505.1663818359375,304.15045166015625,0.5135949850082397,0.0882656797766685,0.0830569267272949,293.9237365722656,297.1499938964844,293.1499938964844,0.0042235176078975,-359.0990295410156,295.0107116699219,0.4034338593482971,0.050000000745058,0.0511778481304645,293.0757751464844,297.1499938964844,293.1499938964844,0.3651859760284424,-5015.4677734375,304.1369934082031,0.855241596698761,0.3936348259449005,0.2770082950592041,293.2225952148437,297.1499938964844,293.1499938964844,0.3581788241863251,-6678.498046875,304.1598815917969,0.8502206206321716,0.3855725526809692,0.3682957291603088,293.3011169433594,297.1499938964844,293.1499938964844,0.0096008544787764,-3254.547119140625,300.25836181640625,0.4034338593482971,0.050000000745058,0.2427656799554824,291.1615295410156,291.1499938964844,265.2747802734375,263.9621887207031,281.5611877441406,293.4580078125,289.1616516113281,1.0,0.3309695720672607,0.8347264528274536,0.8347264528274536,1.0,1.0,-1.2269041538238523,0.5180534720420837,0.7088506817817688,0.256476491689682,0.0,0.0,0.3786133229732513,106.4771728515625,116.0,1.052513599395752,-9395.583984375,327.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,305.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.845703125,18000.0,0.0,0.0,0.2142630517482757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289018839597702,0.2890234589576721,-4.635980531020323e-06,0.0,0.0002174497640226,0.0,0.0,13.022265434265137,0.0,0.0,0.0,0.3063490390777588,4.0,0.0,1.0
388620,293.1588134765625,297.1499938964844,293.1499938964844,0.0550876781344413,-1501.98974609375,304.1506042480469,0.5100884437561035,0.0879426673054695,0.0828910693526268,293.9347229003906,297.1499938964844,293.1499938964844,0.0040049417875707,-341.39276123046875,294.71368408203125,0.4010101854801178,0.050000000745058,0.0513006150722503,293.0775756835937,297.1499938964844,293.1499938964844,0.3671873807907104,-5036.47900390625,304.1379699707031,0.8519533276557922,0.3951497077941894,0.2781848311424255,293.22235107421875,297.1499938964844,293.1499938964844,0.3561756014823913,-6649.35302734375,304.1599426269531,0.8446983098983765,0.3837803602218628,0.366733193397522,293.3023986816406,297.1499938964844,293.1499938964844,0.0095503684133291,-3245.51220703125,300.2030639648437,0.4010101854801178,0.050000000745058,0.2433480322360992,291.1634216308594,291.1499938964844,265.3128662109375,263.9962463378906,281.5815734863281,293.4634094238281,289.1636047363281,1.0,0.3340959548950195,0.834293782711029,0.834293782711029,1.0,1.0,-1.227088212966919,0.5180785059928894,0.7090097069740295,0.2565597891807556,0.0,0.0,0.3767033815383911,109.59038543701172,104.0,2.320648670196533,-9375.4248046875,333.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,305.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.2135540246963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870634496212005,0.287068098783493,-4.630244802683592e-06,0.0,0.0002167301863664,0.0,0.0,12.90749168395996,0.0,0.0,0.0,0.3058778941631317,4.0,0.0,1.0
388680,293.1588134765625,297.1499938964844,293.1499938964844,0.0550876781344413,-1501.98974609375,304.1506042480469,0.5100884437561035,0.0879426673054695,0.0828910693526268,293.9347229003906,297.1499938964844,293.1499938964844,0.0040049417875707,-341.39276123046875,294.71368408203125,0.4010101854801178,0.050000000745058,0.0513006150722503,293.0775756835937,297.1499938964844,293.1499938964844,0.3671873807907104,-5036.47900390625,304.1379699707031,0.8519533276557922,0.3951497077941894,0.2781848311424255,293.22235107421875,297.1499938964844,293.1499938964844,0.3561756014823913,-6649.35302734375,304.1599426269531,0.8446983098983765,0.3837803602218628,0.366733193397522,293.3023986816406,297.1499938964844,293.1499938964844,0.0095503684133291,-3245.51220703125,300.2030639648437,0.4010101854801178,0.050000000745058,0.2433480322360992,291.1634216308594,291.1499938964844,265.3128662109375,263.9962463378906,281.5815734863281,293.4634094238281,289.1636047363281,1.0,0.3340959548950195,0.834293782711029,0.834293782711029,1.0,1.0,-1.227088212966919,0.5180785059928894,0.7090097069740295,0.2565597891807556,0.0,0.0,0.3767033815383911,109.59038543701172,104.0,2.320648670196533,-9375.4248046875,333.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,305.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.2135540246963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870634496212005,0.287068098783493,-4.630244802683592e-06,0.0,0.0002167301863664,0.0,0.0,12.90749168395996,0.0,0.0,0.0,0.3058778941631317,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0547022670507431,-1495.4031982421875,304.15106201171875,0.5107799768447876,0.087623193860054,0.0825403705239296,293.9456787109375,297.1499938964844,293.1499938964844,0.0037714880891144,-322.19122314453125,294.4136657714844,0.4021928608417511,0.050000000745058,0.0512403212487697,293.0798034667969,297.1499938964844,293.1499938964844,0.3687734603881836,-5052.896484375,304.13934326171875,0.8550553321838379,0.3965350687503814,0.279118150472641,293.2220153808594,297.1499938964844,293.1499938964844,0.3539598286151886,-6616.90283203125,304.16033935546875,0.8455355763435364,0.3820150792598724,0.3650018870830536,293.3036499023437,297.1499938964844,293.1499938964844,0.0094523373991251,-3224.6279296875,300.147705078125,0.4021928608417511,0.050000000745058,0.2430620193481445,291.1661682128906,291.1499938964844,265.3500061035156,264.02960205078125,281.6034240722656,293.46893310546875,289.1665344238281,1.0,0.3319324553012848,0.8338611125946045,0.8338611125946045,1.0,1.0,-1.2252949476242063,0.5171875357627869,0.7081073522567749,0.256201297044754,0.0,0.0,0.374382734298706,108.0396499633789,92.0,3.976449966430664,-9341.173828125,329.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,305.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.212677389383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847229838371277,0.2847276031970978,-4.623470886144787e-06,0.0,0.0002158405113732,0.0,0.0,12.770930290222168,0.0,0.0,0.0,0.3053176403045654,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0547022670507431,-1495.4031982421875,304.15106201171875,0.5107799768447876,0.087623193860054,0.0825403705239296,293.9456787109375,297.1499938964844,293.1499938964844,0.0037714880891144,-322.19122314453125,294.4136657714844,0.4021928608417511,0.050000000745058,0.0512403212487697,293.0798034667969,297.1499938964844,293.1499938964844,0.3687734603881836,-5052.896484375,304.13934326171875,0.8550553321838379,0.3965350687503814,0.279118150472641,293.2220153808594,297.1499938964844,293.1499938964844,0.3539598286151886,-6616.90283203125,304.16033935546875,0.8455355763435364,0.3820150792598724,0.3650018870830536,293.3036499023437,297.1499938964844,293.1499938964844,0.0094523373991251,-3224.6279296875,300.147705078125,0.4021928608417511,0.050000000745058,0.2430620193481445,291.1661682128906,291.1499938964844,265.3500061035156,264.02960205078125,281.6034240722656,293.46893310546875,289.1665344238281,1.0,0.3319324553012848,0.8338611125946045,0.8338611125946045,1.0,1.0,-1.2252949476242063,0.5171875357627869,0.7081073522567749,0.256201297044754,0.0,0.0,0.374382734298706,108.0396499633789,92.0,3.976449966430664,-9341.173828125,329.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,305.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.212677389383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847229838371277,0.2847276031970978,-4.623470886144787e-06,0.0,0.0002158405113732,0.0,0.0,12.770930290222168,0.0,0.0,0.0,0.3053176403045654,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.0550126209855079,-1500.7181396484375,304.150146484375,0.516857922077179,0.0884015783667564,0.0828429982066154,293.9506225585937,297.1499938964844,293.1499938964844,0.0035425752867013,-303.15625,294.1253356933594,0.4063000380992889,0.050000000745058,0.0510375946760177,293.07745361328125,297.1499938964844,293.1499938964844,0.3709743022918701,-5076.39404296875,304.1391906738281,0.8641082644462585,0.3987990617752075,0.2804320454597473,293.21636962890625,297.1499938964844,293.1499938964844,0.3525644242763519,-6597.09716796875,304.1591796875,0.8521981835365295,0.3813466429710388,0.3639544546604156,293.29864501953125,297.1499938964844,293.1499938964844,0.0093477517366409,-3200.914794921875,300.1088562011719,0.4063000380992889,0.050000000745058,0.2421003729104995,291.1671447753906,291.1499938964844,265.3866577148437,264.06268310546875,281.6243896484375,293.4736633300781,289.1669616699219,1.0,0.3265031278133392,0.8334426283836365,0.8334426283836365,1.0,1.0,-1.2245798110961914,0.5167675614356995,0.7078121900558472,0.2561699748039245,0.0,0.0,0.3719471096992492,102.90026092529295,80.0,0.4439006149768829,-9303.44140625,318.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9375,18000.0,0.0,0.0,0.2116245478391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820234596729278,0.2820280790328979,-4.615360012394376e-06,0.0,0.0002147720224456,0.0,0.0,12.613438606262209,0.0,0.0,0.0,0.304675281047821,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.0550126209855079,-1500.7181396484375,304.150146484375,0.516857922077179,0.0884015783667564,0.0828429982066154,293.9506225585937,297.1499938964844,293.1499938964844,0.0035425752867013,-303.15625,294.1253356933594,0.4063000380992889,0.050000000745058,0.0510375946760177,293.07745361328125,297.1499938964844,293.1499938964844,0.3709743022918701,-5076.39404296875,304.1391906738281,0.8641082644462585,0.3987990617752075,0.2804320454597473,293.21636962890625,297.1499938964844,293.1499938964844,0.3525644242763519,-6597.09716796875,304.1591796875,0.8521981835365295,0.3813466429710388,0.3639544546604156,293.29864501953125,297.1499938964844,293.1499938964844,0.0093477517366409,-3200.914794921875,300.1088562011719,0.4063000380992889,0.050000000745058,0.2421003729104995,291.1671447753906,291.1499938964844,265.3866577148437,264.06268310546875,281.6243896484375,293.4736633300781,289.1669616699219,1.0,0.3265031278133392,0.8334426283836365,0.8334426283836365,1.0,1.0,-1.2245798110961914,0.5167675614356995,0.7078121900558472,0.2561699748039245,0.0,0.0,0.3719471096992492,102.90026092529295,80.0,0.4439006149768829,-9303.44140625,318.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9375,18000.0,0.0,0.0,0.2116245478391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820234596729278,0.2820280790328979,-4.615360012394376e-06,0.0,0.0002147720224456,0.0,0.0,12.613438606262209,0.0,0.0,0.0,0.304675281047821,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0551285073161125,-1502.67138671875,304.1499328613281,0.5255102515220642,0.0887569338083267,0.0829592496156692,293.9573974609375,297.1499938964844,293.1499938964844,0.0033052919898182,-283.2255249023437,293.830322265625,0.4125779271125793,0.050000000745058,0.0507549829781055,293.0785522460937,297.1499938964844,293.1499938964844,0.3726858794689178,-5094.3095703125,304.1399841308594,0.8770622611045837,0.400421142578125,0.2814325094223022,293.2133178710937,297.1499938964844,293.1499938964844,0.3509881794452667,-6574.25830078125,304.1587829589844,0.8626999855041504,0.3802840709686279,0.3627367913722992,293.2953491210937,297.1499938964844,293.1499938964844,0.0092166708782315,-3170.548828125,300.0670471191406,0.4125779271125793,0.050000000745058,0.2407597750425338,291.1683349609375,291.1499938964844,265.42333984375,264.0959777832031,281.65069580078125,293.48492431640625,289.1686706542969,1.0,0.3187651038169861,0.8330241441726685,0.8330241441726685,1.0,1.0,-1.2225109338760376,0.5157018899917603,0.7068091034889221,0.25589120388031,0.0,0.0,0.3694928586483001,95.7199478149414,68.0,2.74906587600708,-9262.74609375,302.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,305.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.2104353904724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795884013175964,0.2795930206775665,-4.607873506756732e-06,0.0,0.0002135651593562,0.0,0.0,12.47166919708252,0.0,0.0,0.0,0.3040865361690521,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0551285073161125,-1502.67138671875,304.1499328613281,0.5255102515220642,0.0887569338083267,0.0829592496156692,293.9573974609375,297.1499938964844,293.1499938964844,0.0033052919898182,-283.2255249023437,293.830322265625,0.4125779271125793,0.050000000745058,0.0507549829781055,293.0785522460937,297.1499938964844,293.1499938964844,0.3726858794689178,-5094.3095703125,304.1399841308594,0.8770622611045837,0.400421142578125,0.2814325094223022,293.2133178710937,297.1499938964844,293.1499938964844,0.3509881794452667,-6574.25830078125,304.1587829589844,0.8626999855041504,0.3802840709686279,0.3627367913722992,293.2953491210937,297.1499938964844,293.1499938964844,0.0092166708782315,-3170.548828125,300.0670471191406,0.4125779271125793,0.050000000745058,0.2407597750425338,291.1683349609375,291.1499938964844,265.42333984375,264.0959777832031,281.65069580078125,293.48492431640625,289.1686706542969,1.0,0.3187651038169861,0.8330241441726685,0.8330241441726685,1.0,1.0,-1.2225109338760376,0.5157018899917603,0.7068091034889221,0.25589120388031,0.0,0.0,0.3694928586483001,95.7199478149414,68.0,2.74906587600708,-9262.74609375,302.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,305.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.2104353904724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795884013175964,0.2795930206775665,-4.607873506756732e-06,0.0,0.0002135651593562,0.0,0.0,12.47166919708252,0.0,0.0,0.0,0.3040865361690521,4.0,0.0,1.0
389100,293.1513061523437,297.1499938964844,293.1499938964844,0.0550882965326309,-1501.9630126953125,304.1500244140625,0.530728816986084,0.0888786166906356,0.0829284787178039,293.9612731933594,297.1499938964844,293.1499938964844,0.0031856361310929,-273.1054077148437,293.6814880371094,0.4166003763675689,0.050000000745058,0.0505934022367,293.0796203613281,297.1499938964844,293.1499938964844,0.3733366131782532,-5100.98876953125,304.140625,0.8849387764930725,0.4011146426200866,0.2818196713924408,293.21221923828125,297.1499938964844,293.1499938964844,0.3500790894031524,-6560.94287109375,304.1588439941406,0.869326114654541,0.3797014653682709,0.3620393872261047,293.2941589355469,297.1499938964844,293.1499938964844,0.0091453334316611,-3153.716064453125,300.04559326171875,0.4166003763675689,0.050000000745058,0.2399933189153671,291.16998291015625,291.1499938964844,265.4416809082031,264.1126708984375,281.6646728515625,293.49090576171875,289.1702575683594,1.0,0.3142310678958893,0.8328149318695068,0.8328149318695068,1.0,1.0,-1.2209879159927368,0.5149372816085815,0.7060506939888,0.2556589543819427,0.0,0.0,0.367993414402008,91.60982513427734,68.0,3.368500232696533,-9235.720703125,293.6011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,305.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.484375,18000.0,0.0,0.0,0.2097920477390289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780910134315491,0.2780956327915191,-4.603719844453735e-06,0.0,0.0002129122585756,0.0,0.0,12.385969161987305,0.0,0.0,0.0,0.3037363588809967,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0550161264836788,-1500.7156982421875,304.150146484375,0.5366379618644714,0.088979959487915,0.082865759730339,293.96539306640625,297.1499938964844,293.1499938964844,0.0030653504654765,-262.9016418457031,293.5310974121094,0.4213364720344543,0.050000000745058,0.0504218265414238,293.0809631347656,297.1499938964844,293.1499938964844,0.3739090263843536,-5106.8271484375,304.14129638671875,0.8937873244285583,0.4017449915409088,0.2821531593799591,293.21124267578125,297.1499938964844,293.1499938964844,0.3491471707820892,-6547.27685546875,304.1589050292969,0.8769349455833435,0.3791048228740692,0.361313134431839,293.2932434082031,297.1499938964844,293.1499938964844,0.0090717580169439,-3136.251708984375,300.02362060546875,0.4213364720344543,0.050000000745058,0.2391794323921203,291.1712646484375,291.1499938964844,265.4599914550781,264.12945556640625,281.678955078125,293.49688720703125,289.1714782714844,1.0,0.3093328773975372,0.8326163291931152,0.8326163291931152,1.0,1.0,-1.2192586660385132,0.5140727162361145,0.7051859498023987,0.2553969621658325,0.0,0.0,0.3664445281028747,87.24402618408203,56.0,3.356630325317383,-9206.380859375,283.8358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,305.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.609375,18000.0,0.0,0.0,0.2091109454631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765030562877655,0.2765076458454132,-4.59918237538659e-06,0.0,0.0002122210280504,0.0,0.0,12.295024871826172,0.0,0.0,0.0,0.3033648133277893,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0548031665384769,-1497.063232421875,304.15045166015625,0.55075603723526,0.0891392081975936,0.0826746076345443,293.97418212890625,297.1499938964844,293.1499938964844,0.0028240880928933,-242.3544464111328,293.2265319824219,0.4335313439369201,0.050000000745058,0.0500566139817237,293.0842590332031,297.1499938964844,293.1499938964844,0.3748196065425873,-5115.9892578125,304.1426696777344,0.9152945280075072,0.4028221070766449,0.2826749980449676,293.2095642089844,297.1499938964844,293.1499938964844,0.3472363650798797,-6519.22021484375,304.1591186523437,0.89536452293396,0.3778925836086273,0.3598129749298095,293.2919006347656,297.1499938964844,293.1499938964844,0.0089202020317316,-3099.880126953125,299.978515625,0.4335313439369201,0.050000000745058,0.2374470233917236,291.17352294921875,291.1499938964844,265.4966735839844,264.1630859375,281.7084045410156,293.5089111328125,289.1737365722656,1.0,0.2985983788967132,0.8322190046310425,0.8322190046310425,1.0,1.0,-1.2153372764587402,0.5121113657951355,0.7032259106636047,0.2548237144947052,0.0,0.0,0.3631532490253448,77.94855499267578,44.0,3.1740410327911377,-9143.029296875,263.0420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,305.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2076340019702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731661200523376,0.2731707096099853,-4.58951262771734e-06,0.0,0.0002107221225742,0.0,0.0,12.104500770568848,0.0,0.0,0.0,0.3025832772254944,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0548031665384769,-1497.063232421875,304.15045166015625,0.55075603723526,0.0891392081975936,0.0826746076345443,293.97418212890625,297.1499938964844,293.1499938964844,0.0028240880928933,-242.3544464111328,293.2265319824219,0.4335313439369201,0.050000000745058,0.0500566139817237,293.0842590332031,297.1499938964844,293.1499938964844,0.3748196065425873,-5115.9892578125,304.1426696777344,0.9152945280075072,0.4028221070766449,0.2826749980449676,293.2095642089844,297.1499938964844,293.1499938964844,0.3472363650798797,-6519.22021484375,304.1591186523437,0.89536452293396,0.3778925836086273,0.3598129749298095,293.2919006347656,297.1499938964844,293.1499938964844,0.0089202020317316,-3099.880126953125,299.978515625,0.4335313439369201,0.050000000745058,0.2374470233917236,291.17352294921875,291.1499938964844,265.4966735839844,264.1630859375,281.7084045410156,293.5089111328125,289.1737365722656,1.0,0.2985983788967132,0.8322190046310425,0.8322190046310425,1.0,1.0,-1.2153372764587402,0.5121113657951355,0.7032259106636047,0.2548237144947052,0.0,0.0,0.3631532490253448,77.94855499267578,44.0,3.1740410327911377,-9143.029296875,263.0420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,305.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.2076340019702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731661200523376,0.2731707096099853,-4.58951262771734e-06,0.0,0.0002107221225742,0.0,0.0,12.104500770568848,0.0,0.0,0.0,0.3025832772254944,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0545283891260623,-1492.3773193359375,304.1507568359375,0.5682919025421143,0.0892561823129654,0.0824240669608116,293.9834289550781,297.1499938964844,293.1499938964844,0.0025831707753241,-221.7578125,292.9173278808594,0.450575977563858,0.050000000745058,0.0496728010475635,293.0884094238281,297.1499938964844,293.1499938964844,0.3754315078258514,-5121.9658203125,304.14410400390625,0.9440257549285888,0.4036519527435303,0.2830123901367187,293.2081298828125,297.1499938964844,293.1499938964844,0.3453017175197601,-6490.7978515625,304.1593017578125,0.9198306798934937,0.3766732215881347,0.3582830727100372,293.29107666015625,297.1499938964844,293.1499938964844,0.0087660923600196,-3062.378662109375,299.9323425292969,0.450575977563858,0.050000000745058,0.2356263846158981,291.1754150390625,291.1499938964844,265.5333251953125,264.1968994140625,281.7391052246094,293.5212097167969,289.175537109375,1.0,0.2867892980575561,0.8318217396736145,0.8318217396736145,1.0,1.0,-1.2109593152999878,0.5099115371704102,0.7010477781295776,0.2542291283607483,0.0,0.0,0.3596351742744446,68.17778778076172,32.0,2.585282802581787,-9073.7607421875,241.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478759765625,305.437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.95703125,18000.0,0.0,0.0,0.2060082256793975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696121037006378,0.2696166932582855,-4.579252163239289e-06,0.0,0.0002090721682179,0.0,0.0,11.903047561645508,0.0,0.0,0.0,0.3017568290233612,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0545283891260623,-1492.3773193359375,304.1507568359375,0.5682919025421143,0.0892561823129654,0.0824240669608116,293.9834289550781,297.1499938964844,293.1499938964844,0.0025831707753241,-221.7578125,292.9173278808594,0.450575977563858,0.050000000745058,0.0496728010475635,293.0884094238281,297.1499938964844,293.1499938964844,0.3754315078258514,-5121.9658203125,304.14410400390625,0.9440257549285888,0.4036519527435303,0.2830123901367187,293.2081298828125,297.1499938964844,293.1499938964844,0.3453017175197601,-6490.7978515625,304.1593017578125,0.9198306798934937,0.3766732215881347,0.3582830727100372,293.29107666015625,297.1499938964844,293.1499938964844,0.0087660923600196,-3062.378662109375,299.9323425292969,0.450575977563858,0.050000000745058,0.2356263846158981,291.1754150390625,291.1499938964844,265.5333251953125,264.1968994140625,281.7391052246094,293.5212097167969,289.175537109375,1.0,0.2867892980575561,0.8318217396736145,0.8318217396736145,1.0,1.0,-1.2109593152999878,0.5099115371704102,0.7010477781295776,0.2542291283607483,0.0,0.0,0.3596351742744446,68.17778778076172,32.0,2.585282802581787,-9073.7607421875,241.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478759765625,305.437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.95703125,18000.0,0.0,0.0,0.2060082256793975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696121037006378,0.2696166932582855,-4.579252163239289e-06,0.0,0.0002090721682179,0.0,0.0,11.903047561645508,0.0,0.0,0.0,0.3017568290233612,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0542118772864341,-1487.00341796875,304.1510314941406,0.5897330641746521,0.0893410891294479,0.0821329951286315,293.9930114746094,297.1499938964844,293.1499938964844,0.0023427798878401,-201.1575469970703,292.6036682128906,0.4728198945522308,0.050000000745058,0.0492787472903728,293.09326171875,297.1499938964844,293.1499938964844,0.3757465183734894,-5124.7861328125,304.1455383300781,0.9762260317802428,0.4042255878448486,0.2831658124923706,293.2068786621094,297.1499938964844,293.1499938964844,0.3433684706687927,-6462.390625,304.159423828125,0.9528015851974488,0.3754564225673675,0.356743574142456,293.2906494140625,297.1499938964844,293.1499938964844,0.0086118998005986,-3024.355712890625,299.8852844238281,0.4728198945522308,0.050000000745058,0.2337571680545807,291.1767883300781,291.1499938964844,265.57000732421875,264.2308654785156,281.7711181640625,293.53399658203125,289.1768798828125,1.0,0.2740222811698913,0.8314646482467651,0.8314646482467651,1.0,1.0,-1.2062299251556396,0.5075222849845886,0.6987076997756958,0.2536481320858001,0.0,0.0,0.3559688329696655,58.1451530456543,35.0,1.993110418319702,-9000.224609375,218.9161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.443359375,18000.0,0.0,0.0,0.2042413800954818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659343183040619,0.2659388780593872,-4.568659733195091e-06,0.0,0.0002072790375677,0.0,0.0,11.696117401123049,0.0,0.0,0.0,0.3009074032306671,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0542118772864341,-1487.00341796875,304.1510314941406,0.5897330641746521,0.0893410891294479,0.0821329951286315,293.9930114746094,297.1499938964844,293.1499938964844,0.0023427798878401,-201.1575469970703,292.6036682128906,0.4728198945522308,0.050000000745058,0.0492787472903728,293.09326171875,297.1499938964844,293.1499938964844,0.3757465183734894,-5124.7861328125,304.1455383300781,0.9762260317802428,0.4042255878448486,0.2831658124923706,293.2068786621094,297.1499938964844,293.1499938964844,0.3433684706687927,-6462.390625,304.159423828125,0.9528015851974488,0.3754564225673675,0.356743574142456,293.2906494140625,297.1499938964844,293.1499938964844,0.0086118998005986,-3024.355712890625,299.8852844238281,0.4728198945522308,0.050000000745058,0.2337571680545807,291.1767883300781,291.1499938964844,265.57000732421875,264.2308654785156,281.7711181640625,293.53399658203125,289.1768798828125,1.0,0.2740222811698913,0.8314646482467651,0.8314646482467651,1.0,1.0,-1.2062299251556396,0.5075222849845886,0.6987076997756958,0.2536481320858001,0.0,0.0,0.3559688329696655,58.1451530456543,35.0,1.993110418319702,-9000.224609375,218.9161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.443359375,18000.0,0.0,0.0,0.2042413800954818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659343183040619,0.2659388780593872,-4.568659733195091e-06,0.0,0.0002072790375677,0.0,0.0,11.696117401123049,0.0,0.0,0.0,0.3009074032306671,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0540040433406829,-1483.5098876953125,304.1510314941406,0.6053978800773621,0.0893687233328819,0.0819384977221489,294.0028076171875,297.1499938964844,293.1499938964844,0.0021099082659929,-181.1835784912109,292.2848205566406,0.4857175350189209,0.050000000745058,0.0490291751921176,293.09912109375,297.1499938964844,293.1499938964844,0.3759284019470215,-5126.29931640625,304.146728515625,0.9960643649101256,0.4044764339923858,0.2832212448120117,293.2058410644531,297.1499938964844,293.1499938964844,0.341632068157196,-6437.02197265625,304.1591796875,0.9751338958740234,0.374224305152893,0.3553420603275299,293.29052734375,297.1499938964844,293.1499938964844,0.0084932642057538,-2995.3974609375,299.8368530273437,0.4857175350189209,0.050000000745058,0.2325733006000518,291.1766357421875,291.1499938964844,265.6066589355469,264.2649230957031,281.8036499023437,293.5476989746094,289.17645263671875,1.0,0.2659807801246643,0.831107497215271,0.831107497215271,1.0,1.0,-1.2026593685150146,0.5056261420249939,0.697033166885376,0.2534492313861847,0.0,0.0,0.3523871898651123,51.79063034057617,38.0,-0.5790894031524658,-8928.71484375,204.67776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512390136719,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2023556679487228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622713446617126,0.2622759044170379,-4.558014097710839e-06,0.0,0.0002053652860922,0.0,0.0,11.491275787353516,0.0,0.0,0.0,0.3000670671463012,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0540040433406829,-1483.5098876953125,304.1510314941406,0.6053978800773621,0.0893687233328819,0.0819384977221489,294.0028076171875,297.1499938964844,293.1499938964844,0.0021099082659929,-181.1835784912109,292.2848205566406,0.4857175350189209,0.050000000745058,0.0490291751921176,293.09912109375,297.1499938964844,293.1499938964844,0.3759284019470215,-5126.29931640625,304.146728515625,0.9960643649101256,0.4044764339923858,0.2832212448120117,293.2058410644531,297.1499938964844,293.1499938964844,0.341632068157196,-6437.02197265625,304.1591796875,0.9751338958740234,0.374224305152893,0.3553420603275299,293.29052734375,297.1499938964844,293.1499938964844,0.0084932642057538,-2995.3974609375,299.8368530273437,0.4857175350189209,0.050000000745058,0.2325733006000518,291.1766357421875,291.1499938964844,265.6066589355469,264.2649230957031,281.8036499023437,293.5476989746094,289.17645263671875,1.0,0.2659807801246643,0.831107497215271,0.831107497215271,1.0,1.0,-1.2026593685150146,0.5056261420249939,0.697033166885376,0.2534492313861847,0.0,0.0,0.3523871898651123,51.79063034057617,38.0,-0.5790894031524658,-8928.71484375,204.67776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512390136719,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2023556679487228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622713446617126,0.2622759044170379,-4.558014097710839e-06,0.0,0.0002053652860922,0.0,0.0,11.491275787353516,0.0,0.0,0.0,0.3000670671463012,4.0,0.0,1.0
