time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0539241507649421,-1482.1751708984375,304.1510009765625,0.6103188991546631,0.0893537774682045,0.0818622112274169,294.0077209472656,297.1499938964844,293.1499938964844,0.0019960766658186,-171.4159698486328,292.12353515625,0.4895989298820495,0.050000000745058,0.0489554479718208,293.1016845703125,297.1499938964844,293.1499938964844,0.3730210959911346,-5092.69775390625,304.15283203125,0.9990000128746032,0.404616117477417,0.2812072038650512,293.2054443359375,297.1499938964844,293.1499938964844,0.3408205807209015,-6425.1865234375,304.1589660644531,0.9815447330474854,0.3735978007316589,0.3546810150146484,293.2906188964844,297.1499938964844,293.1499938964844,0.0084463311359286,-2984.1171875,299.81207275390625,0.4895989298820495,0.050000000745058,0.2322235703468322,291.176025390625,291.1499938964844,265.625,264.2820129394531,281.8213806152344,293.5537414550781,289.1761169433594,1.0,0.2631578147411346,0.8309289216995239,0.8309289216995239,1.0,1.0,-1.1989091634750366,0.5037493705749512,0.6951598525047302,0.2529726922512054,0.0,0.0,0.3507225513458252,49.879913330078125,38.0,0.4881523549556732,-8889.1630859375,199.5188903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,305.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.712890625,18000.0,0.0,0.0,0.2013818472623825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606008946895599,0.2606054544448852,-4.553013695840491e-06,0.0,0.0002043769782176,0.0,0.0,11.398005485534668,0.0,0.0,0.0,0.2996820211410522,4.0,0.0,1.0
389760,293.1493225097656,297.1499938964844,293.1499938964844,0.0538322180509567,-1480.572265625,304.1509704589844,0.613392174243927,0.0893216356635093,0.0817989483475685,294.0126342773437,297.1499938964844,293.1499938964844,0.0018829952459782,-161.68154907226562,291.9657287597656,0.4920909106731415,0.050000000745058,0.048909705132246,293.099853515625,297.1499938964844,293.1499938964844,0.3663375377655029,-5018.05615234375,304.16436767578125,0.9990000128746032,0.4055877923965454,0.2769837975502014,293.205078125,297.1499938964844,293.1499938964844,0.339907705783844,-6411.69091796875,304.15899658203125,0.9853284358978271,0.3729643225669861,0.3540443181991577,293.29071044921875,297.1499938964844,293.1499938964844,0.0084044355899095,-2973.656005859375,299.7887878417969,0.4920909106731415,0.050000000745058,0.2320065945386886,291.1800537109375,291.1499938964844,265.6433410644531,264.2991027832031,281.83868408203125,293.55419921875,289.18145751953125,1.0,0.2609067559242248,0.8307638168334961,0.8307638168334961,1.0,1.0,-1.1926268339157104,0.5007064342498779,0.6919204592704773,0.2519294917583465,0.0,0.0,0.3483471572399139,48.64175415039063,41.0,8.685822486877441,-8838.9130859375,194.9534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,305.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.859375,18000.0,0.0,0.0,0.2003779858350753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586967945098877,0.258701354265213,-4.548128799797269e-06,0.0,0.0002033581840805,0.0,0.0,11.293978691101074,0.0,0.0,0.0,0.2992501556873321,4.0,0.0,1.0
389820,293.14996337890625,297.1499938964844,293.1499938964844,0.053643848747015,-1477.3341064453125,304.1509704589844,0.6171321868896484,0.0892051085829734,0.0816532596945762,294.0225830078125,297.1499938964844,293.1499938964844,0.0016565318219363,-142.20838928222656,291.6464233398437,0.4953805804252624,0.050000000745058,0.0488516762852668,293.0921630859375,297.1499938964844,293.1499938964844,0.3574522137641907,-4919.9150390625,304.1739501953125,0.9990000128746032,0.4084164202213287,0.2715086936950683,293.2046203613281,297.1499938964844,293.1499938964844,0.3381652534008026,-6386.03662109375,304.15887451171875,0.9897645115852356,0.3716668784618377,0.352773904800415,293.2909240722656,297.1499938964844,293.1499938964844,0.0083286743611097,-2955.073974609375,299.7418212890625,0.4953805804252624,0.050000000745058,0.2317313253879547,291.1869201660156,291.1499938964844,265.67999267578125,264.3333740234375,281.8713684082031,293.55224609375,289.1866455078125,1.0,0.2579882144927978,0.8304334878921509,0.8304334878921509,1.0,1.0,-1.1839535236358645,0.4962827265262604,0.6876707673072815,0.2511012852191925,0.0,0.0,0.3427708446979522,47.07795715332031,44.0,4.084100246429443,-8723.62890625,189.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186828613281,305.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.82421875,18000.0,0.0,0.0,0.1982145458459854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533265650272369,0.2533311247825622,-4.534768322628224e-06,0.0,0.000201162562007,0.0,0.0,11.003548622131348,0.0,0.0,0.0,0.2980805039405823,4.0,0.0,1.0
389880,293.14996337890625,297.1499938964844,293.1499938964844,0.053643848747015,-1477.3341064453125,304.1509704589844,0.6171321868896484,0.0892051085829734,0.0816532596945762,294.0225830078125,297.1499938964844,293.1499938964844,0.0016565318219363,-142.20838928222656,291.6464233398437,0.4953805804252624,0.050000000745058,0.0488516762852668,293.0921630859375,297.1499938964844,293.1499938964844,0.3574522137641907,-4919.9150390625,304.1739501953125,0.9990000128746032,0.4084164202213287,0.2715086936950683,293.2046203613281,297.1499938964844,293.1499938964844,0.3381652534008026,-6386.03662109375,304.15887451171875,0.9897645115852356,0.3716668784618377,0.352773904800415,293.2909240722656,297.1499938964844,293.1499938964844,0.0083286743611097,-2955.073974609375,299.7418212890625,0.4953805804252624,0.050000000745058,0.2317313253879547,291.1869201660156,291.1499938964844,265.67999267578125,264.3333740234375,281.8713684082031,293.55224609375,289.1866455078125,1.0,0.2579882144927978,0.8304334878921509,0.8304334878921509,1.0,1.0,-1.1839535236358645,0.4962827265262604,0.6876707673072815,0.2511012852191925,0.0,0.0,0.3427708446979522,47.07795715332031,44.0,4.084100246429443,-8723.62890625,189.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186828613281,305.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.82421875,18000.0,0.0,0.0,0.1982145458459854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533265650272369,0.2533311247825622,-4.534768322628224e-06,0.0,0.000201162562007,0.0,0.0,11.003548622131348,0.0,0.0,0.0,0.2980805039405823,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.0534964725375175,-1474.9075927734375,304.15087890625,0.6183398365974426,0.0890480652451515,0.081499770283699,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.496688038110733,0.050000000745058,0.0488294214010238,293.0897216796875,297.1499938964844,293.1499938964844,0.3538210391998291,-4881.75732421875,304.1718139648437,0.9990000128746032,0.4103926420211792,0.2693795561790466,293.2042541503906,297.1499938964844,293.1499938964844,0.3366991579532623,-6364.69921875,304.1583557128906,0.9908998608589172,0.3703572750091553,0.3515220284461975,293.2911682128906,297.1499938964844,293.1499938964844,0.0082650240510702,-2940.449951171875,299.69110107421875,0.496688038110733,0.050000000745058,0.2316257506608963,291.18341064453125,291.1499938964844,265.7166748046875,264.3677062988281,281.9080505371094,293.5577087402344,289.1830139160156,1.0,0.2568112909793854,0.8301032185554504,0.8301032185554504,1.0,1.0,-1.179556369781494,0.4936747550964355,0.6858816742897034,0.2516712248325348,0.0,0.0,0.3385403156280517,46.49185943603516,47.0,-2.614132881164551,-8636.7265625,186.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.1958653479814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490086406469345,0.2490131705999374,-4.52179256171803e-06,0.0,0.0001987784198718,0.0,0.0,10.767087936401367,0.0,0.0,0.0,0.2971049547195434,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.0534964725375175,-1474.9075927734375,304.15087890625,0.6183398365974426,0.0890480652451515,0.081499770283699,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139953613281,0.496688038110733,0.050000000745058,0.0488294214010238,293.0897216796875,297.1499938964844,293.1499938964844,0.3538210391998291,-4881.75732421875,304.1718139648437,0.9990000128746032,0.4103926420211792,0.2693795561790466,293.2042541503906,297.1499938964844,293.1499938964844,0.3366991579532623,-6364.69921875,304.1583557128906,0.9908998608589172,0.3703572750091553,0.3515220284461975,293.2911682128906,297.1499938964844,293.1499938964844,0.0082650240510702,-2940.449951171875,299.69110107421875,0.496688038110733,0.050000000745058,0.2316257506608963,291.18341064453125,291.1499938964844,265.7166748046875,264.3677062988281,281.9080505371094,293.5577087402344,289.1830139160156,1.0,0.2568112909793854,0.8301032185554504,0.8301032185554504,1.0,1.0,-1.179556369781494,0.4936747550964355,0.6858816742897034,0.2516712248325348,0.0,0.0,0.3385403156280517,46.49185943603516,47.0,-2.614132881164551,-8636.7265625,186.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.1958653479814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490086406469345,0.2490131705999374,-4.52179256171803e-06,0.0,0.0001987784198718,0.0,0.0,10.767087936401367,0.0,0.0,0.0,0.2971049547195434,4.0,0.0,1.0
390060,293.15106201171875,297.1499938964844,293.1499938964844,0.0534305870532989,-1473.9012451171875,304.15069580078125,0.6177421808242798,0.0889661386609077,0.0814074799418449,294.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838073730469,0.4963820576667785,0.050000000745058,0.0488345772027969,293.0957336425781,297.1499938964844,293.1499938964844,0.3543511629104614,-4890.2802734375,304.1635437011719,0.9990000128746032,0.4107218980789184,0.269875168800354,293.2038879394531,297.1499938964844,293.1499938964844,0.3353575766086578,-6345.23583984375,304.1578063964844,0.9894967675209044,0.3690528273582458,0.3502973914146423,293.2915344238281,297.1499938964844,293.1499938964844,0.008208779618144,-2928.005126953125,299.6389465332031,0.4963820576667785,0.050000000745058,0.2316502183675766,291.1767272949219,291.1499938964844,265.7533264160156,264.402099609375,281.9425354003906,293.56109619140625,289.1758728027344,1.0,0.2570057213306427,0.8298438787460327,0.8298438787460327,1.0,1.0,-1.178605318069458,0.4925512373447418,0.6860541105270386,0.2533223330974579,0.0,0.0,0.3353565335273742,46.6563606262207,50.0,-8.699932098388672,-8572.607421875,186.45608520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,305.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.921875,18000.0,0.0,0.0,0.1934806853532791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456388920545578,0.2456434071063995,-4.511456609179732e-06,0.0,0.0001963582908501,0.0,0.0,10.583494186401367,0.0,0.0,0.0,0.2963460385799408,4.0,0.0,1.0
390120,293.15106201171875,297.1499938964844,293.1499938964844,0.0534305870532989,-1473.9012451171875,304.15069580078125,0.6177421808242798,0.0889661386609077,0.0814074799418449,294.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838073730469,0.4963820576667785,0.050000000745058,0.0488345772027969,293.0957336425781,297.1499938964844,293.1499938964844,0.3543511629104614,-4890.2802734375,304.1635437011719,0.9990000128746032,0.4107218980789184,0.269875168800354,293.2038879394531,297.1499938964844,293.1499938964844,0.3353575766086578,-6345.23583984375,304.1578063964844,0.9894967675209044,0.3690528273582458,0.3502973914146423,293.2915344238281,297.1499938964844,293.1499938964844,0.008208779618144,-2928.005126953125,299.6389465332031,0.4963820576667785,0.050000000745058,0.2316502183675766,291.1767272949219,291.1499938964844,265.7533264160156,264.402099609375,281.9425354003906,293.56109619140625,289.1758728027344,1.0,0.2570057213306427,0.8298438787460327,0.8298438787460327,1.0,1.0,-1.178605318069458,0.4925512373447418,0.6860541105270386,0.2533223330974579,0.0,0.0,0.3353565335273742,46.6563606262207,50.0,-8.699932098388672,-8572.607421875,186.45608520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,305.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.921875,18000.0,0.0,0.0,0.1934806853532791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456388920545578,0.2456434071063995,-4.511456609179732e-06,0.0,0.0001963582908501,0.0,0.0,10.583494186401367,0.0,0.0,0.0,0.2963460385799408,4.0,0.0,1.0
390180,293.15167236328125,297.1499938964844,293.1499938964844,0.0533795207738876,-1473.13134765625,304.1505432128906,0.6156072020530701,0.0888185426592826,0.0813297852873802,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1707458496094,0.4947983026504516,0.050000000745058,0.0488617196679115,293.1106872558594,297.1499938964844,293.1499938964844,0.3582378625869751,-4935.748046875,304.1524963378906,0.9990000128746032,0.4090843200683594,0.2724657356739044,293.20367431640625,297.1499938964844,293.1499938964844,0.3340354263782501,-6325.95849609375,304.15740966796875,0.9859779477119446,0.3677307963371277,0.3490886390209198,293.2923583984375,297.1499938964844,293.1499938964844,0.0081559754908084,-2916.406494140625,299.5853576660156,0.4947983026504516,0.050000000745058,0.2317789494991302,291.1700744628906,291.1499938964844,265.7900085449219,264.4365539550781,281.9861755371094,293.582763671875,289.16949462890625,1.0,0.2582864463329315,0.8295844793319702,0.8295844793319702,1.0,1.0,-1.1803574562072754,0.4926256835460663,0.6877318024635315,0.2557132840156555,0.0,0.0,0.3331575095653534,47.41939926147461,53.0,-8.511911392211914,-8527.5107421875,188.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966247558594,305.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1912096887826919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434078752994537,0.2434123754501342,-4.504344360611867e-06,0.0,0.0001940535148605,0.0,0.0,10.462029457092283,0.0,0.0,0.0,0.2958369851112366,4.0,0.0,1.0
390240,293.15167236328125,297.1499938964844,293.1499938964844,0.0533795207738876,-1473.13134765625,304.1505432128906,0.6156072020530701,0.0888185426592826,0.0813297852873802,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1707458496094,0.4947983026504516,0.050000000745058,0.0488617196679115,293.1106872558594,297.1499938964844,293.1499938964844,0.3582378625869751,-4935.748046875,304.1524963378906,0.9990000128746032,0.4090843200683594,0.2724657356739044,293.20367431640625,297.1499938964844,293.1499938964844,0.3340354263782501,-6325.95849609375,304.15740966796875,0.9859779477119446,0.3677307963371277,0.3490886390209198,293.2923583984375,297.1499938964844,293.1499938964844,0.0081559754908084,-2916.406494140625,299.5853576660156,0.4947983026504516,0.050000000745058,0.2317789494991302,291.1700744628906,291.1499938964844,265.7900085449219,264.4365539550781,281.9861755371094,293.582763671875,289.16949462890625,1.0,0.2582864463329315,0.8295844793319702,0.8295844793319702,1.0,1.0,-1.1803574562072754,0.4926256835460663,0.6877318024635315,0.2557132840156555,0.0,0.0,0.3331575095653534,47.41939926147461,53.0,-8.511911392211914,-8527.5107421875,188.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966247558594,305.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1912096887826919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434078752994537,0.2434123754501342,-4.504344360611867e-06,0.0,0.0001940535148605,0.0,0.0,10.462029457092283,0.0,0.0,0.0,0.2958369851112366,4.0,0.0,1.0
390300,293.1522216796875,297.1499938964844,293.1499938964844,0.0533080734312534,-1471.9627685546875,304.15057373046875,0.6139297485351562,0.0886883437633514,0.0812498405575752,294.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679382324219,0.4936210513114929,0.050000000745058,0.0488823391497135,293.1215515136719,297.1499938964844,293.1499938964844,0.361251026391983,-4970.06005859375,304.1465759277344,0.9990000128746032,0.4074518978595733,0.2744172513484955,293.2037048339844,297.1499938964844,293.1499938964844,0.3333553969860077,-6315.99169921875,304.1573181152344,0.9834972620010376,0.3670503795146942,0.3484759628772735,293.2930603027344,297.1499938964844,293.1499938964844,0.0081298276782035,-2910.63623046875,299.5578308105469,0.4936210513114929,0.050000000745058,0.2318767607212066,291.16729736328125,291.1499938964844,265.8083190917969,264.4537658691406,282.0103454589844,293.59918212890625,289.166748046875,1.0,0.2592581808567047,0.829454779624939,0.829454779624939,1.0,1.0,-1.1820106506347656,0.4930249154567718,0.6889857053756714,0.2570731937885284,0.0,0.0,0.3322817981243133,47.9903678894043,53.0,-8.167513847351074,-8507.802734375,190.21661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930847167969,305.3094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.1901545077562332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425048351287841,0.2425093352794647,-4.501572675508214e-06,0.0,0.0001929826539708,0.0,0.0,10.41325855255127,0.0,0.0,0.0,0.2956344187259674,4.0,0.0,1.0
390360,293.1529235839844,297.1499938964844,293.1499938964844,0.0532044619321823,-1470.2498779296875,304.1506652832031,0.6118695139884949,0.0885217934846878,0.081140324473381,294.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1652526855469,0.4922351241111755,0.050000000745058,0.0489070750772953,293.1346130371094,297.1499938964844,293.1499938964844,0.3648886084556579,-5011.02587890625,304.1405944824219,0.9990000128746032,0.4052481949329376,0.2767403423786163,293.2037658691406,297.1499938964844,293.1499938964844,0.3326618075370788,-6305.79833984375,304.1572265625,0.9805721640586852,0.3663536608219147,0.3478530347347259,293.29400634765625,297.1499938964844,293.1499938964844,0.008103740401566,-2904.87353515625,299.5295715332031,0.4922351241111755,0.050000000745058,0.2319941073656082,291.1646423339844,291.1499938964844,265.82666015625,264.47100830078125,282.035888671875,293.6191711425781,289.16412353515625,1.0,0.2604161500930786,0.8292805552482605,0.8292805552482605,1.0,1.0,-1.184090495109558,0.4936315715312958,0.6904588937759399,0.2584877610206604,0.0,0.0,0.3315729796886444,48.6709213256836,56.0,-7.648620128631592,-8490.2177734375,192.2530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68414306640625,305.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.1891660839319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417630851268768,0.2417675852775573,-4.49923618361936e-06,0.0,0.0001919795322464,0.0,0.0,10.373132705688477,0.0,0.0,0.0,0.2954672276973724,4.0,0.0,1.0
390420,293.1546936035156,297.1499938964844,293.1499938964844,0.0529075041413307,-1465.299560546875,304.15093994140625,0.6063099503517151,0.0880905017256736,0.0808445736765861,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.4886238574981689,0.050000000745058,0.0489736832678318,293.1664733886719,297.1499938964844,293.1499938964844,0.3713667690753937,-5082.052734375,304.1335144042969,0.9981554746627808,0.3991926908493042,0.2806934416294098,293.2041931152344,297.1499938964844,293.1499938964844,0.3312059044837951,-6284.29638671875,304.1572570800781,0.9728750586509703,0.3649101257324219,0.3465762436389923,293.2965087890625,297.1499938964844,293.1499938964844,0.0080526880919933,-2893.52734375,299.4712829589844,0.4886238574981689,0.050000000745058,0.2323100715875625,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.0931701660156,293.67047119140625,289.1605529785156,1.0,0.263161301612854,0.8289321660995483,0.8289321660995483,1.0,1.0,-1.1874518394470217,0.4944908916950226,0.6929609179496765,0.2610989511013031,0.0,0.0,0.3304521143436432,50.45397567749024,59.0,-4.308611869812012,-8453.6845703125,196.93087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1874201595783233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406465858221054,0.2406510710716247,-4.4957278078072704e-06,0.0,0.0001902076328406,0.0,0.0,10.312867164611816,0.0,0.0,0.0,0.2952149212360382,4.0,0.0,1.0
390480,293.1546936035156,297.1499938964844,293.1499938964844,0.0529075041413307,-1465.299560546875,304.15093994140625,0.6063099503517151,0.0880905017256736,0.0808445736765861,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.4886238574981689,0.050000000745058,0.0489736832678318,293.1664733886719,297.1499938964844,293.1499938964844,0.3713667690753937,-5082.052734375,304.1335144042969,0.9981554746627808,0.3991926908493042,0.2806934416294098,293.2041931152344,297.1499938964844,293.1499938964844,0.3312059044837951,-6284.29638671875,304.1572570800781,0.9728750586509703,0.3649101257324219,0.3465762436389923,293.2965087890625,297.1499938964844,293.1499938964844,0.0080526880919933,-2893.52734375,299.4712829589844,0.4886238574981689,0.050000000745058,0.2323100715875625,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.0931701660156,293.67047119140625,289.1605529785156,1.0,0.263161301612854,0.8289321660995483,0.8289321660995483,1.0,1.0,-1.1874518394470217,0.4944908916950226,0.6929609179496765,0.2610989511013031,0.0,0.0,0.3304521143436432,50.45397567749024,59.0,-4.308611869812012,-8453.6845703125,196.93087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1874201595783233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406465858221054,0.2406510710716247,-4.4957278078072704e-06,0.0,0.0001902076328406,0.0,0.0,10.312867164611816,0.0,0.0,0.0,0.2952149212360382,4.0,0.0,1.0
390540,293.1567687988281,297.1499938964844,293.1499938964844,0.0524570755660533,-1457.572509765625,304.1513977050781,0.5979469418525696,0.0875505656003952,0.080485887825489,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.4830805957317352,0.050000000745058,0.0490803904831409,293.1895446777344,297.1499938964844,293.1499938964844,0.3654183447360992,-5013.66845703125,304.148681640625,0.9860919117927552,0.394072949886322,0.276897132396698,293.204833984375,297.1499938964844,293.1499938964844,0.3293112516403198,-6255.748046875,304.15802001953125,0.9609552621841432,0.3634068369865417,0.3452847599983215,293.299560546875,297.1499938964844,293.1499938964844,0.0080026313662529,-2880.939697265625,299.4166564941406,0.4830805957317352,0.050000000745058,0.2328162491321563,291.17303466796875,291.1499938964844,265.8999938964844,264.5399169921875,282.1593017578125,293.7122802734375,289.1744079589844,1.0,0.2660236656665802,0.8285837173461914,0.8285837173461914,1.0,1.0,-1.1816104650497437,0.4909290373325348,0.6906813979148865,0.2621245682239532,0.0,0.0,0.3267595469951629,53.13261032104492,62.0,13.44590663909912,-8366.3203125,200.42564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097717285156,305.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.1859132796525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382168620824813,0.2382213622331619,-4.491540039452957e-06,0.0,0.0001886783429654,0.0,0.0,10.189631462097168,0.0,0.0,0.0,0.2947172820568084,4.0,0.0,1.0
390600,293.1567687988281,297.1499938964844,293.1499938964844,0.0524570755660533,-1457.572509765625,304.1513977050781,0.5979469418525696,0.0875505656003952,0.080485887825489,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.4830805957317352,0.050000000745058,0.0490803904831409,293.1895446777344,297.1499938964844,293.1499938964844,0.3654183447360992,-5013.66845703125,304.148681640625,0.9860919117927552,0.394072949886322,0.276897132396698,293.204833984375,297.1499938964844,293.1499938964844,0.3293112516403198,-6255.748046875,304.15802001953125,0.9609552621841432,0.3634068369865417,0.3452847599983215,293.299560546875,297.1499938964844,293.1499938964844,0.0080026313662529,-2880.939697265625,299.4166564941406,0.4830805957317352,0.050000000745058,0.2328162491321563,291.17303466796875,291.1499938964844,265.8999938964844,264.5399169921875,282.1593017578125,293.7122802734375,289.1744079589844,1.0,0.2660236656665802,0.8285837173461914,0.8285837173461914,1.0,1.0,-1.1816104650497437,0.4909290373325348,0.6906813979148865,0.2621245682239532,0.0,0.0,0.3267595469951629,53.13261032104492,62.0,13.44590663909912,-8366.3203125,200.42564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097717285156,305.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.1859132796525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382168620824813,0.2382213622331619,-4.491540039452957e-06,0.0,0.0001886783429654,0.0,0.0,10.189631462097168,0.0,0.0,0.0,0.2947172820568084,4.0,0.0,1.0
390660,293.15899658203125,297.1499938964844,293.1499938964844,0.0519543811678886,-1449.0872802734375,304.1517639160156,0.5894716382026672,0.0869287103414535,0.0800461918115615,294.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1789245605469,0.4774782359600067,0.050000000745058,0.0491898432374,293.2079162597656,297.1499938964844,293.1499938964844,0.3604059815406799,-4957.091796875,304.1573791503906,0.9733828902244568,0.3893476128578186,0.2737199366092682,293.20562744140625,297.1499938964844,293.1499938964844,0.327529639005661,-6229.13671875,304.1582946777344,0.9486263990402222,0.3618543744087219,0.343941867351532,293.3026428222656,297.1499938964844,293.1499938964844,0.0079532284289598,-2869.151611328125,299.3586120605469,0.4774782359600067,0.050000000745058,0.2333354353904724,291.1793518066406,291.1499938964844,265.9366760253906,264.5743408203125,282.2209777832031,293.7493591308594,289.1797180175781,1.0,0.2690110504627228,0.828245222568512,0.828245222568512,1.0,1.0,-1.1764123439788818,0.4877240359783172,0.688688337802887,0.2631221711635589,0.0,0.0,0.3223197758197784,55.88549423217773,65.0,8.465907096862793,-8255.458984375,204.23541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.724609375,18000.0,0.0,0.0,0.184403508901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341261804103851,0.2341306656599044,-4.482021722651552e-06,0.0,0.0001871461281552,0.0,0.0,9.978023529052734,0.0,0.0,0.0,0.2938754856586456,4.0,0.0,1.0
390720,293.15899658203125,297.1499938964844,293.1499938964844,0.0519543811678886,-1449.0872802734375,304.1517639160156,0.5894716382026672,0.0869287103414535,0.0800461918115615,294.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1789245605469,0.4774782359600067,0.050000000745058,0.0491898432374,293.2079162597656,297.1499938964844,293.1499938964844,0.3604059815406799,-4957.091796875,304.1573791503906,0.9733828902244568,0.3893476128578186,0.2737199366092682,293.20562744140625,297.1499938964844,293.1499938964844,0.327529639005661,-6229.13671875,304.1582946777344,0.9486263990402222,0.3618543744087219,0.343941867351532,293.3026428222656,297.1499938964844,293.1499938964844,0.0079532284289598,-2869.151611328125,299.3586120605469,0.4774782359600067,0.050000000745058,0.2333354353904724,291.1793518066406,291.1499938964844,265.9366760253906,264.5743408203125,282.2209777832031,293.7493591308594,289.1797180175781,1.0,0.2690110504627228,0.828245222568512,0.828245222568512,1.0,1.0,-1.1764123439788818,0.4877240359783172,0.688688337802887,0.2631221711635589,0.0,0.0,0.3223197758197784,55.88549423217773,65.0,8.465907096862793,-8255.458984375,204.23541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.724609375,18000.0,0.0,0.0,0.184403508901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341261804103851,0.2341306656599044,-4.482021722651552e-06,0.0,0.0001871461281552,0.0,0.0,9.978023529052734,0.0,0.0,0.0,0.2938754856586456,4.0,0.0,1.0
390780,293.1611633300781,297.1499938964844,293.1499938964844,0.0514079630374908,-1439.9091796875,304.1520690917969,0.5808743834495544,0.0862597003579139,0.0795635804533958,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836853027344,0.4714472591876983,0.050000000745058,0.0493042543530464,293.2264099121094,297.1499938964844,293.1499938964844,0.3548665344715118,-4895.3896484375,304.16412353515625,0.9591617584228516,0.3841327130794525,0.2702803015708923,293.2064514160156,297.1499938964844,293.1499938964844,0.3257483541965484,-6202.53759765625,304.15850830078125,0.9359754920005798,0.3602816164493561,0.3425808250904083,293.30572509765625,297.1499938964844,293.1499938964844,0.0079045612365007,-2857.55810546875,299.2991943359375,0.4714472591876983,0.050000000745058,0.2338781654834747,291.18426513671875,291.1499938964844,265.97332763671875,264.6087341308594,282.283935546875,293.790283203125,289.18475341796875,1.0,0.2720618844032287,0.8279067277908325,0.8279067277908325,1.0,1.0,-1.1708601713180542,0.4844230413436889,0.6864371299743652,0.2638448476791382,0.0,0.0,0.3174356520175934,58.7540283203125,68.0,7.434577465057373,-8146.6279296875,208.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.182801216840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299934178590774,0.2299978882074356,-4.47190950580989e-06,0.0,0.0001855199952842,0.0,0.0,9.76478672027588,0.0,0.0,0.0,0.2930087745189667,4.0,0.0,1.0
390840,293.1611633300781,297.1499938964844,293.1499938964844,0.0514079630374908,-1439.9091796875,304.1520690917969,0.5808743834495544,0.0862597003579139,0.0795635804533958,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1836853027344,0.4714472591876983,0.050000000745058,0.0493042543530464,293.2264099121094,297.1499938964844,293.1499938964844,0.3548665344715118,-4895.3896484375,304.16412353515625,0.9591617584228516,0.3841327130794525,0.2702803015708923,293.2064514160156,297.1499938964844,293.1499938964844,0.3257483541965484,-6202.53759765625,304.15850830078125,0.9359754920005798,0.3602816164493561,0.3425808250904083,293.30572509765625,297.1499938964844,293.1499938964844,0.0079045612365007,-2857.55810546875,299.2991943359375,0.4714472591876983,0.050000000745058,0.2338781654834747,291.18426513671875,291.1499938964844,265.97332763671875,264.6087341308594,282.283935546875,293.790283203125,289.18475341796875,1.0,0.2720618844032287,0.8279067277908325,0.8279067277908325,1.0,1.0,-1.1708601713180542,0.4844230413436889,0.6864371299743652,0.2638448476791382,0.0,0.0,0.3174356520175934,58.7540283203125,68.0,7.434577465057373,-8146.6279296875,208.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,305.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.182801216840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299934178590774,0.2299978882074356,-4.47190950580989e-06,0.0,0.0001855199952842,0.0,0.0,9.76478672027588,0.0,0.0,0.0,0.2930087745189667,4.0,0.0,1.0
390900,293.1622009277344,297.1499938964844,293.1499938964844,0.0511234812438488,-1435.1483154296875,304.1522216796875,0.5765718221664429,0.0859136655926704,0.079310841858387,294.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1859436035156,0.4681898355484009,0.050000000745058,0.0493631027638912,293.23638916015625,297.1499938964844,293.1499938964844,0.3518089056015014,-4861.50341796875,304.1671142578125,0.9514763951301576,0.381207138299942,0.2683931887149811,293.2064514160156,297.1499938964844,293.1499938964844,0.3248849809169769,-6189.67041015625,304.15850830078125,0.9296890497207642,0.3595629632472992,0.3419174551963806,293.3072204589844,297.1499938964844,293.1499938964844,0.0078805172815918,-2851.84130859375,299.26904296875,0.4681898355484009,0.050000000745058,0.234157308936119,291.1864318847656,291.1499938964844,265.9916687011719,264.6258850097656,282.3157653808594,293.8121032714844,289.1867980957031,1.0,0.273596316576004,0.8277375102043152,0.8277375102043152,1.0,1.0,-1.1679015159606934,0.4827199578285217,0.6851815581321716,0.2640746831893921,0.0,0.0,0.3147881031036377,60.224979400634766,68.0,6.463414192199707,-8089.42041015625,210.05789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,305.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.291015625,18000.0,0.0,0.0,0.1819484680891037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277270406484604,0.2277314960956573,-4.466467544261832e-06,0.0,0.0001846545637818,0.0,0.0,9.648749351501465,0.0,0.0,0.0,0.2925401628017425,4.0,0.0,1.0
390960,293.1630249023437,297.1499938964844,293.1499938964844,0.0508504696190357,-1430.5958251953125,304.1523132324219,0.5723347067832947,0.0855963379144668,0.0790665000677108,294.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.4647295176982879,0.050000000745058,0.0494228191673755,293.24786376953125,297.1499938964844,293.1499938964844,0.348369151353836,-4823.392578125,304.1702575683594,0.9432995915412904,0.3778603076934814,0.2662587761878967,293.20538330078125,297.1499938964844,293.1499938964844,0.324197918176651,-6179.56689453125,304.158203125,0.9236627221107484,0.3590572476387024,0.3413997292518616,293.3086242675781,297.1499938964844,293.1499938964844,0.0078568635508418,-2846.263916015625,299.2387084960937,0.4647295176982879,0.050000000745058,0.2344405800104141,291.1879577636719,291.1499938964844,266.010009765625,264.6430358886719,282.34478759765625,293.830078125,289.18817138671875,1.0,0.2751308381557464,0.8276118040084839,0.8276118040084839,1.0,1.0,-1.1648367643356323,0.4809960722923279,0.6838406920433044,0.2642132937908172,0.0,0.0,0.3120977580547333,61.714576721191406,71.0,4.855560779571533,-8032.73828125,211.9860992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,305.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.181051418185234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254154831171035,0.2254199385643005,-4.460850050236331e-06,0.0,0.0001837441668612,0.0,0.0,9.530755996704102,0.0,0.0,0.0,0.2920630872249603,4.0,0.0,1.0
391020,293.16357421875,297.1499938964844,293.1499938964844,0.0504739135503768,-1424.3721923828125,304.15216064453125,0.5645018815994263,0.085153579711914,0.0787239894270896,294.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.45756796002388,0.050000000745058,0.0495436415076255,293.2731018066406,297.1499938964844,293.1499938964844,0.3403975963592529,-4735.0830078125,304.1767883300781,0.9258742928504944,0.3702648878097534,0.2612715661525726,293.200927734375,297.1499938964844,293.1499938964844,0.3234899342060089,-6169.68701171875,304.1566467285156,0.9127820730209352,0.35855233669281,0.3408921658992767,293.3107604980469,297.1499938964844,293.1499938964844,0.0078123193234205,-2836.0078125,299.177978515625,0.45756796002388,0.050000000745058,0.2350137084722519,291.1882629394531,291.1499938964844,266.0466613769531,264.67724609375,282.3961181640625,293.8577575683594,289.1881408691406,1.0,0.2781942188739776,0.8273604512214661,0.8273604512214661,1.0,1.0,-1.1586635112762451,0.4776197969913482,0.6810436844825745,0.2642252743244171,0.0,0.0,0.3069466948509216,64.72195434570312,74.0,0.7962749600410461,-7925.39892578125,215.8478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963439941406,305.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.82421875,18000.0,0.0,0.0,0.1791208237409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209372371435165,0.2209416776895523,-4.449682819540612e-06,0.0,0.0001817848678911,0.0,0.0,9.303006172180176,0.0,0.0,0.0,0.2911399006843567,4.0,0.0,1.0
391080,293.16357421875,297.1499938964844,293.1499938964844,0.0504739135503768,-1424.3721923828125,304.15216064453125,0.5645018815994263,0.085153579711914,0.0787239894270896,294.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.45756796002388,0.050000000745058,0.0495436415076255,293.2731018066406,297.1499938964844,293.1499938964844,0.3403975963592529,-4735.0830078125,304.1767883300781,0.9258742928504944,0.3702648878097534,0.2612715661525726,293.200927734375,297.1499938964844,293.1499938964844,0.3234899342060089,-6169.68701171875,304.1566467285156,0.9127820730209352,0.35855233669281,0.3408921658992767,293.3107604980469,297.1499938964844,293.1499938964844,0.0078123193234205,-2836.0078125,299.177978515625,0.45756796002388,0.050000000745058,0.2350137084722519,291.1882629394531,291.1499938964844,266.0466613769531,264.67724609375,282.3961181640625,293.8577575683594,289.1881408691406,1.0,0.2781942188739776,0.8273604512214661,0.8273604512214661,1.0,1.0,-1.1586635112762451,0.4776197969913482,0.6810436844825745,0.2642252743244171,0.0,0.0,0.3069466948509216,64.72195434570312,74.0,0.7962749600410461,-7925.39892578125,215.8478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963439941406,305.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.82421875,18000.0,0.0,0.0,0.1791208237409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209372371435165,0.2209416776895523,-4.449682819540612e-06,0.0,0.0001817848678911,0.0,0.0,9.303006172180176,0.0,0.0,0.0,0.2911399006843567,4.0,0.0,1.0
391140,293.1626281738281,297.1499938964844,293.1499938964844,0.0503495782613754,-1422.3671875,304.1516418457031,0.5576801896095276,0.0849960446357727,0.0786113142967224,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.4509522020816803,0.050000000745058,0.0496656186878681,293.2993469238281,297.1499938964844,293.1499938964844,0.3313726186752319,-4635.03662109375,304.182861328125,0.908450961112976,0.36182701587677,0.2556320130825043,293.1949768066406,297.1499938964844,293.1499938964844,0.323375791311264,-6168.8251953125,304.1546325683594,0.9035263061523438,0.3584707081317901,0.3408696949481964,293.3118896484375,297.1499938964844,293.1499938964844,0.0077707893215119,-2826.519287109375,299.11895751953125,0.4509522020816803,0.050000000745058,0.235592320561409,291.1873779296875,291.1499938964844,266.0833435058594,264.7113952636719,282.4443054199219,293.88525390625,289.1872863769531,1.0,0.2812433540821075,0.8271090984344482,0.8271090984344482,1.0,1.0,-1.1525731086730957,0.4744137525558471,0.6781593561172485,0.2638890147209167,0.0,0.0,0.3020236790180206,67.75054168701172,77.0,-0.6643502116203308,-7825.91552734375,219.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,304.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2890625,18000.0,0.0,0.0,0.1770329028367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167742401361465,0.2167786657810211,-4.439328222360928e-06,0.0,0.0001796658907551,0.0,0.0,9.093021392822266,0.0,0.0,0.0,0.290286660194397,4.0,0.0,1.0
391200,293.1626281738281,297.1499938964844,293.1499938964844,0.0503495782613754,-1422.3671875,304.1516418457031,0.5576801896095276,0.0849960446357727,0.0786113142967224,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.4509522020816803,0.050000000745058,0.0496656186878681,293.2993469238281,297.1499938964844,293.1499938964844,0.3313726186752319,-4635.03662109375,304.182861328125,0.908450961112976,0.36182701587677,0.2556320130825043,293.1949768066406,297.1499938964844,293.1499938964844,0.323375791311264,-6168.8251953125,304.1546325683594,0.9035263061523438,0.3584707081317901,0.3408696949481964,293.3118896484375,297.1499938964844,293.1499938964844,0.0077707893215119,-2826.519287109375,299.11895751953125,0.4509522020816803,0.050000000745058,0.235592320561409,291.1873779296875,291.1499938964844,266.0833435058594,264.7113952636719,282.4443054199219,293.88525390625,289.1872863769531,1.0,0.2812433540821075,0.8271090984344482,0.8271090984344482,1.0,1.0,-1.1525731086730957,0.4744137525558471,0.6781593561172485,0.2638890147209167,0.0,0.0,0.3020236790180206,67.75054168701172,77.0,-0.6643502116203308,-7825.91552734375,219.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,304.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2890625,18000.0,0.0,0.0,0.1770329028367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167742401361465,0.2167786657810211,-4.439328222360928e-06,0.0,0.0001796658907551,0.0,0.0,9.093021392822266,0.0,0.0,0.0,0.290286660194397,4.0,0.0,1.0
391260,293.155517578125,297.1499938964844,293.1499938964844,0.05118253454566,-1436.3470458984375,304.149658203125,0.5538163781166077,0.0861080214381218,0.079389788210392,294.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.4449191987514496,0.050000000745058,0.0497880429029464,293.3252258300781,297.1499938964844,293.1499938964844,0.32160285115242,-4526.50537109375,304.18817138671875,0.8925751447677612,0.3527925610542297,0.2495403736829757,293.1923828125,297.1499938964844,293.1499938964844,0.3230376541614532,-6164.16064453125,304.1536865234375,0.8950634598731995,0.3578670918941498,0.3406073749065399,293.3119506835937,297.1499938964844,293.1499938964844,0.0077323406003415,-2817.744384765625,299.0623779296875,0.4449191987514496,0.050000000745058,0.2361730486154556,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.4903869628906,293.9149475097656,289.18621826171875,1.0,0.2842752635478973,0.8268831372261047,0.8268831372261047,1.0,1.0,-1.146724820137024,0.4714568257331848,0.6752680540084839,0.2632350623607635,0.0,0.0,0.2972316741943359,70.78462219238281,80.0,-1.50648832321167,-7730.57568359375,223.66075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,304.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1748231351375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127855122089386,0.2127899378538131,-4.429636646818835e-06,0.0,0.0001774232659954,0.0,0.0,8.89377212524414,0.0,0.0,0.0,0.2894797325134277,4.0,0.0,1.0
391320,293.155517578125,297.1499938964844,293.1499938964844,0.05118253454566,-1436.3470458984375,304.149658203125,0.5538163781166077,0.0861080214381218,0.079389788210392,294.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.4449191987514496,0.050000000745058,0.0497880429029464,293.3252258300781,297.1499938964844,293.1499938964844,0.32160285115242,-4526.50537109375,304.18817138671875,0.8925751447677612,0.3527925610542297,0.2495403736829757,293.1923828125,297.1499938964844,293.1499938964844,0.3230376541614532,-6164.16064453125,304.1536865234375,0.8950634598731995,0.3578670918941498,0.3406073749065399,293.3119506835937,297.1499938964844,293.1499938964844,0.0077323406003415,-2817.744384765625,299.0623779296875,0.4449191987514496,0.050000000745058,0.2361730486154556,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.4903869628906,293.9149475097656,289.18621826171875,1.0,0.2842752635478973,0.8268831372261047,0.8268831372261047,1.0,1.0,-1.146724820137024,0.4714568257331848,0.6752680540084839,0.2632350623607635,0.0,0.0,0.2972316741943359,70.78462219238281,80.0,-1.50648832321167,-7730.57568359375,223.66075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,304.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1748231351375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127855122089386,0.2127899378538131,-4.429636646818835e-06,0.0,0.0001774232659954,0.0,0.0,8.89377212524414,0.0,0.0,0.0,0.2894797325134277,4.0,0.0,1.0
391380,293.1460266113281,297.1499938964844,293.1499938964844,0.0529340989887714,-1465.7764892578125,304.1468505859375,0.552654504776001,0.0878933668136596,0.0810248255729675,294.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.185302734375,0.4393994510173797,0.050000000745058,0.0499113649129867,293.3495788574219,297.1499938964844,293.1499938964844,0.3113395571708679,-4412.10205078125,304.1925048828125,0.8770387768745422,0.3434073030948639,0.2431440204381942,293.1921691894531,297.1499938964844,293.1499938964844,0.3221400678157806,-6150.6767578125,304.1539611816406,0.886590838432312,0.3568360507488251,0.3398285210132599,293.3111572265625,297.1499938964844,293.1499938964844,0.0076967068016529,-2809.62744140625,299.00811767578125,0.4393994510173797,0.050000000745058,0.2367580235004425,291.1852111816406,291.1499938964844,266.1566772460937,264.7792358398437,282.5355529785156,293.947998046875,289.1850891113281,1.0,0.2872835993766784,0.8266571760177612,0.8266571760177612,1.0,1.0,-1.1409251689910889,0.4686403572559356,0.6722848415374756,0.2622696459293365,0.0,0.0,0.2926246225833893,73.83415222167969,83.0,-1.4655252695083618,-7638.8798828125,227.5899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67340087890625,304.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.1725287288427353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090262919664383,0.2090307176113128,-4.4206040001881775e-06,0.0,0.0001750947267282,0.0,0.0,8.70749568939209,0.0,0.0,0.0,0.2887259125709533,4.0,0.0,1.0
391440,293.1460266113281,297.1499938964844,293.1499938964844,0.0529340989887714,-1465.7764892578125,304.1468505859375,0.552654504776001,0.0878933668136596,0.0810248255729675,294.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.185302734375,0.4393994510173797,0.050000000745058,0.0499113649129867,293.3495788574219,297.1499938964844,293.1499938964844,0.3113395571708679,-4412.10205078125,304.1925048828125,0.8770387768745422,0.3434073030948639,0.2431440204381942,293.1921691894531,297.1499938964844,293.1499938964844,0.3221400678157806,-6150.6767578125,304.1539611816406,0.886590838432312,0.3568360507488251,0.3398285210132599,293.3111572265625,297.1499938964844,293.1499938964844,0.0076967068016529,-2809.62744140625,299.00811767578125,0.4393994510173797,0.050000000745058,0.2367580235004425,291.1852111816406,291.1499938964844,266.1566772460937,264.7792358398437,282.5355529785156,293.947998046875,289.1850891113281,1.0,0.2872835993766784,0.8266571760177612,0.8266571760177612,1.0,1.0,-1.1409251689910889,0.4686403572559356,0.6722848415374756,0.2622696459293365,0.0,0.0,0.2926246225833893,73.83415222167969,83.0,-1.4655252695083618,-7638.8798828125,227.5899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67340087890625,304.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.1725287288427353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090262919664383,0.2090307176113128,-4.4206040001881775e-06,0.0,0.0001750947267282,0.0,0.0,8.70749568939209,0.0,0.0,0.0,0.2887259125709533,4.0,0.0,1.0
