time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.14190673828125,297.1499938964844,293.1499938964844,0.0538669228553772,-1481.52197265625,304.145751953125,0.5523093342781067,0.0887554511427879,0.0818968638777732,294.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1847229003906,0.4368407726287842,0.050000000745058,0.0499728098511695,293.3575439453125,297.1499938964844,293.1499938964844,0.3064027726650238,-4357.0537109375,304.1937255859375,0.8697044253349304,0.3393080532550812,0.2400799840688705,293.1923217773437,297.1499938964844,293.1499938964844,0.321615070104599,-6142.763671875,304.1542053222656,0.8824920058250427,0.3562721312046051,0.3393690586090088,293.3105773925781,297.1499938964844,293.1499938964844,0.0076793688349425,-2805.67919921875,298.9815368652344,0.4368407726287842,0.050000000745058,0.2370495051145553,291.1845703125,291.1499938964844,266.17498779296875,264.7961120605469,282.5528869628906,293.9577941894531,289.1842346191406,1.0,0.2887801826000213,0.8265442252159119,0.8265442252159119,1.0,1.0,-1.1381659507751465,0.4673404991626739,0.6708254218101501,0.261699765920639,0.0,0.0,0.2903815507888794,75.3525619506836,83.0,-2.5946202278137207,-7595.33203125,229.5737152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842346191406,304.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.171362429857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072031050920486,0.207207515835762,-4.416293904796476e-06,0.0,0.0001739110739436,0.0,0.0,8.6177396774292,0.0,0.0,0.0,0.2883637547492981,4.0,0.0,1.0
391560,293.1392517089844,297.1499938964844,293.1499938964844,0.0546601712703704,-1494.97119140625,304.14508056640625,0.5516667366027832,0.0893774107098579,0.0826260522007942,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1824645996094,0.434451699256897,0.050000000745058,0.050032939761877,293.3606872558594,297.1499938964844,293.1499938964844,0.3023749887943268,-4312.49853515625,304.1930847167969,0.8633137941360474,0.3360593020915985,0.2375868558883667,293.1924743652344,297.1499938964844,293.1499938964844,0.321132630109787,-6135.5654296875,304.1543273925781,0.8785786628723145,0.3557082712650299,0.3388979434967041,293.3099365234375,297.1499938964844,293.1499938964844,0.007662505377084,-2802.05859375,298.9543151855469,0.434451699256897,0.050000000745058,0.2373347282409668,291.1817321777344,291.1499938964844,266.1933288574219,264.8129577636719,282.56231689453125,293.95660400390625,289.1807556152344,1.0,0.2902830243110657,0.8264346718788147,0.8264346718788147,1.0,1.0,-1.1358972787857056,0.4663029015064239,0.669594407081604,0.2611416280269623,0.0,0.0,0.2885327041149139,76.84212493896484,86.0,-7.080988883972168,-7557.43505859375,231.66232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,304.9095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.919921875,18000.0,0.0,0.0,0.1701944172382354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055490016937255,0.2055534124374389,-4.412162979861023e-06,0.0,0.000172725689481,0.0,0.0,8.536150932312012,0.0,0.0,0.0,0.2880346477031708,4.0,0.0,1.0
391620,293.1377868652344,297.1499938964844,293.1499938964844,0.0555982813239097,-1510.95068359375,304.14520263671875,0.5488067865371704,0.0899601057171821,0.0834483802318573,294.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722717285156,0.4300170242786407,0.050000000745058,0.0501524470746517,293.3603820800781,297.1499938964844,293.1499938964844,0.2961966097354889,-4244.775390625,304.1889953613281,0.8524371385574341,0.3307735323905945,0.2337543070316314,293.19256591796875,297.1499938964844,293.1499938964844,0.3202934861183166,-6123.19580078125,304.1542663574219,0.8711444735527039,0.354610800743103,0.3379750847816467,293.3087463378906,297.1499938964844,293.1499938964844,0.0076305051334202,-2795.631103515625,298.8980712890625,0.4300170242786407,0.050000000745058,0.2379016131162643,291.1711730957031,291.1499938964844,266.2300109863281,264.8464660644531,282.5723571777344,293.9432373046875,289.1701354980469,1.0,0.2933048605918884,0.8262155652046204,0.8262155652046204,1.0,1.0,-1.1320000886917114,0.4645886421203613,0.6674113869667053,0.2599887251853943,0.0,0.0,0.2864208221435547,79.80677032470703,89.0,-12.210491180419922,-7506.62548828125,236.00949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004089355469,304.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.1679291725158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034803926944732,0.2034848034381866,-4.40594931205851e-06,0.0,0.0001704267633613,0.0,0.0,8.432531356811523,0.0,0.0,0.0,0.2876036167144775,4.0,0.0,1.0
391680,293.1377868652344,297.1499938964844,293.1499938964844,0.0555982813239097,-1510.95068359375,304.14520263671875,0.5488067865371704,0.0899601057171821,0.0834483802318573,294.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722717285156,0.4300170242786407,0.050000000745058,0.0501524470746517,293.3603820800781,297.1499938964844,293.1499938964844,0.2961966097354889,-4244.775390625,304.1889953613281,0.8524371385574341,0.3307735323905945,0.2337543070316314,293.19256591796875,297.1499938964844,293.1499938964844,0.3202934861183166,-6123.19580078125,304.1542663574219,0.8711444735527039,0.354610800743103,0.3379750847816467,293.3087463378906,297.1499938964844,293.1499938964844,0.0076305051334202,-2795.631103515625,298.8980712890625,0.4300170242786407,0.050000000745058,0.2379016131162643,291.1711730957031,291.1499938964844,266.2300109863281,264.8464660644531,282.5723571777344,293.9432373046875,289.1701354980469,1.0,0.2933048605918884,0.8262155652046204,0.8262155652046204,1.0,1.0,-1.1320000886917114,0.4645886421203613,0.6674113869667053,0.2599887251853943,0.0,0.0,0.2864208221435547,79.80677032470703,89.0,-12.210491180419922,-7506.62548828125,236.00949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004089355469,304.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.1679291725158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034803926944732,0.2034848034381866,-4.40594931205851e-06,0.0,0.0001704267633613,0.0,0.0,8.432531356811523,0.0,0.0,0.0,0.2876036167144775,4.0,0.0,1.0
391740,293.1387634277344,297.1499938964844,293.1499938964844,0.0559647940099239,-1517.1710205078125,304.1462097167969,0.5447002053260803,0.0900725647807121,0.083746038377285,294.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.425925463438034,0.050000000745058,0.0502730756998062,293.357177734375,297.1499938964844,293.1499938964844,0.2909232676029205,-4186.82177734375,304.184814453125,0.8427739143371582,0.3260939419269562,0.2305165380239486,293.1925048828125,297.1499938964844,293.1499938964844,0.3194069862365722,-6110.02587890625,304.1543273925781,0.8641021251678467,0.3535426259040832,0.3370853662490845,293.3077392578125,297.1499938964844,293.1499938964844,0.0075974878855049,-2788.550048828125,298.8428955078125,0.425925463438034,0.050000000745058,0.2384738326072693,291.1638488769531,291.1499938964844,266.26666259765625,264.8798217773437,282.5802307128906,293.9284973144531,289.1632080078125,1.0,0.2963310182094574,0.825996458530426,0.825996458530426,1.0,1.0,-1.128234624862671,0.4629827439785003,0.6652519106864929,0.2587377429008484,0.0,0.0,0.2851081788539886,82.79882049560547,77.0,-9.857627868652344,-7469.6064453125,240.42288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686279296875,304.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.1658910363912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023291140794754,0.2023335099220276,-4.402503691380844e-06,0.0,0.000168358310475,0.0,0.0,8.375067710876465,0.0,0.0,0.0,0.2873611450195312,4.0,0.0,1.0
391800,293.1387634277344,297.1499938964844,293.1499938964844,0.0559647940099239,-1517.1710205078125,304.1462097167969,0.5447002053260803,0.0900725647807121,0.083746038377285,294.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.425925463438034,0.050000000745058,0.0502730756998062,293.357177734375,297.1499938964844,293.1499938964844,0.2909232676029205,-4186.82177734375,304.184814453125,0.8427739143371582,0.3260939419269562,0.2305165380239486,293.1925048828125,297.1499938964844,293.1499938964844,0.3194069862365722,-6110.02587890625,304.1543273925781,0.8641021251678467,0.3535426259040832,0.3370853662490845,293.3077392578125,297.1499938964844,293.1499938964844,0.0075974878855049,-2788.550048828125,298.8428955078125,0.425925463438034,0.050000000745058,0.2384738326072693,291.1638488769531,291.1499938964844,266.26666259765625,264.8798217773437,282.5802307128906,293.9284973144531,289.1632080078125,1.0,0.2963310182094574,0.825996458530426,0.825996458530426,1.0,1.0,-1.128234624862671,0.4629827439785003,0.6652519106864929,0.2587377429008484,0.0,0.0,0.2851081788539886,82.79882049560547,77.0,-9.857627868652344,-7469.6064453125,240.42288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686279296875,304.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.1658910363912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023291140794754,0.2023335099220276,-4.402503691380844e-06,0.0,0.000168358310475,0.0,0.0,8.375067710876465,0.0,0.0,0.0,0.2873611450195312,4.0,0.0,1.0
391860,293.1405029296875,297.1499938964844,293.1499938964844,0.0559134744107723,-1516.21484375,304.1475524902344,0.5463320016860962,0.0900068134069442,0.0836705267429351,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1609191894531,0.4274364709854126,0.050000000745058,0.0502273216843605,293.3532409667969,297.1499938964844,293.1499938964844,0.2857474684715271,-4129.287109375,304.1818542480469,0.8412516713142395,0.3216411471366882,0.2273520678281784,293.1922912597656,297.1499938964844,293.1499938964844,0.3182559907436371,-6092.65771484375,304.1548156738281,0.8655544519424438,0.3525088727474212,0.3360556364059448,293.3069763183594,297.1499938964844,293.1499938964844,0.0075320359319448,-2771.445068359375,298.78924560546875,0.4274364709854126,0.050000000745058,0.2382567822933197,291.160888671875,291.1499938964844,266.3033447265625,264.9129333496094,282.5917053222656,293.9161682128906,289.1609191894531,1.0,0.293933093547821,0.8257638216018677,0.8257638216018677,1.0,1.0,-1.1227949857711792,0.4605924189090729,0.6622025966644287,0.2571548521518707,0.0,0.0,0.2839276492595672,81.55590057373047,65.0,-3.621567964553833,-7428.81689453125,236.1088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,304.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1641448587179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014450430870056,0.201449453830719,-4.400269972393289e-06,0.0,0.0001665861636865,0.0,0.0,8.331782341003418,0.0,0.0,0.0,0.2871823310852051,4.0,0.0,1.0
391920,293.1405029296875,297.1499938964844,293.1499938964844,0.0559134744107723,-1516.21484375,304.1475524902344,0.5463320016860962,0.0900068134069442,0.0836705267429351,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1609191894531,0.4274364709854126,0.050000000745058,0.0502273216843605,293.3532409667969,297.1499938964844,293.1499938964844,0.2857474684715271,-4129.287109375,304.1818542480469,0.8412516713142395,0.3216411471366882,0.2273520678281784,293.1922912597656,297.1499938964844,293.1499938964844,0.3182559907436371,-6092.65771484375,304.1548156738281,0.8655544519424438,0.3525088727474212,0.3360556364059448,293.3069763183594,297.1499938964844,293.1499938964844,0.0075320359319448,-2771.445068359375,298.78924560546875,0.4274364709854126,0.050000000745058,0.2382567822933197,291.160888671875,291.1499938964844,266.3033447265625,264.9129333496094,282.5917053222656,293.9161682128906,289.1609191894531,1.0,0.293933093547821,0.8257638216018677,0.8257638216018677,1.0,1.0,-1.1227949857711792,0.4605924189090729,0.6622025966644287,0.2571548521518707,0.0,0.0,0.2839276492595672,81.55590057373047,65.0,-3.621567964553833,-7428.81689453125,236.1088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,304.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1641448587179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014450430870056,0.201449453830719,-4.400269972393289e-06,0.0,0.0001665861636865,0.0,0.0,8.331782341003418,0.0,0.0,0.0,0.2871823310852051,4.0,0.0,1.0
391980,293.1423034667969,297.1499938964844,293.1499938964844,0.0556346103549003,-1511.3565673828125,304.1488342285156,0.5528885126113892,0.08988057076931,0.083404392004013,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.4336349666118622,0.050000000745058,0.0500542894005775,293.3490600585937,297.1499938964844,293.1499938964844,0.2805758118629455,-4071.2236328125,304.17987060546875,0.8460635542869568,0.3173404335975647,0.2242086380720138,293.1918334960937,297.1499938964844,293.1499938964844,0.3169077932834625,-6072.2158203125,304.15545654296875,0.8738973140716553,0.3515317440032959,0.3349498510360718,293.3062744140625,297.1499938964844,293.1499938964844,0.0074423076584935,-2746.59423828125,298.73748779296875,0.4336349666118622,0.050000000745058,0.2374360114336013,291.1624450683594,291.1499938964844,266.3399963378906,264.94580078125,282.60626220703125,293.9060363769531,289.16265869140625,1.0,0.2879483997821808,0.8255311846733093,0.8255311846733093,1.0,1.0,-1.1161826848983765,0.4576559364795685,0.6585267782211304,0.2553391456604004,0.0,0.0,0.2821777760982513,77.07530212402344,53.0,1.0701236724853516,-7375.216796875,225.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075744628906,304.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1626732349395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200205773115158,0.2002101689577102,-4.397843440528959e-06,0.0,0.000165092642419,0.0,0.0,8.272502899169922,0.0,0.0,0.0,0.2869474589824676,4.0,0.0,1.0
392040,293.1423034667969,297.1499938964844,293.1499938964844,0.0556346103549003,-1511.3565673828125,304.1488342285156,0.5528885126113892,0.08988057076931,0.083404392004013,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.4336349666118622,0.050000000745058,0.0500542894005775,293.3490600585937,297.1499938964844,293.1499938964844,0.2805758118629455,-4071.2236328125,304.17987060546875,0.8460635542869568,0.3173404335975647,0.2242086380720138,293.1918334960937,297.1499938964844,293.1499938964844,0.3169077932834625,-6072.2158203125,304.15545654296875,0.8738973140716553,0.3515317440032959,0.3349498510360718,293.3062744140625,297.1499938964844,293.1499938964844,0.0074423076584935,-2746.59423828125,298.73748779296875,0.4336349666118622,0.050000000745058,0.2374360114336013,291.1624450683594,291.1499938964844,266.3399963378906,264.94580078125,282.60626220703125,293.9060363769531,289.16265869140625,1.0,0.2879483997821808,0.8255311846733093,0.8255311846733093,1.0,1.0,-1.1161826848983765,0.4576559364795685,0.6585267782211304,0.2553391456604004,0.0,0.0,0.2821777760982513,77.07530212402344,53.0,1.0701236724853516,-7375.216796875,225.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075744628906,304.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1626732349395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200205773115158,0.2002101689577102,-4.397843440528959e-06,0.0,0.000165092642419,0.0,0.0,8.272502899169922,0.0,0.0,0.0,0.2869474589824676,4.0,0.0,1.0
392100,293.1431884765625,297.1499938964844,293.1499938964844,0.0554428286850452,-1508.0457763671875,304.1493835449219,0.5577470064163208,0.0898019447922706,0.0832249522209167,293.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.4384086728096008,0.050000000745058,0.0499350130558013,293.346923828125,297.1499938964844,293.1499938964844,0.2780176103115082,-4042.34326171875,304.1791076660156,0.8504823446273804,0.3152364790439605,0.2226465344429016,293.1915283203125,297.1499938964844,293.1499938964844,0.3162069916725158,-6061.59912109375,304.1557312011719,0.8803027272224426,0.3510631918907165,0.3343834578990936,293.30596923828125,297.1499938964844,293.1499938964844,0.007391876541078,-2732.377197265625,298.7118225097656,0.4384086728096008,0.050000000745058,0.2368701994419098,291.16357421875,291.1499938964844,266.3583374023437,264.962158203125,282.6145324707031,293.90191650390625,289.163818359375,1.0,0.2839233875274658,0.8254148960113525,0.8254148960113525,1.0,1.0,-1.112590193748474,0.4560526013374328,0.6565375924110413,0.2543815374374389,0.0,0.0,0.2811590731143951,74.00200653076172,53.0,2.318694829940796,-7344.93017578125,218.22317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838317871094,304.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.1620194613933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994641870260238,0.199468582868576,-4.396348685986595e-06,0.0,0.0001644291623961,0.0,0.0,8.237011909484863,0.0,0.0,0.0,0.286806970834732,4.0,0.0,1.0
392160,293.1440734863281,297.1499938964844,293.1499938964844,0.0552240535616874,-1504.2830810546875,304.14990234375,0.5636240243911743,0.089715763926506,0.0830220282077789,293.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1646423339844,0.4444025754928589,0.050000000745058,0.0497993603348732,293.3447570800781,297.1499938964844,293.1499938964844,0.2754818201065063,-4013.6220703125,304.1784362792969,0.8562453985214233,0.3131681084632873,0.2210944443941116,293.191162109375,297.1499938964844,293.1499938964844,0.3154952824115753,-6050.82470703125,304.1559753417969,0.8881838917732239,0.3506096005439758,0.3338136076927185,293.3056335449219,297.1499938964844,293.1499938964844,0.0073388083837926,-2717.2724609375,298.6862487792969,0.4444025754928589,0.050000000745058,0.2362267225980758,291.1649169921875,291.1499938964844,266.3766784667969,264.9784240722656,282.6232604980469,293.8981628417969,289.16522216796875,1.0,0.2793371677398681,0.8253183364868164,0.8253183364868164,1.0,1.0,-1.1088645458221436,0.4543859958648681,0.6544784903526306,0.2534085512161255,0.0,0.0,0.2800294160842895,70.51276397705078,41.0,3.1956045627593994,-7312.92333984375,210.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605163574219,304.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.1614087522029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986480802297592,0.1986524760723114,-4.394692041387316e-06,0.0,0.0001638093672227,0.0,0.0,8.197982788085938,0.0,0.0,0.0,0.2866521179676056,4.0,0.0,1.0
392220,293.1454467773437,297.1499938964844,293.1499938964844,0.0548312179744243,-1497.5576171875,304.1506042480469,0.5751699805259705,0.0895619541406631,0.0826590657234191,294.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1668395996094,0.4568841159343719,0.050000000745058,0.049556091427803,293.3410949707031,297.1499938964844,293.1499938964844,0.271509051322937,-3968.47216796875,304.17742919921875,0.8685134649276733,0.3099538385868072,0.2186533957719802,293.1904296875,297.1499938964844,293.1499938964844,0.3143609166145324,-6033.6796875,304.1562805175781,0.904002606868744,0.3499218821525574,0.3329095542430877,293.3051452636719,297.1499938964844,293.1499938964844,0.0072501106187701,-2691.781005859375,298.6455078125,0.4568841159343719,0.050000000745058,0.2350727617740631,291.1671447753906,291.1499938964844,266.406005859375,265.0043334960937,282.6376953125,293.8921203613281,289.1673889160156,1.0,0.2710031569004059,0.8251639604568481,0.8251639604568481,1.0,1.0,-1.102736473083496,0.4516327083110809,0.6511037945747375,0.2518496215343475,0.0,0.0,0.2780198752880096,64.26484680175781,41.0,3.61719822883606,-7258.7890625,196.6558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,304.7275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1604992151260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971825063228607,0.1971868872642517,-4.39169298260822e-06,0.0,0.0001628863101359,0.0,0.0,8.127985000610352,0.0,0.0,0.0,0.2863744795322418,4.0,0.0,1.0
392280,293.1457824707031,297.1499938964844,293.1499938964844,0.0547253638505935,-1495.7510986328125,304.1507568359375,0.578466534614563,0.0895190089941024,0.0825612396001815,294.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1673583984375,0.4606214463710785,0.050000000745058,0.0494914390146732,293.3401794433594,297.1499938964844,293.1499938964844,0.2705336213111877,-3957.359619140625,304.1771850585937,0.8722144365310669,0.3091648817062378,0.2180517464876175,293.1902160644531,297.1499938964844,293.1499938964844,0.314080536365509,-6029.4482421875,304.1563415527344,0.9087883830070496,0.3497557938098907,0.3326859176158905,293.3050231933594,297.1499938964844,293.1499938964844,0.0072274655103683,-2685.232666015625,298.63531494140625,0.4606214463710785,0.050000000745058,0.2347660809755325,291.16766357421875,291.1499938964844,266.413330078125,265.01080322265625,282.6414794921875,293.8907165527344,289.1679077148437,1.0,0.268752783536911,0.8251253366470337,0.8251253366470337,1.0,1.0,-1.1011829376220703,0.4509318470954895,0.650251030921936,0.2514635026454925,0.0,0.0,0.2774883210659027,62.60581207275391,29.0,3.614194869995117,-7244.888671875,193.0565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51788330078125,304.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.1602810323238372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967924535274505,0.1967968493700027,-4.390883987070993e-06,0.0,0.0001626648736419,0.0,0.0,8.109366416931152,0.0,0.0,0.0,0.2863005399703979,4.0,0.0,1.0
392340,293.14752197265625,297.1499938964844,293.1499938964844,0.0541487373411655,-1485.943115234375,304.1514587402344,0.5975471138954163,0.0892741531133651,0.0820295289158821,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698608398437,0.4794937372207641,0.050000000745058,0.0491510666906833,293.3355407714844,297.1499938964844,293.1499938964844,0.2657376825809479,-3902.55224609375,304.1761474609375,0.8952251076698303,0.3052840828895569,0.2150822877883911,293.18914794921875,297.1499938964844,293.1499938964844,0.3126897513866424,-6008.47314453125,304.15655517578125,0.9395909309387208,0.3489511609077453,0.3315785825252533,293.3044128417969,297.1499938964844,293.1499938964844,0.0071124355308711,-2651.71435546875,298.5844116210937,0.4794937372207641,0.050000000745058,0.2331515103578567,291.1701354980469,291.1499938964844,266.45001220703125,265.0428466796875,282.6617431640625,293.8848571777344,289.17041015625,1.0,0.2565872073173523,0.8249322772026062,0.8249322772026062,1.0,1.0,-1.0933048725128174,0.4473564624786377,0.6459484100341797,0.2495731115341186,0.0,0.0,0.2746367156505584,53.87754821777344,25.0,3.642277240753174,-7173.6142578125,174.36734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,304.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.609375,18000.0,0.0,0.0,0.1592235714197158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947139650583267,0.1947183609008789,-4.386547516332939e-06,0.0,0.0001615916844457,0.0,0.0,8.010307312011719,0.0,0.0,0.0,0.2859066724777221,4.0,0.0,1.0
392400,293.14752197265625,297.1499938964844,293.1499938964844,0.0541487373411655,-1485.943115234375,304.1514587402344,0.5975471138954163,0.0892741531133651,0.0820295289158821,294.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698608398437,0.4794937372207641,0.050000000745058,0.0491510666906833,293.3355407714844,297.1499938964844,293.1499938964844,0.2657376825809479,-3902.55224609375,304.1761474609375,0.8952251076698303,0.3052840828895569,0.2150822877883911,293.18914794921875,297.1499938964844,293.1499938964844,0.3126897513866424,-6008.47314453125,304.15655517578125,0.9395909309387208,0.3489511609077453,0.3315785825252533,293.3044128417969,297.1499938964844,293.1499938964844,0.0071124355308711,-2651.71435546875,298.5844116210937,0.4794937372207641,0.050000000745058,0.2331515103578567,291.1701354980469,291.1499938964844,266.45001220703125,265.0428466796875,282.6617431640625,293.8848571777344,289.17041015625,1.0,0.2565872073173523,0.8249322772026062,0.8249322772026062,1.0,1.0,-1.0933048725128174,0.4473564624786377,0.6459484100341797,0.2495731115341186,0.0,0.0,0.2746367156505584,53.87754821777344,25.0,3.642277240753174,-7173.6142578125,174.36734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,304.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.609375,18000.0,0.0,0.0,0.1592235714197158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947139650583267,0.1947183609008789,-4.386547516332939e-06,0.0,0.0001615916844457,0.0,0.0,8.010307312011719,0.0,0.0,0.0,0.2859066724777221,4.0,0.0,1.0
392460,293.1604309082031,297.1499938964844,293.1499938964844,0.0518874451518058,-1447.714111328125,304.1548156738281,0.6105483174324036,0.0867068767547607,0.0799386277794838,294.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757202148437,0.4936786592006683,0.050000000745058,0.0488818138837814,293.34088134765625,297.1499938964844,293.1499938964844,0.2594143748283386,-3829.02783203125,304.1780090332031,0.9167138338088988,0.2994824945926666,0.211104467511177,293.1981506347656,297.1499938964844,293.1499938964844,0.3095930218696594,-5960.61767578125,304.1595764160156,0.966175138950348,0.3461198806762695,0.3290284872055053,293.316162109375,297.1499938964844,293.1499938964844,0.0069715459831058,-2610.614990234375,298.5013732910156,0.4936786592006683,0.050000000745058,0.2318742722272873,291.17694091796875,291.1499938964844,266.4866638183594,265.0747375488281,282.6884460449219,293.8789367675781,289.17822265625,1.0,0.2459796220064163,0.8247854113578796,0.8247854113578796,1.0,1.0,-1.0811048746109009,0.4417479634284973,0.6393569707870483,0.2469070255756378,0.0,0.0,0.2707256972789764,46.89718246459961,25.0,10.879725456237791,-7084.98291015625,157.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,304.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.474609375,18000.0,0.0,0.0,0.1581624150276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921585649251938,0.1921629458665847,-4.3816398829221725e-06,0.0,0.0001605147408554,0.0,0.0,7.889733791351318,0.0,0.0,0.0,0.2854279577732086,4.0,0.0,1.0
392520,293.1604309082031,297.1499938964844,293.1499938964844,0.0518874451518058,-1447.714111328125,304.1548156738281,0.6105483174324036,0.0867068767547607,0.0799386277794838,294.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757202148437,0.4936786592006683,0.050000000745058,0.0488818138837814,293.34088134765625,297.1499938964844,293.1499938964844,0.2594143748283386,-3829.02783203125,304.1780090332031,0.9167138338088988,0.2994824945926666,0.211104467511177,293.1981506347656,297.1499938964844,293.1499938964844,0.3095930218696594,-5960.61767578125,304.1595764160156,0.966175138950348,0.3461198806762695,0.3290284872055053,293.316162109375,297.1499938964844,293.1499938964844,0.0069715459831058,-2610.614990234375,298.5013732910156,0.4936786592006683,0.050000000745058,0.2318742722272873,291.17694091796875,291.1499938964844,266.4866638183594,265.0747375488281,282.6884460449219,293.8789367675781,289.17822265625,1.0,0.2459796220064163,0.8247854113578796,0.8247854113578796,1.0,1.0,-1.0811048746109009,0.4417479634284973,0.6393569707870483,0.2469070255756378,0.0,0.0,0.2707256972789764,46.89718246459961,25.0,10.879725456237791,-7084.98291015625,157.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,304.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.474609375,18000.0,0.0,0.0,0.1581624150276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921585649251938,0.1921629458665847,-4.3816398829221725e-06,0.0,0.0001605147408554,0.0,0.0,7.889733791351318,0.0,0.0,0.0,0.2854279577732086,4.0,0.0,1.0
392580,293.1698303222656,297.1499938964844,293.1499938964844,0.0495131723582744,-1408.1846923828125,304.1571044921875,0.6196363568305969,0.0845313593745231,0.0777658596634864,294.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.18182373046875,0.5058218240737915,0.050000000745058,0.0486877858638763,293.3397521972656,297.1499938964844,293.1499938964844,0.253833919763565,-3764.299560546875,304.17791748046875,0.9364138841629028,0.2948713004589081,0.2075949609279632,293.2010192871094,297.1499938964844,293.1499938964844,0.3070391118526459,-5921.7509765625,304.1605529785156,0.9857739210128784,0.3443083167076111,0.3269523084163666,293.3243713378906,297.1499938964844,293.1499938964844,0.0068575637415051,-2577.228515625,298.4232177734375,0.5058218240737915,0.050000000745058,0.2309538871049881,291.1817932128906,291.1499938964844,266.5233459472656,265.1065368652344,282.70281982421875,293.85650634765625,289.1815185546875,1.0,0.2378345280885696,0.8246384859085083,0.8246384859085083,1.0,1.0,-1.0704540014266968,0.4369097650051117,0.6335442066192627,0.2444415837526321,0.0,0.0,0.2659873068332672,41.84004974365234,25.0,3.507171392440796,-6986.90380859375,145.79689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,304.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.244140625,18000.0,0.0,0.0,0.1569685935974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886105835437774,0.1886149644851684,-4.374644959170837e-06,0.0,0.0001593031774973,0.0,0.0,7.722847938537598,0.0,0.0,0.0,0.2847756743431091,4.0,0.0,1.0
392640,293.1698303222656,297.1499938964844,293.1499938964844,0.0495131723582744,-1408.1846923828125,304.1571044921875,0.6196363568305969,0.0845313593745231,0.0777658596634864,294.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.18182373046875,0.5058218240737915,0.050000000745058,0.0486877858638763,293.3397521972656,297.1499938964844,293.1499938964844,0.253833919763565,-3764.299560546875,304.17791748046875,0.9364138841629028,0.2948713004589081,0.2075949609279632,293.2010192871094,297.1499938964844,293.1499938964844,0.3070391118526459,-5921.7509765625,304.1605529785156,0.9857739210128784,0.3443083167076111,0.3269523084163666,293.3243713378906,297.1499938964844,293.1499938964844,0.0068575637415051,-2577.228515625,298.4232177734375,0.5058218240737915,0.050000000745058,0.2309538871049881,291.1817932128906,291.1499938964844,266.5233459472656,265.1065368652344,282.70281982421875,293.85650634765625,289.1815185546875,1.0,0.2378345280885696,0.8246384859085083,0.8246384859085083,1.0,1.0,-1.0704540014266968,0.4369097650051117,0.6335442066192627,0.2444415837526321,0.0,0.0,0.2659873068332672,41.84004974365234,25.0,3.507171392440796,-6986.90380859375,145.79689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,304.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.244140625,18000.0,0.0,0.0,0.1569685935974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886105835437774,0.1886149644851684,-4.374644959170837e-06,0.0,0.0001593031774973,0.0,0.0,7.722847938537598,0.0,0.0,0.0,0.2847756743431091,4.0,0.0,1.0
392700,293.1731262207031,297.1499938964844,293.1499938964844,0.0484419353306293,-1390.5576171875,304.15777587890625,0.6233020424842834,0.0836310535669326,0.0767831578850746,294.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18084716796875,0.5114495754241943,0.050000000745058,0.0486114025115966,293.3382873535156,297.1499938964844,293.1499938964844,0.2513972520828247,-3736.102783203125,304.1772766113281,0.944917380809784,0.2927539050579071,0.2060316503047943,293.2020874023437,297.1499938964844,293.1499938964844,0.3060387670993805,-5906.7255859375,304.16046142578125,0.9933603405952454,0.3434544503688812,0.3260975778102875,293.3275146484375,297.1499938964844,293.1499938964844,0.0068072713911533,-2562.690185546875,298.3840637207031,0.5114495754241943,0.050000000745058,0.2305915504693985,291.1805725097656,291.1499938964844,266.5416564941406,265.1224060058594,282.70916748046875,293.8461608886719,289.1802978515625,1.0,0.2344696968793869,0.824565052986145,0.824565052986145,1.0,1.0,-1.065845251083374,0.4348362684249878,0.6310089230537415,0.2433253973722458,0.0,0.0,0.2640701532363891,39.84278106689453,25.0,0.4035862684249878,-6946.875,140.9520721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,304.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1563058197498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871372312307357,0.1871415972709655,-4.371180693851784e-06,0.0,0.0001586305297678,0.0,0.0,7.652883052825928,0.0,0.0,0.0,0.2844938337802887,4.0,0.0,1.0
392760,293.17486572265625,297.1499938964844,293.1499938964844,0.0476234965026378,-1377.17529296875,304.1578369140625,0.6269157528877258,0.0829975008964538,0.0760398656129837,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1798400878906,0.5167194604873657,0.050000000745058,0.0485465973615646,293.3366394042969,297.1499938964844,293.1499938964844,0.2490525394678115,-3708.9189453125,304.17657470703125,0.9522398114204408,0.2906923592090606,0.2045298665761947,293.2036437988281,297.1499938964844,293.1499938964844,0.3046201467514038,-5884.841796875,304.1611633300781,0.9990000128746032,0.342490017414093,0.3248429894447326,293.3301696777344,297.1499938964844,293.1499938964844,0.0067599569447338,-2548.94775390625,298.3458557128906,0.5167194604873657,0.050000000745058,0.2302841693162918,291.1796569824219,291.1499938964844,266.5599975585937,265.13824462890625,282.7159729003906,293.8370056152344,289.1794738769531,1.0,0.2314793765544891,0.8245267271995544,0.8245267271995544,1.0,1.0,-1.0612199306488037,0.4327609837055206,0.6284588575363159,0.2422036379575729,0.0,0.0,0.2621864080429077,38.13870620727539,28.0,-0.7126308083534241,-6909.1826171875,136.6685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,304.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.751953125,18000.0,0.0,0.0,0.1556114554405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857689768075943,0.1857733428478241,-4.368053396319738e-06,0.0,0.0001579258532728,0.0,0.0,7.588222503662109,0.0,0.0,0.0,0.2842327654361725,4.0,0.0,1.0
392820,293.1765441894531,297.1499938964844,293.1499938964844,0.0464696064591407,-1358.330078125,304.1571350097656,0.6297516822814941,0.082021914422512,0.0750353932380676,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18438720703125,0.5221032500267029,0.050000000745058,0.0484862588346004,293.333251953125,297.1499938964844,293.1499938964844,0.244429126381874,-3654.97802734375,304.1754455566406,0.9569110870361328,0.2866491675376892,0.2016571611166,293.2020874023437,297.1499938964844,293.1499938964844,0.2954998016357422,-5742.6708984375,304.17242431640625,0.9990000128746032,0.3414297997951507,0.316914290189743,293.3342590332031,297.1499938964844,293.1499938964844,0.006678117904812,-2524.549560546875,298.2748413085937,0.5221032500267029,0.050000000745058,0.2299979329109192,291.185546875,291.1499938964844,266.5966796875,265.1698913574219,282.735107421875,293.8146667480469,289.18670654296875,1.0,0.2274237126111984,0.8244500756263733,0.8244500756263733,1.0,1.0,-1.046580791473389,0.426113486289978,0.6204673051834106,0.2389090359210968,0.0,0.0,0.2572263777256012,36.41807556152344,31.0,8.710537910461426,-6814.55615234375,129.89395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,304.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.1541141867637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826386153697967,0.1826429814100265,-4.36200116382679e-06,0.0,0.0001564063131809,0.0,0.0,7.442696571350098,0.0,0.0,0.0,0.2836543321609497,4.0,0.0,1.0
392880,293.1765441894531,297.1499938964844,293.1499938964844,0.0464696064591407,-1358.330078125,304.1571350097656,0.6297516822814941,0.082021914422512,0.0750353932380676,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18438720703125,0.5221032500267029,0.050000000745058,0.0484862588346004,293.333251953125,297.1499938964844,293.1499938964844,0.244429126381874,-3654.97802734375,304.1754455566406,0.9569110870361328,0.2866491675376892,0.2016571611166,293.2020874023437,297.1499938964844,293.1499938964844,0.2954998016357422,-5742.6708984375,304.17242431640625,0.9990000128746032,0.3414297997951507,0.316914290189743,293.3342590332031,297.1499938964844,293.1499938964844,0.006678117904812,-2524.549560546875,298.2748413085937,0.5221032500267029,0.050000000745058,0.2299979329109192,291.185546875,291.1499938964844,266.5966796875,265.1698913574219,282.735107421875,293.8146667480469,289.18670654296875,1.0,0.2274237126111984,0.8244500756263733,0.8244500756263733,1.0,1.0,-1.046580791473389,0.426113486289978,0.6204673051834106,0.2389090359210968,0.0,0.0,0.2572263777256012,36.41807556152344,31.0,8.710537910461426,-6814.55615234375,129.89395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,304.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.1541141867637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826386153697967,0.1826429814100265,-4.36200116382679e-06,0.0,0.0001564063131809,0.0,0.0,7.442696571350098,0.0,0.0,0.0,0.2836543321609497,4.0,0.0,1.0
392940,293.17755126953125,297.1499938964844,293.1499938964844,0.0455367676913738,-1343.2196044921875,304.15631103515625,0.6301515698432922,0.0811456069350242,0.0742086619138717,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.5247119069099426,0.050000000745058,0.0484589040279388,293.3302001953125,297.1499938964844,293.1499938964844,0.2400202304124832,-3603.3837890625,304.1742858886719,0.9565775990486144,0.2826293408870697,0.1988361626863479,293.1981201171875,297.1499938964844,293.1499938964844,0.2906060218811035,-5667.87548828125,304.1728515625,0.9990000128746032,0.3409205675125122,0.3127870261669159,293.337158203125,297.1499938964844,293.1499938964844,0.0066043799743056,-2502.93017578125,298.2038269042969,0.5247119069099426,0.050000000745058,0.2298681735992431,291.187255859375,291.1499938964844,266.6333312988281,265.20147705078125,282.7486877441406,293.7965393066406,289.1865234375,1.0,0.2252162992954254,0.8243734240531921,0.8243734240531921,1.0,1.0,-1.0370900630950928,0.4219129383563995,0.6151771545410156,0.2364989966154098,0.0,0.0,0.2519558072090149,35.59507751464844,34.0,-0.871982991695404,-6718.8740234375,126.0967025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51776123046875,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.119140625,18000.0,0.0,0.0,0.1524024754762649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787511706352234,0.178755521774292,-4.354212251200806e-06,0.0,0.0001546691491967,0.0,0.0,7.262563228607178,0.0,0.0,0.0,0.2829505503177643,4.0,0.0,1.0
393000,293.17755126953125,297.1499938964844,293.1499938964844,0.0455367676913738,-1343.2196044921875,304.15631103515625,0.6301515698432922,0.0811456069350242,0.0742086619138717,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.5247119069099426,0.050000000745058,0.0484589040279388,293.3302001953125,297.1499938964844,293.1499938964844,0.2400202304124832,-3603.3837890625,304.1742858886719,0.9565775990486144,0.2826293408870697,0.1988361626863479,293.1981201171875,297.1499938964844,293.1499938964844,0.2906060218811035,-5667.87548828125,304.1728515625,0.9990000128746032,0.3409205675125122,0.3127870261669159,293.337158203125,297.1499938964844,293.1499938964844,0.0066043799743056,-2502.93017578125,298.2038269042969,0.5247119069099426,0.050000000745058,0.2298681735992431,291.187255859375,291.1499938964844,266.6333312988281,265.20147705078125,282.7486877441406,293.7965393066406,289.1865234375,1.0,0.2252162992954254,0.8243734240531921,0.8243734240531921,1.0,1.0,-1.0370900630950928,0.4219129383563995,0.6151771545410156,0.2364989966154098,0.0,0.0,0.2519558072090149,35.59507751464844,34.0,-0.871982991695404,-6718.8740234375,126.0967025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51776123046875,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.119140625,18000.0,0.0,0.0,0.1524024754762649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787511706352234,0.178755521774292,-4.354212251200806e-06,0.0,0.0001546691491967,0.0,0.0,7.262563228607178,0.0,0.0,0.0,0.2829505503177643,4.0,0.0,1.0
393060,293.17840576171875,297.1499938964844,293.1499938964844,0.044693037867546,-1329.688720703125,304.1556091308594,0.6283444166183472,0.0802763625979423,0.073427528142929,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1807861328125,0.5249924659729004,0.050000000745058,0.0484560616314411,293.3274230957031,297.1499938964844,293.1499938964844,0.2358354777097702,-3554.2939453125,304.1731872558594,0.9521907567977904,0.2786233723163605,0.1960435360670089,293.1976928710937,297.1499938964844,293.1499938964844,0.2899337112903595,-5660.25048828125,304.1662292480469,0.9990000128746032,0.3397982120513916,0.3123502135276794,293.3393859863281,297.1499938964844,293.1499938964844,0.0065381471067667,-2484.140869140625,298.1294860839844,0.5249924659729004,0.050000000745058,0.2298546880483627,291.179931640625,291.1499938964844,266.6700134277344,265.2330017089844,282.7623596191406,293.7929382324219,289.1789245605469,1.0,0.2245390564203262,0.8243361711502075,0.8243361711502075,1.0,1.0,-1.0322550535202026,0.419933944940567,0.6123210787773132,0.2348518073558807,0.0,0.0,0.2484315633773803,35.44731140136719,37.0,-8.486907958984375,-6657.30908203125,124.6636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55084228515625,304.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5078125,18000.0,0.0,0.0,0.1505321860313415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760590970516204,0.1760634481906891,-4.347672529547708e-06,0.0,0.00015277104103,0.0,0.0,7.136668682098389,0.0,0.0,0.0,0.2824403047561645,4.0,0.0,1.0
393120,293.17840576171875,297.1499938964844,293.1499938964844,0.044693037867546,-1329.688720703125,304.1556091308594,0.6283444166183472,0.0802763625979423,0.073427528142929,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1807861328125,0.5249924659729004,0.050000000745058,0.0484560616314411,293.3274230957031,297.1499938964844,293.1499938964844,0.2358354777097702,-3554.2939453125,304.1731872558594,0.9521907567977904,0.2786233723163605,0.1960435360670089,293.1976928710937,297.1499938964844,293.1499938964844,0.2899337112903595,-5660.25048828125,304.1662292480469,0.9990000128746032,0.3397982120513916,0.3123502135276794,293.3393859863281,297.1499938964844,293.1499938964844,0.0065381471067667,-2484.140869140625,298.1294860839844,0.5249924659729004,0.050000000745058,0.2298546880483627,291.179931640625,291.1499938964844,266.6700134277344,265.2330017089844,282.7623596191406,293.7929382324219,289.1789245605469,1.0,0.2245390564203262,0.8243361711502075,0.8243361711502075,1.0,1.0,-1.0322550535202026,0.419933944940567,0.6123210787773132,0.2348518073558807,0.0,0.0,0.2484315633773803,35.44731140136719,37.0,-8.486907958984375,-6657.30908203125,124.6636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55084228515625,304.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5078125,18000.0,0.0,0.0,0.1505321860313415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760590970516204,0.1760634481906891,-4.347672529547708e-06,0.0,0.00015277104103,0.0,0.0,7.136668682098389,0.0,0.0,0.0,0.2824403047561645,4.0,0.0,1.0
393180,293.17938232421875,297.1499938964844,293.1499938964844,0.0438451319932937,-1316.1322021484375,304.1551818847656,0.6245777010917664,0.0793599858880043,0.0726346597075462,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5233265161514282,0.050000000745058,0.0484733842313289,293.3249816894531,297.1499938964844,293.1499938964844,0.2317436784505844,-3506.06982421875,304.1722717285156,0.9442421197891236,0.2746253609657287,0.1932720392942428,293.2026672363281,297.1499938964844,293.1499938964844,0.2927618026733398,-5707.37548828125,304.15606689453125,0.9990000128746032,0.3375919461250305,0.3149649500846863,293.3414611816406,297.1499938964844,293.1499938964844,0.0064757615327835,-2466.57421875,298.0538024902344,0.5233265161514282,0.050000000745058,0.2299368679523468,291.1705322265625,291.1499938964844,266.7066650390625,265.264404296875,282.7774353027344,293.8051452636719,289.1693115234375,1.0,0.225121334195137,0.8242989182472229,0.8242989182472229,1.0,1.0,-1.0312331914901731,0.4198078215122223,0.6114253997802734,0.233721375465393,0.0,0.0,0.2463026642799377,35.85185241699219,40.0,-12.626402854919434,-6620.49609375,125.12686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,304.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.17578125,18000.0,0.0,0.0,0.1486697345972061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743434965610504,0.1743478327989578,-4.343220098235179e-06,0.0,0.0001508808782091,0.0,0.0,7.056303024291992,0.0,0.0,0.0,0.2821109890937805,4.0,0.0,1.0
393240,293.17938232421875,297.1499938964844,293.1499938964844,0.0438451319932937,-1316.1322021484375,304.1551818847656,0.6245777010917664,0.0793599858880043,0.0726346597075462,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5233265161514282,0.050000000745058,0.0484733842313289,293.3249816894531,297.1499938964844,293.1499938964844,0.2317436784505844,-3506.06982421875,304.1722717285156,0.9442421197891236,0.2746253609657287,0.1932720392942428,293.2026672363281,297.1499938964844,293.1499938964844,0.2927618026733398,-5707.37548828125,304.15606689453125,0.9990000128746032,0.3375919461250305,0.3149649500846863,293.3414611816406,297.1499938964844,293.1499938964844,0.0064757615327835,-2466.57421875,298.0538024902344,0.5233265161514282,0.050000000745058,0.2299368679523468,291.1705322265625,291.1499938964844,266.7066650390625,265.264404296875,282.7774353027344,293.8051452636719,289.1693115234375,1.0,0.225121334195137,0.8242989182472229,0.8242989182472229,1.0,1.0,-1.0312331914901731,0.4198078215122223,0.6114253997802734,0.233721375465393,0.0,0.0,0.2463026642799377,35.85185241699219,40.0,-12.626402854919434,-6620.49609375,125.12686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,304.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.17578125,18000.0,0.0,0.0,0.1486697345972061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743434965610504,0.1743478327989578,-4.343220098235179e-06,0.0,0.0001508808782091,0.0,0.0,7.056303024291992,0.0,0.0,0.0,0.2821109890937805,4.0,0.0,1.0
