time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1799621582031,297.1499938964844,293.1499938964844,0.0434025004506111,-1309.062255859375,304.155029296875,0.622019350528717,0.0788707286119461,0.0722201913595199,294.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665344238281,0.5218847990036011,0.050000000745058,0.0484887361526489,293.3238830566406,297.1499938964844,293.1499938964844,0.2297220081090927,-3482.155517578125,304.1719055175781,0.9390659928321838,0.2726278603076935,0.1918925046920776,293.207275390625,297.1499938964844,293.1499938964844,0.295272946357727,-5748.07666015625,304.150390625,0.9990000128746032,0.3360211253166199,0.3172347843647003,293.3425598144531,297.1499938964844,293.1499938964844,0.0064453547820448,-2458.022705078125,298.0152587890625,0.5218847990036011,0.050000000745058,0.2300096899271011,291.1654052734375,291.1499938964844,266.7250061035156,265.28009033203125,282.7856750488281,293.8171081542969,289.1642150878906,1.0,0.2258126139640808,0.8242802619934082,0.8242802619934082,1.0,1.0,-1.0318782329559326,0.4203211665153503,0.611557126045227,0.2332718968391418,0.0,0.0,0.2457897216081619,36.23516082763672,40.0,-13.502355575561523,-6610.5078125,125.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752258300781,304.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.1477894634008407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738644540309906,0.173868790268898,-4.341758085502079e-06,0.0,0.0001499875215813,0.0,0.0,7.03356409072876,0.0,0.0,0.0,0.2820151150226593,4.0,0.0,1.0
393360,293.1806335449219,297.1499938964844,293.1499938964844,0.0429449677467346,-1301.745849609375,304.1549377441406,0.6183413863182068,0.078359380364418,0.0717960447072982,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.519417941570282,0.050000000745058,0.0485158562660217,293.32281494140625,297.1499938964844,293.1499938964844,0.2277057021856308,-3458.232177734375,304.1716003417969,0.9319185614585876,0.2706342041492462,0.1905227899551391,293.21258544921875,297.1499938964844,293.1499938964844,0.2959811985492706,-5759.12109375,304.1492004394531,0.9973849654197692,0.3342517018318176,0.3177638351917267,293.3437194824219,297.1499938964844,293.1499938964844,0.0064166635274887,-2449.924560546875,297.9766540527344,0.519417941570282,0.050000000745058,0.2301383316516876,291.1608581542969,291.1499938964844,266.74334716796875,265.2957763671875,282.7973937988281,293.8314819335937,289.16015625,1.0,0.2266850471496582,0.8242114782333374,0.8242114782333374,1.0,1.0,-1.0305569171905518,0.4199138581752777,0.6106430888175964,0.2324544787406921,0.0,0.0,0.2455313950777053,36.8930549621582,43.0,-10.870983123779297,-6599.00634765625,126.7916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726318359375,304.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1469668000936508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736083328723907,0.1736126691102981,-4.340802661317866e-06,0.0,0.000149152619997,0.0,0.0,7.021141529083252,0.0,0.0,0.0,0.281959980726242,4.0,0.0,1.0
393420,293.1821594238281,297.1499938964844,293.1499938964844,0.0419257842004299,-1285.2410888671875,304.1549987792969,0.6085092425346375,0.0772788375616073,0.0709169209003448,294.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5128387212753296,0.050000000745058,0.0485940240323543,293.3209228515625,297.1499938964844,293.1499938964844,0.2234547436237335,-3407.319580078125,304.1714782714844,0.9143990874290466,0.2666396796703338,0.1878023892641067,293.218505859375,297.1499938964844,293.1499938964844,0.2928017675876617,-5708.38330078125,304.1546630859375,0.9861767292022704,0.3314546644687652,0.3149819076061249,293.34619140625,297.1499938964844,293.1499938964844,0.0063594542443752,-2432.47119140625,297.9054870605469,0.5128387212753296,0.050000000745058,0.2305091321468353,291.166748046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8229064941406,293.8511047363281,289.16778564453125,1.0,0.2287659347057342,0.824073851108551,0.824073851108551,1.0,1.0,-1.0234606266021729,0.4170679152011871,0.6063926815986633,0.2298801094293594,0.0,0.0,0.243102952837944,38.758827209472656,46.0,5.986037731170654,-6551.77001953125,128.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,304.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.145483449101448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724819540977478,0.1724862903356552,-4.339266524766572e-06,0.0,0.0001476472098147,0.0,0.0,6.970761775970459,0.0,0.0,0.0,0.281762033700943,4.0,0.0,1.0
393480,293.1821594238281,297.1499938964844,293.1499938964844,0.0419257842004299,-1285.2410888671875,304.1549987792969,0.6085092425346375,0.0772788375616073,0.0709169209003448,294.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5128387212753296,0.050000000745058,0.0485940240323543,293.3209228515625,297.1499938964844,293.1499938964844,0.2234547436237335,-3407.319580078125,304.1714782714844,0.9143990874290466,0.2666396796703338,0.1878023892641067,293.218505859375,297.1499938964844,293.1499938964844,0.2928017675876617,-5708.38330078125,304.1546630859375,0.9861767292022704,0.3314546644687652,0.3149819076061249,293.34619140625,297.1499938964844,293.1499938964844,0.0063594542443752,-2432.47119140625,297.9054870605469,0.5128387212753296,0.050000000745058,0.2305091321468353,291.166748046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8229064941406,293.8511047363281,289.16778564453125,1.0,0.2287659347057342,0.824073851108551,0.824073851108551,1.0,1.0,-1.0234606266021729,0.4170679152011871,0.6063926815986633,0.2298801094293594,0.0,0.0,0.243102952837944,38.758827209472656,46.0,5.986037731170654,-6551.77001953125,128.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,304.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.145483449101448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724819540977478,0.1724862903356552,-4.339266524766572e-06,0.0,0.0001476472098147,0.0,0.0,6.970761775970459,0.0,0.0,0.0,0.281762033700943,4.0,0.0,1.0
393540,293.18377685546875,297.1499938964844,293.1499938964844,0.0408652424812316,-1268.137451171875,304.15509033203125,0.5975680351257324,0.0761364251375198,0.0699873566627502,294.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1703186035156,0.5062462687492371,0.050000000745058,0.0486821308732032,293.3193359375,297.1499938964844,293.1499938964844,0.2192767858505249,-3357.12646484375,304.1712951660156,0.8978776335716248,0.2626295387744903,0.1850771754980087,293.2215576171875,297.1499938964844,293.1499938964844,0.2902554869651794,-5668.50390625,304.1573181152344,0.9735472798347472,0.3291002511978149,0.3127928972244262,293.3487854003906,297.1499938964844,293.1499938964844,0.0063026179559528,-2415.324462890625,297.83221435546875,0.5062462687492371,0.050000000745058,0.2309270650148391,291.17041015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8427124023437,293.86639404296875,289.1704406738281,1.0,0.2312740534543991,0.8239362835884094,0.8239362835884094,1.0,1.0,-1.017053484916687,0.4146199524402618,0.6024335622787476,0.2272439301013946,0.0,0.0,0.2400342971086502,40.88081741333008,49.0,3.263789415359497,-6486.3984375,130.4320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,304.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.1441142112016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703795790672302,0.1703839153051376,-4.335575340519426e-06,0.0,0.0001462576037738,0.0,0.0,6.875669479370117,0.0,0.0,0.0,0.2813987731933594,4.0,0.0,1.0
393600,293.18377685546875,297.1499938964844,293.1499938964844,0.0408652424812316,-1268.137451171875,304.15509033203125,0.5975680351257324,0.0761364251375198,0.0699873566627502,294.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1703186035156,0.5062462687492371,0.050000000745058,0.0486821308732032,293.3193359375,297.1499938964844,293.1499938964844,0.2192767858505249,-3357.12646484375,304.1712951660156,0.8978776335716248,0.2626295387744903,0.1850771754980087,293.2215576171875,297.1499938964844,293.1499938964844,0.2902554869651794,-5668.50390625,304.1573181152344,0.9735472798347472,0.3291002511978149,0.3127928972244262,293.3487854003906,297.1499938964844,293.1499938964844,0.0063026179559528,-2415.324462890625,297.83221435546875,0.5062462687492371,0.050000000745058,0.2309270650148391,291.17041015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8427124023437,293.86639404296875,289.1704406738281,1.0,0.2312740534543991,0.8239362835884094,0.8239362835884094,1.0,1.0,-1.017053484916687,0.4146199524402618,0.6024335622787476,0.2272439301013946,0.0,0.0,0.2400342971086502,40.88081741333008,49.0,3.263789415359497,-6486.3984375,130.4320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,304.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.1441142112016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703795790672302,0.1703839153051376,-4.335575340519426e-06,0.0,0.0001462576037738,0.0,0.0,6.875669479370117,0.0,0.0,0.0,0.2813987731933594,4.0,0.0,1.0
393660,293.1854553222656,297.1499938964844,293.1499938964844,0.0397681668400764,-1250.4896240234375,304.1552429199219,0.5859377980232239,0.0749367550015449,0.0690150037407875,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708679199219,0.4997963905334472,0.050000000745058,0.0487793460488319,293.31805419921875,297.1499938964844,293.1499938964844,0.2151619344949722,-3307.50439453125,304.1710510253906,0.8819811940193176,0.2586008310317993,0.182350218296051,293.2238464355469,297.1499938964844,293.1499938964844,0.287876695394516,-5631.56396484375,304.1588134765625,0.959402084350586,0.3268199861049652,0.3107335269451141,293.35137939453125,297.1499938964844,293.1499938964844,0.0062472238205373,-2398.729248046875,297.7564697265625,0.4997963905334472,0.050000000745058,0.2313882261514663,291.1709289550781,291.1499938964844,266.85333251953125,265.389404296875,282.8607788085937,293.88262939453125,289.1709899902344,1.0,0.2340962439775467,0.8238458633422852,0.8238458633422852,1.0,1.0,-1.010811448097229,0.4123246371746063,0.5984868407249451,0.2244632691144943,0.0,0.0,0.2372127324342727,43.23212814331055,52.0,1.6171307563781738,-6427.4208984375,132.94924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,304.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.142812892794609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685337871313095,0.1685381084680557,-4.331809577706736e-06,0.0,0.0001449369301553,0.0,0.0,6.791637420654297,0.0,0.0,0.0,0.2810659408569336,4.0,0.0,1.0
393720,293.1854553222656,297.1499938964844,293.1499938964844,0.0397681668400764,-1250.4896240234375,304.1552429199219,0.5859377980232239,0.0749367550015449,0.0690150037407875,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708679199219,0.4997963905334472,0.050000000745058,0.0487793460488319,293.31805419921875,297.1499938964844,293.1499938964844,0.2151619344949722,-3307.50439453125,304.1710510253906,0.8819811940193176,0.2586008310317993,0.182350218296051,293.2238464355469,297.1499938964844,293.1499938964844,0.287876695394516,-5631.56396484375,304.1588134765625,0.959402084350586,0.3268199861049652,0.3107335269451141,293.35137939453125,297.1499938964844,293.1499938964844,0.0062472238205373,-2398.729248046875,297.7564697265625,0.4997963905334472,0.050000000745058,0.2313882261514663,291.1709289550781,291.1499938964844,266.85333251953125,265.389404296875,282.8607788085937,293.88262939453125,289.1709899902344,1.0,0.2340962439775467,0.8238458633422852,0.8238458633422852,1.0,1.0,-1.010811448097229,0.4123246371746063,0.5984868407249451,0.2244632691144943,0.0,0.0,0.2372127324342727,43.23212814331055,52.0,1.6171307563781738,-6427.4208984375,132.94924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,304.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.142812892794609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685337871313095,0.1685381084680557,-4.331809577706736e-06,0.0,0.0001449369301553,0.0,0.0,6.791637420654297,0.0,0.0,0.0,0.2810659408569336,4.0,0.0,1.0
393780,293.187255859375,297.1499938964844,293.1499938964844,0.038620501756668,-1232.023193359375,304.1553955078125,0.5738893747329712,0.0736774206161499,0.0679965764284133,294.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1713256835937,0.4935766160488128,0.050000000745058,0.0488841868937015,293.31817626953125,297.1499938964844,293.1499938964844,0.2109004855155944,-3255.806396484375,304.171142578125,0.8663245439529419,0.2543234229087829,0.1795026957988739,293.22509765625,297.1499938964844,293.1499938964844,0.2856080532073974,-5596.5078125,304.1596374511719,0.9442687034606934,0.3246917426586151,0.3087896406650543,293.35400390625,297.1499938964844,293.1499938964844,0.0061923786997795,-2382.20068359375,297.6796264648437,0.4935766160488128,0.050000000745058,0.2318855375051498,291.1713562011719,291.1499938964844,266.8900146484375,265.4204406738281,282.87939453125,293.9028625488281,289.1713562011719,1.0,0.2371423840522766,0.8237555027008057,0.8237555027008057,1.0,1.0,-1.0045605897903442,0.4100894033908844,0.5944711565971375,0.2215258330106735,0.0,0.0,0.2343349754810333,45.7735710144043,55.0,0.7814110517501831,-6368.3359375,135.75259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.1415788531303405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666735857725143,0.1666779071092605,-4.3281452235532925e-06,0.0,0.0001436845341231,0.0,0.0,6.707403659820557,0.0,0.0,0.0,0.2807344794273376,4.0,0.0,1.0
393840,293.187255859375,297.1499938964844,293.1499938964844,0.038620501756668,-1232.023193359375,304.1553955078125,0.5738893747329712,0.0736774206161499,0.0679965764284133,294.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1713256835937,0.4935766160488128,0.050000000745058,0.0488841868937015,293.31817626953125,297.1499938964844,293.1499938964844,0.2109004855155944,-3255.806396484375,304.171142578125,0.8663245439529419,0.2543234229087829,0.1795026957988739,293.22509765625,297.1499938964844,293.1499938964844,0.2856080532073974,-5596.5078125,304.1596374511719,0.9442687034606934,0.3246917426586151,0.3087896406650543,293.35400390625,297.1499938964844,293.1499938964844,0.0061923786997795,-2382.20068359375,297.6796264648437,0.4935766160488128,0.050000000745058,0.2318855375051498,291.1713562011719,291.1499938964844,266.8900146484375,265.4204406738281,282.87939453125,293.9028625488281,289.1713562011719,1.0,0.2371423840522766,0.8237555027008057,0.8237555027008057,1.0,1.0,-1.0045605897903442,0.4100894033908844,0.5944711565971375,0.2215258330106735,0.0,0.0,0.2343349754810333,45.7735710144043,55.0,0.7814110517501831,-6368.3359375,135.75259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.1415788531303405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666735857725143,0.1666779071092605,-4.3281452235532925e-06,0.0,0.0001436845341231,0.0,0.0,6.707403659820557,0.0,0.0,0.0,0.2807344794273376,4.0,0.0,1.0
393900,293.18817138671875,297.1499938964844,293.1499938964844,0.038027711212635,-1222.4764404296875,304.1554870605469,0.5678014755249023,0.0730258449912071,0.0674698203802108,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1714782714844,0.4905509054660797,0.050000000745058,0.0489389225840568,293.31854248046875,297.1499938964844,293.1499938964844,0.2086935043334961,-3228.9150390625,304.1713256835937,0.8586923480033875,0.2521214783191681,0.1780195832252502,293.2254943847656,297.1499938964844,293.1499938964844,0.2845294177532196,-5579.88427734375,304.15985107421875,0.9365798830986024,0.3236654996871948,0.3078708946704864,293.3553466796875,297.1499938964844,293.1499938964844,0.0061649810522794,-2373.90283203125,297.6407775878906,0.4905509054660797,0.050000000745058,0.2321451753377914,291.1715087890625,291.1499938964844,266.9083251953125,265.4359436035156,282.88873291015625,293.9140625,289.1715087890625,1.0,0.2387250959873199,0.8237102627754211,0.8237102627754211,1.0,1.0,-1.001422643661499,0.4089867770671844,0.592435896396637,0.22000552713871,0.0,0.0,0.2328865528106689,47.10197067260742,55.0,0.6084003448486328,-6339.02587890625,137.23414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,304.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.140981525182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657463610172271,0.1657506823539734,-4.326325324655045e-06,0.0,0.0001430783304385,0.0,0.0,6.665522575378418,0.0,0.0,0.0,0.2805697619915008,4.0,0.0,1.0
393960,293.1890869140625,297.1499938964844,293.1499938964844,0.0374216064810752,-1212.705078125,304.1556091308594,0.5617095232009888,0.0723593384027481,0.0669306069612503,294.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.4875607788562774,0.050000000745058,0.0489950105547905,293.3189697265625,297.1499938964844,293.1499938964844,0.2064690887928009,-3201.74560546875,304.1714782714844,0.8512662649154663,0.2499026209115982,0.1765211075544357,293.225830078125,297.1499938964844,293.1499938964844,0.2834617495536804,-5563.4365234375,304.1600036621094,0.92891925573349,0.3226430118083954,0.3069628477096557,293.3567199707031,297.1499938964844,293.1499938964844,0.0061375549994409,-2365.565673828125,297.6016540527344,0.4875607788562774,0.050000000745058,0.2324112355709076,291.171630859375,291.1499938964844,266.9266662597656,265.451416015625,282.89794921875,293.92559814453125,289.1716613769531,1.0,0.240338921546936,0.8236739039421082,0.8236739039421082,1.0,1.0,-0.9982735514640808,0.4078910946846008,0.59038245677948,0.2184569239616394,0.0,0.0,0.2314279824495315,48.46416473388672,58.0,0.4907082617282867,-6309.85693359375,138.75942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,304.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.1403953284025192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648175567388534,0.1648218780755996,-4.324512701714411e-06,0.0,0.0001424834044883,0.0,0.0,6.623648643493652,0.0,0.0,0.0,0.2804052233695984,4.0,0.0,1.0
394020,293.19097900390625,297.1499938964844,293.1499938964844,0.036175288259983,-1192.5657958984375,304.15582275390625,0.549665093421936,0.0709866061806678,0.0658189505338668,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718444824219,0.4816081821918487,0.050000000745058,0.0491104423999786,293.3197021484375,297.1499938964844,293.1499938964844,0.20201376080513,-3147.139892578125,304.1717529296875,0.8371204733848572,0.2454695552587509,0.1735096871852874,293.2264709472656,297.1499938964844,293.1499938964844,0.2813290357589721,-5530.56591796875,304.16021728515625,0.9141589999198914,0.3205901384353637,0.3051483929157257,293.3594970703125,297.1499938964844,293.1499938964844,0.0060825198888778,-2348.742919921875,297.52252197265625,0.4816081821918487,0.050000000745058,0.2329587787389755,291.171875,291.1499938964844,266.9633483886719,265.4823303222656,282.9155578613281,293.9486999511719,289.171875,1.0,0.243627518415451,0.8236011862754822,0.8236011862754822,1.0,1.0,-0.9919424057006836,0.4057124853134155,0.5862299203872681,0.2152918428182602,0.0,0.0,0.2284932881593704,51.26971054077149,46.0,0.2960420250892639,-6252.18017578125,141.90487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.1392464786767959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629616618156433,0.1629659831523895,-4.320905190979829e-06,0.0,0.0001413174759363,0.0,0.0,6.540185451507568,0.0,0.0,0.0,0.280077576637268,4.0,0.0,1.0
394080,293.19097900390625,297.1499938964844,293.1499938964844,0.036175288259983,-1192.5657958984375,304.15582275390625,0.549665093421936,0.0709866061806678,0.0658189505338668,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718444824219,0.4816081821918487,0.050000000745058,0.0491104423999786,293.3197021484375,297.1499938964844,293.1499938964844,0.20201376080513,-3147.139892578125,304.1717529296875,0.8371204733848572,0.2454695552587509,0.1735096871852874,293.2264709472656,297.1499938964844,293.1499938964844,0.2813290357589721,-5530.56591796875,304.16021728515625,0.9141589999198914,0.3205901384353637,0.3051483929157257,293.3594970703125,297.1499938964844,293.1499938964844,0.0060825198888778,-2348.742919921875,297.52252197265625,0.4816081821918487,0.050000000745058,0.2329587787389755,291.171875,291.1499938964844,266.9633483886719,265.4823303222656,282.9155578613281,293.9486999511719,289.171875,1.0,0.243627518415451,0.8236011862754822,0.8236011862754822,1.0,1.0,-0.9919424057006836,0.4057124853134155,0.5862299203872681,0.2152918428182602,0.0,0.0,0.2284932881593704,51.26971054077149,46.0,0.2960420250892639,-6252.18017578125,141.90487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.853515625,18000.0,0.0,0.0,0.1392464786767959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629616618156433,0.1629659831523895,-4.320905190979829e-06,0.0,0.0001413174759363,0.0,0.0,6.540185451507568,0.0,0.0,0.0,0.280077576637268,4.0,0.0,1.0
394140,293.1927185058594,297.1499938964844,293.1499938964844,0.0347537621855735,-1169.4674072265625,304.15625,0.5469756126403809,0.0695951133966445,0.0645432397723198,294.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.172119140625,0.482935220003128,0.050000000745058,0.0490845404565334,293.3174133300781,297.1499938964844,293.1499938964844,0.1978317946195602,-3095.742919921875,304.17144775390625,0.834857165813446,0.2416298538446426,0.1706828474998474,293.22705078125,297.1499938964844,293.1499938964844,0.279035747051239,-5495.08447265625,304.16064453125,0.9146177768707277,0.3185381293296814,0.3031873106956482,293.3622436523437,297.1499938964844,293.1499938964844,0.0060071926563978,-2324.9013671875,297.44256591796875,0.482935220003128,0.050000000745058,0.2328359186649322,291.17218017578125,291.1499938964844,267.0,265.5131225585937,282.927978515625,293.961181640625,289.1722106933594,1.0,0.2412849515676498,0.8235284686088562,0.8235284686088562,1.0,1.0,-0.9844861030578612,0.4030191600322723,0.5814669728279114,0.2119221985340118,0.0,0.0,0.225524216890335,50.48490524291992,34.0,0.5129393339157104,-6194.2314453125,138.7007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,304.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1381181925535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611120104789734,0.1611163169145584,-4.317335879022721e-06,0.0,0.0001401724148308,0.0,0.0,6.457288265228272,0.0,0.0,0.0,0.2797524333000183,4.0,0.0,1.0
394200,293.1927185058594,297.1499938964844,293.1499938964844,0.0347537621855735,-1169.4674072265625,304.15625,0.5469756126403809,0.0695951133966445,0.0645432397723198,294.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.172119140625,0.482935220003128,0.050000000745058,0.0490845404565334,293.3174133300781,297.1499938964844,293.1499938964844,0.1978317946195602,-3095.742919921875,304.17144775390625,0.834857165813446,0.2416298538446426,0.1706828474998474,293.22705078125,297.1499938964844,293.1499938964844,0.279035747051239,-5495.08447265625,304.16064453125,0.9146177768707277,0.3185381293296814,0.3031873106956482,293.3622436523437,297.1499938964844,293.1499938964844,0.0060071926563978,-2324.9013671875,297.44256591796875,0.482935220003128,0.050000000745058,0.2328359186649322,291.17218017578125,291.1499938964844,267.0,265.5131225585937,282.927978515625,293.961181640625,289.1722106933594,1.0,0.2412849515676498,0.8235284686088562,0.8235284686088562,1.0,1.0,-0.9844861030578612,0.4030191600322723,0.5814669728279114,0.2119221985340118,0.0,0.0,0.225524216890335,50.48490524291992,34.0,0.5129393339157104,-6194.2314453125,138.7007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,304.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1381181925535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611120104789734,0.1611163169145584,-4.317335879022721e-06,0.0,0.0001401724148308,0.0,0.0,6.457288265228272,0.0,0.0,0.0,0.2797524333000183,4.0,0.0,1.0
394260,293.194091796875,297.1499938964844,293.1499938964844,0.0332407876849174,-1144.6865234375,304.1566772460937,0.5522463321685791,0.0682308077812194,0.0631762444972992,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726989746094,0.4903125762939453,0.050000000745058,0.048943530768156,293.3136291503906,297.1499938964844,293.1499938964844,0.1940320134162902,-3048.9140625,304.1706237792969,0.842589259147644,0.2381529808044433,0.1681166738271713,293.2273864746094,297.1499938964844,293.1499938964844,0.2766320705413818,-5457.81591796875,304.1611022949219,0.9280420541763306,0.3165149688720703,0.3011336922645569,293.36480712890625,297.1499938964844,293.1499938964844,0.005916379392147,-2295.523681640625,297.36236572265625,0.4903125762939453,0.050000000745058,0.2321670353412628,291.1727905273437,291.1499938964844,267.0366516113281,265.5438842773437,282.9374084472656,293.9669494628906,289.1728820800781,1.0,0.2349617034196853,0.8234764933586121,0.8234764933586121,1.0,1.0,-0.9763283729553224,0.4000028967857361,0.5763254761695862,0.2084477394819259,0.0,0.0,0.2224477380514145,46.7791862487793,25.0,0.9776329398155212,-6135.44921875,130.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,304.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1369941234588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592243164777755,0.1592286378145218,-4.313756107876543e-06,0.0,0.0001390316174365,0.0,0.0,6.37302827835083,0.0,0.0,0.0,0.2794228792190552,4.0,0.0,1.0
394320,293.194091796875,297.1499938964844,293.1499938964844,0.0332407876849174,-1144.6865234375,304.1566772460937,0.5522463321685791,0.0682308077812194,0.0631762444972992,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726989746094,0.4903125762939453,0.050000000745058,0.048943530768156,293.3136291503906,297.1499938964844,293.1499938964844,0.1940320134162902,-3048.9140625,304.1706237792969,0.842589259147644,0.2381529808044433,0.1681166738271713,293.2273864746094,297.1499938964844,293.1499938964844,0.2766320705413818,-5457.81591796875,304.1611022949219,0.9280420541763306,0.3165149688720703,0.3011336922645569,293.36480712890625,297.1499938964844,293.1499938964844,0.005916379392147,-2295.523681640625,297.36236572265625,0.4903125762939453,0.050000000745058,0.2321670353412628,291.1727905273437,291.1499938964844,267.0366516113281,265.5438842773437,282.9374084472656,293.9669494628906,289.1728820800781,1.0,0.2349617034196853,0.8234764933586121,0.8234764933586121,1.0,1.0,-0.9763283729553224,0.4000028967857361,0.5763254761695862,0.2084477394819259,0.0,0.0,0.2224477380514145,46.7791862487793,25.0,0.9776329398155212,-6135.44921875,130.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,304.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1369941234588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592243164777755,0.1592286378145218,-4.313756107876543e-06,0.0,0.0001390316174365,0.0,0.0,6.37302827835083,0.0,0.0,0.0,0.2794228792190552,4.0,0.0,1.0
394380,293.1951904296875,297.1499938964844,293.1499938964844,0.0317186713218688,-1119.4708251953125,304.156982421875,0.5625983476638794,0.0668939352035522,0.0617885924875736,294.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739196777344,0.5014696717262268,0.050000000745058,0.0487533770501613,293.3097839355469,297.1499938964844,293.1499938964844,0.1903427541255951,-3003.2158203125,304.1698913574219,0.8568243980407715,0.2347910851240158,0.1656187623739242,293.2275390625,297.1499938964844,293.1499938964844,0.2741899788379669,-5419.90234375,304.1614685058594,0.9496143460273744,0.3145213723182678,0.2990597486495971,293.3671875,297.1499938964844,293.1499938964844,0.0058197677135467,-2263.805908203125,297.2822265625,0.5014696717262268,0.050000000745058,0.2312650382518768,291.174072265625,291.1499938964844,267.0733337402344,265.5745544433594,282.9468688964844,293.9717712402344,289.1742248535156,1.0,0.2267205119132995,0.8234245777130127,0.8234245777130127,1.0,1.0,-0.9678643941879272,0.3968379199504852,0.5710264444351196,0.2049607634544372,0.0,0.0,0.2191573977470398,41.82787704467773,25.0,1.701237440109253,-6075.12451171875,120.3231430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1358560621738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572496592998504,0.1572539806365966,-4.3100917537231e-06,0.0,0.0001378766319248,0.0,0.0,6.285268783569336,0.0,0.0,0.0,0.2790806293487549,4.0,0.0,1.0
394440,293.1951904296875,297.1499938964844,293.1499938964844,0.0317186713218688,-1119.4708251953125,304.156982421875,0.5625983476638794,0.0668939352035522,0.0617885924875736,294.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739196777344,0.5014696717262268,0.050000000745058,0.0487533770501613,293.3097839355469,297.1499938964844,293.1499938964844,0.1903427541255951,-3003.2158203125,304.1698913574219,0.8568243980407715,0.2347910851240158,0.1656187623739242,293.2275390625,297.1499938964844,293.1499938964844,0.2741899788379669,-5419.90234375,304.1614685058594,0.9496143460273744,0.3145213723182678,0.2990597486495971,293.3671875,297.1499938964844,293.1499938964844,0.0058197677135467,-2263.805908203125,297.2822265625,0.5014696717262268,0.050000000745058,0.2312650382518768,291.174072265625,291.1499938964844,267.0733337402344,265.5745544433594,282.9468688964844,293.9717712402344,289.1742248535156,1.0,0.2267205119132995,0.8234245777130127,0.8234245777130127,1.0,1.0,-0.9678643941879272,0.3968379199504852,0.5710264444351196,0.2049607634544372,0.0,0.0,0.2191573977470398,41.82787704467773,25.0,1.701237440109253,-6075.12451171875,120.3231430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1358560621738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572496592998504,0.1572539806365966,-4.3100917537231e-06,0.0,0.0001378766319248,0.0,0.0,6.285268783569336,0.0,0.0,0.0,0.2790806293487549,4.0,0.0,1.0
394500,293.1956481933594,297.1499938964844,293.1499938964844,0.0309896860271692,-1107.271728515625,304.15704345703125,0.5670979619026184,0.0662300214171409,0.0611176304519176,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1745910644531,0.50674968957901,0.050000000745058,0.0486754588782787,293.3079528808594,297.1499938964844,293.1499938964844,0.1885471791028976,-2980.899658203125,304.1695556640625,0.8633121848106384,0.2331229895353317,0.1643986403942108,293.22760009765625,297.1499938964844,293.1499938964844,0.2729963362216949,-5401.37841796875,304.1615600585937,0.958873450756073,0.313531219959259,0.2980481088161468,293.3682861328125,297.1499938964844,293.1499938964844,0.0057741818018257,-2248.76953125,297.2420349121094,0.50674968957901,0.050000000745058,0.2308954149484634,291.1747131347656,291.1499938964844,267.0916748046875,265.58984375,282.951416015625,293.97430419921875,289.1748046875,1.0,0.2233744114637375,0.8233986496925354,0.8233986496925354,1.0,1.0,-0.9638428688049316,0.3953512907028198,0.568491518497467,0.2032674700021743,0.0,0.0,0.2174427956342697,39.78965377807617,25.0,1.526132345199585,-6044.90673828125,116.05648040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,304.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1352760046720504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562215536832809,0.1562258601188659,-4.3081936382805e-06,0.0,0.0001372879487462,0.0,0.0,6.239697456359863,0.0,0.0,0.0,0.2789033055305481,4.0,0.0,1.0
394560,293.19610595703125,297.1499938964844,293.1499938964844,0.0302802715450525,-1095.31298828125,304.15704345703125,0.5707435607910156,0.0655629113316536,0.060458268970251,294.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1749572753906,0.5115463137626648,0.050000000745058,0.0486109778285026,293.30633544921875,297.1499938964844,293.1499938964844,0.1867722421884536,-2958.789794921875,304.1692199707031,0.8688337802886963,0.2314440310001373,0.1631847620010376,293.2276306152344,297.1499938964844,293.1499938964844,0.2718279361724853,-5383.2529296875,304.1615600585937,0.9665263295173644,0.3125408589839935,0.2970511317253113,293.3693542480469,297.1499938964844,293.1499938964844,0.005730677396059,-2234.4140625,297.2015075683594,0.5115463137626648,0.050000000745058,0.2305895537137985,291.17498779296875,291.1499938964844,267.1099853515625,265.6051330566406,282.9560852050781,293.9773254394531,289.1749572753906,1.0,0.2203931212425232,0.8233907222747803,0.8233907222747803,1.0,1.0,-0.9599531292915344,0.3939225673675537,0.5660305619239807,0.2016152888536453,0.0,0.0,0.215749129652977,38.09382247924805,25.0,0.8525820970535278,-6015.09521484375,112.41129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1346868872642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551925987005233,0.1551969051361084,-4.306265964260092e-06,0.0,0.0001366900542052,0.0,0.0,6.194122314453125,0.0,0.0,0.0,0.2787258327007293,4.0,0.0,1.0
394620,293.19696044921875,297.1499938964844,293.1499938964844,0.0288991872221231,-1071.7305908203125,304.1570129394531,0.5762355923652649,0.0642199218273162,0.0591561570763587,294.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5201590061187744,0.050000000745058,0.0485082231462001,293.303466796875,297.1499938964844,293.1499938964844,0.183246299624443,-2914.70361328125,304.168701171875,0.8778034448623657,0.228061094880104,0.1607570648193359,293.22772216796875,297.1499938964844,293.1499938964844,0.2695314884185791,-5347.6083984375,304.1615295410156,0.9785237908363342,0.3105576634407043,0.2950815856456756,293.3714599609375,297.1499938964844,293.1499938964844,0.0056476867757737,-2206.944091796875,297.1197814941406,0.5201590061187744,0.050000000745058,0.2301021218299865,291.17486572265625,291.1499938964844,267.14666748046875,265.6356201171875,282.9660339355469,293.9842529296875,289.1748352050781,1.0,0.2153711020946502,0.8233749270439148,0.8233749270439148,1.0,1.0,-0.9524039030075072,0.3911512494087219,0.5612526535987854,0.1984201073646545,0.0,0.0,0.2124389559030532,35.37030029296875,25.0,0.1284466236829757,-5957.67236328125,106.33470916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,304.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1334829479455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532037109136581,0.1532080024480819,-4.302481556806015e-06,0.0,0.0001354682317469,0.0,0.0,6.1061530113220215,0.0,0.0,0.0,0.2783820927143097,4.0,0.0,1.0
394680,293.19696044921875,297.1499938964844,293.1499938964844,0.0288991872221231,-1071.7305908203125,304.1570129394531,0.5762355923652649,0.0642199218273162,0.0591561570763587,294.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.5201590061187744,0.050000000745058,0.0485082231462001,293.303466796875,297.1499938964844,293.1499938964844,0.183246299624443,-2914.70361328125,304.168701171875,0.8778034448623657,0.228061094880104,0.1607570648193359,293.22772216796875,297.1499938964844,293.1499938964844,0.2695314884185791,-5347.6083984375,304.1615295410156,0.9785237908363342,0.3105576634407043,0.2950815856456756,293.3714599609375,297.1499938964844,293.1499938964844,0.0056476867757737,-2206.944091796875,297.1197814941406,0.5201590061187744,0.050000000745058,0.2301021218299865,291.17486572265625,291.1499938964844,267.14666748046875,265.6356201171875,282.9660339355469,293.9842529296875,289.1748352050781,1.0,0.2153711020946502,0.8233749270439148,0.8233749270439148,1.0,1.0,-0.9524039030075072,0.3911512494087219,0.5612526535987854,0.1984201073646545,0.0,0.0,0.2124389559030532,35.37030029296875,25.0,0.1284466236829757,-5957.67236328125,106.33470916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,304.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1334829479455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532037109136581,0.1532080024480819,-4.302481556806015e-06,0.0,0.0001354682317469,0.0,0.0,6.1061530113220215,0.0,0.0,0.0,0.2783820927143097,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0275882147252559,-1048.9033203125,304.1568603515625,0.5797343850135803,0.0629157945513725,0.0578945577144622,294.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17449951171875,0.5274718403816223,0.050000000745058,0.0484318323433399,293.3010559082031,297.1499938964844,293.1499938964844,0.179753303527832,-2870.8173828125,304.16827392578125,0.884252667427063,0.2246662229299545,0.1583346426486969,293.22772216796875,297.1499938964844,293.1499938964844,0.2672819793224334,-5312.65380859375,304.16143798828125,0.98706716299057,0.3085870742797851,0.2931433022022247,293.37335205078125,297.1499938964844,293.1499938964844,0.0055689522996544,-2180.747802734375,297.03759765625,0.5274718403816223,0.050000000745058,0.2297397553920745,291.1744079589844,291.1499938964844,267.1833190917969,265.6660461425781,282.97235107421875,293.9843444824219,289.1741943359375,1.0,0.2113363146781921,0.8233591318130493,0.8233591318130493,1.0,1.0,-0.945128858089447,0.3884692788124084,0.5566595792770386,0.1953891217708587,0.0,0.0,0.2092026621103286,33.3207893371582,25.0,-1.0841412544250488,-5903.07666015625,101.4872055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44952392578125,304.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1322528421878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512729674577713,0.1512772738933563,-4.2988317545678e-06,0.0,0.0001342198229394,0.0,0.0,6.021050930023193,0.0,0.0,0.0,0.2780500054359436,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0275882147252559,-1048.9033203125,304.1568603515625,0.5797343850135803,0.0629157945513725,0.0578945577144622,294.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17449951171875,0.5274718403816223,0.050000000745058,0.0484318323433399,293.3010559082031,297.1499938964844,293.1499938964844,0.179753303527832,-2870.8173828125,304.16827392578125,0.884252667427063,0.2246662229299545,0.1583346426486969,293.22772216796875,297.1499938964844,293.1499938964844,0.2672819793224334,-5312.65380859375,304.16143798828125,0.98706716299057,0.3085870742797851,0.2931433022022247,293.37335205078125,297.1499938964844,293.1499938964844,0.0055689522996544,-2180.747802734375,297.03759765625,0.5274718403816223,0.050000000745058,0.2297397553920745,291.1744079589844,291.1499938964844,267.1833190917969,265.6660461425781,282.97235107421875,293.9843444824219,289.1741943359375,1.0,0.2113363146781921,0.8233591318130493,0.8233591318130493,1.0,1.0,-0.945128858089447,0.3884692788124084,0.5566595792770386,0.1953891217708587,0.0,0.0,0.2092026621103286,33.3207893371582,25.0,-1.0841412544250488,-5903.07666015625,101.4872055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44952392578125,304.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1322528421878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512729674577713,0.1512772738933563,-4.2988317545678e-06,0.0,0.0001342198229394,0.0,0.0,6.021050930023193,0.0,0.0,0.0,0.2780500054359436,4.0,0.0,1.0
394860,293.1974182128906,297.1499938964844,293.1499938964844,0.0264241062104702,-1028.2220458984375,304.156494140625,0.5819138288497925,0.0617288164794445,0.0567459873855114,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17254638671875,0.5335630178451538,0.050000000745058,0.0483743734657764,293.2987976074219,297.1499938964844,293.1499938964844,0.176335334777832,-2827.69970703125,304.1678771972656,0.8885675668716431,0.2212955057621002,0.1559374630451202,293.2274780273437,297.1499938964844,293.1499938964844,0.2651339769363403,-5279.283203125,304.16119384765625,0.9931396842002868,0.306665688753128,0.2912631630897522,293.3748779296875,297.1499938964844,293.1499938964844,0.005494253244251,-2155.8505859375,296.9549560546875,0.5335630178451538,0.050000000745058,0.2294671982526779,291.1723022460937,291.1499938964844,267.2200012207031,265.6964111328125,282.9747009277344,293.9765014648437,289.17193603515625,1.0,0.208058476448059,0.8233531713485718,0.8233531713485718,1.0,1.0,-0.9382201433181764,0.3859103322029114,0.5523098111152649,0.1925611197948455,0.0,0.0,0.2063616812229156,31.75822639465332,25.0,-2.757963180541992,-5854.0380859375,97.55902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,304.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96875,18000.0,0.0,0.0,0.1310138255357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495465040206909,0.1495507955551147,-4.2954416130669415e-06,0.0,0.0001329623773926,0.0,0.0,5.944995880126953,0.0,0.0,0.0,0.2777519226074219,4.0,0.0,1.0
394920,293.1974182128906,297.1499938964844,293.1499938964844,0.0264241062104702,-1028.2220458984375,304.156494140625,0.5819138288497925,0.0617288164794445,0.0567459873855114,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17254638671875,0.5335630178451538,0.050000000745058,0.0483743734657764,293.2987976074219,297.1499938964844,293.1499938964844,0.176335334777832,-2827.69970703125,304.1678771972656,0.8885675668716431,0.2212955057621002,0.1559374630451202,293.2274780273437,297.1499938964844,293.1499938964844,0.2651339769363403,-5279.283203125,304.16119384765625,0.9931396842002868,0.306665688753128,0.2912631630897522,293.3748779296875,297.1499938964844,293.1499938964844,0.005494253244251,-2155.8505859375,296.9549560546875,0.5335630178451538,0.050000000745058,0.2294671982526779,291.1723022460937,291.1499938964844,267.2200012207031,265.6964111328125,282.9747009277344,293.9765014648437,289.17193603515625,1.0,0.208058476448059,0.8233531713485718,0.8233531713485718,1.0,1.0,-0.9382201433181764,0.3859103322029114,0.5523098111152649,0.1925611197948455,0.0,0.0,0.2063616812229156,31.75822639465332,25.0,-2.757963180541992,-5854.0380859375,97.55902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,304.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96875,18000.0,0.0,0.0,0.1310138255357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495465040206909,0.1495507955551147,-4.2954416130669415e-06,0.0,0.0001329623773926,0.0,0.0,5.944995880126953,0.0,0.0,0.0,0.2777519226074219,4.0,0.0,1.0
394980,293.1969299316406,297.1499938964844,293.1499938964844,0.0253861472010612,-1009.3716430664062,304.15606689453125,0.5830578207969666,0.0606301166117191,0.0556995347142219,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.17041015625,0.5385549068450928,0.050000000745058,0.0483308024704456,293.2966613769531,297.1499938964844,293.1499938964844,0.1729778945446014,-2785.148681640625,304.1675109863281,0.8911006450653076,0.2179589569568634,0.1535732597112655,293.2270202636719,297.1499938964844,293.1499938964844,0.2630562782287597,-5246.96630859375,304.1609191894531,0.997430980205536,0.3047945201396942,0.2894457280635834,293.3759460449219,297.1499938964844,293.1499938964844,0.0054225558415055,-2131.784423828125,296.8729248046875,0.5385549068450928,0.050000000745058,0.2292605191469192,291.1701965332031,291.1499938964844,267.25665283203125,265.7266540527344,282.9773254394531,293.9672546386719,289.16998291015625,1.0,0.205361783504486,0.8233472108840942,0.8233472108840942,1.0,1.0,-0.931643009185791,0.3834477066993713,0.5481953024864197,0.1899527013301849,0.0,0.0,0.2038155496120453,30.554962158203125,25.0,-2.6097140312194824,-5809.66943359375,94.31842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,304.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.1297958344221115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480433046817779,0.1480475962162017,-4.292497578717303e-06,0.0,0.0001317262649536,0.0,0.0,5.878954887390137,0.0,0.0,0.0,0.2774924337863922,4.0,0.0,1.0
395040,293.1969299316406,297.1499938964844,293.1499938964844,0.0253861472010612,-1009.3716430664062,304.15606689453125,0.5830578207969666,0.0606301166117191,0.0556995347142219,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.17041015625,0.5385549068450928,0.050000000745058,0.0483308024704456,293.2966613769531,297.1499938964844,293.1499938964844,0.1729778945446014,-2785.148681640625,304.1675109863281,0.8911006450653076,0.2179589569568634,0.1535732597112655,293.2270202636719,297.1499938964844,293.1499938964844,0.2630562782287597,-5246.96630859375,304.1609191894531,0.997430980205536,0.3047945201396942,0.2894457280635834,293.3759460449219,297.1499938964844,293.1499938964844,0.0054225558415055,-2131.784423828125,296.8729248046875,0.5385549068450928,0.050000000745058,0.2292605191469192,291.1701965332031,291.1499938964844,267.25665283203125,265.7266540527344,282.9773254394531,293.9672546386719,289.16998291015625,1.0,0.205361783504486,0.8233472108840942,0.8233472108840942,1.0,1.0,-0.931643009185791,0.3834477066993713,0.5481953024864197,0.1899527013301849,0.0,0.0,0.2038155496120453,30.554962158203125,25.0,-2.6097140312194824,-5809.66943359375,94.31842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,304.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.1297958344221115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480433046817779,0.1480475962162017,-4.292497578717303e-06,0.0,0.0001317262649536,0.0,0.0,5.878954887390137,0.0,0.0,0.0,0.2774924337863922,4.0,0.0,1.0
