time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1965637207031,297.1499938964844,293.1499938964844,0.0249019768089056,-1000.4228515625,304.1558532714844,0.5832194089889526,0.0601040422916412,0.0552041158080101,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.169677734375,0.540622353553772,0.050000000745058,0.0483135841786861,293.2956237792969,297.1499938964844,293.1499938964844,0.1713192760944366,-2764.050537109375,304.1673583984375,0.8917123675346375,0.2163080275058746,0.1524049639701843,293.2267150878906,297.1499938964844,293.1499938964844,0.2619138658046722,-5229.1025390625,304.1610412597656,0.9989063739776612,0.3038817346096039,0.2884474694728851,293.3763732910156,297.1499938964844,293.1499938964844,0.0053876689635217,-2119.987548828125,296.83233642578125,0.540622353553772,0.050000000745058,0.2291788458824157,291.1695556640625,291.1499938964844,267.2749938964844,265.74176025390625,282.9793395996094,293.962646484375,289.1694030761719,1.0,0.2041922062635421,0.8233442306518555,0.8233442306518555,1.0,1.0,-0.9283241033554076,0.3821764886379242,0.5461475849151611,0.1887156814336776,0.0,0.0,0.2025827020406723,30.07037734985352,25.0,-2.020312547683716,-5787.8671875,92.89264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,304.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.1292032599449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473324596881866,0.1473367512226104,-4.291150162316626e-06,0.0,0.0001311248779529,0.0,0.0,5.847838401794434,0.0,0.0,0.0,0.2773707509040832,4.0,0.0,1.0
395160,293.1961975097656,297.1499938964844,293.1499938964844,0.0244358517229557,-991.7008056640624,304.1556396484375,0.5830309987068176,0.0595896765589714,0.0547231286764144,294.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693725585937,0.5423351526260376,0.050000000745058,0.0482996590435504,293.29449462890625,297.1499938964844,293.1499938964844,0.1696799397468567,-2743.146240234375,304.16717529296875,0.8918176293373108,0.2146856933832168,0.1512528210878372,293.22613525390625,297.1499938964844,293.1499938964844,0.2603589594364166,-5204.431640625,304.161865234375,0.9990000128746032,0.30302295088768,0.2870659828186035,293.376708984375,297.1499938964844,293.1499938964844,0.0053533860482275,-2108.320068359375,296.7921142578125,0.5423351526260376,0.050000000745058,0.2291127890348434,291.1693725585937,291.1499938964844,267.2933349609375,265.7568359375,282.9819641113281,293.95721435546875,289.1694030761719,1.0,0.2031083554029464,0.823348879814148,0.823348879814148,1.0,1.0,-0.9246140718460084,0.3807039260864258,0.5439101457595825,0.1874718517065048,0.0,0.0,0.2013145834207534,29.66656875610352,25.0,-0.7018783688545227,-5765.09765625,91.52529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,304.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1286226660013198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466225683689117,0.1466268599033355,-4.289842763682827e-06,0.0,0.0001305356563534,0.0,0.0,5.816849231719971,0.0,0.0,0.0,0.2772499918937683,4.0,0.0,1.0
395220,293.1953430175781,297.1499938964844,293.1499938964844,0.0235254541039466,-974.8881225585938,304.1552734375,0.5819968581199646,0.0585889257490634,0.0537945069372653,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17071533203125,0.5450801849365234,0.050000000745058,0.0482779629528522,293.2919616699219,297.1499938964844,293.1499938964844,0.1664878576993942,-2702.296142578125,304.1667785644531,0.8911319375038147,0.2115388810634613,0.1490207761526107,293.22393798828125,297.1499938964844,293.1499938964844,0.256754994392395,-5147.1171875,304.1639099121094,0.9990000128746032,0.3015383780002594,0.2838949561119079,293.377197265625,297.1499938964844,293.1499938964844,0.0052857901901006,-2085.064697265625,296.7131652832031,0.5450801849365234,0.050000000745058,0.2290098667144775,291.1709289550781,291.1499938964844,267.3299865722656,265.7869567871094,282.9873352050781,293.9428405761719,289.17120361328125,1.0,0.2011568248271942,0.8233581781387329,0.8233581781387329,1.0,1.0,-0.9168707132339478,0.377553790807724,0.5393169522285461,0.1850863695144653,0.0,0.0,0.1984337717294693,29.01496124267578,25.0,1.8637384176254272,-5715.892578125,89.00033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,304.02935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.1274905949831009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450632959604263,0.1450675874948501,-4.287154297344387e-06,0.0,0.0001293867535423,0.0,0.0,5.749138355255127,0.0,0.0,0.0,0.2769885957241058,4.0,0.0,1.0
395280,293.1953430175781,297.1499938964844,293.1499938964844,0.0235254541039466,-974.8881225585938,304.1552734375,0.5819968581199646,0.0585889257490634,0.0537945069372653,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17071533203125,0.5450801849365234,0.050000000745058,0.0482779629528522,293.2919616699219,297.1499938964844,293.1499938964844,0.1664878576993942,-2702.296142578125,304.1667785644531,0.8911319375038147,0.2115388810634613,0.1490207761526107,293.22393798828125,297.1499938964844,293.1499938964844,0.256754994392395,-5147.1171875,304.1639099121094,0.9990000128746032,0.3015383780002594,0.2838949561119079,293.377197265625,297.1499938964844,293.1499938964844,0.0052857901901006,-2085.064697265625,296.7131652832031,0.5450801849365234,0.050000000745058,0.2290098667144775,291.1709289550781,291.1499938964844,267.3299865722656,265.7869567871094,282.9873352050781,293.9428405761719,289.17120361328125,1.0,0.2011568248271942,0.8233581781387329,0.8233581781387329,1.0,1.0,-0.9168707132339478,0.377553790807724,0.5393169522285461,0.1850863695144653,0.0,0.0,0.1984337717294693,29.01496124267578,25.0,1.8637384176254272,-5715.892578125,89.00033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,304.02935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.1274905949831009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450632959604263,0.1450675874948501,-4.287154297344387e-06,0.0,0.0001293867535423,0.0,0.0,5.749138355255127,0.0,0.0,0.0,0.2769885957241058,4.0,0.0,1.0
395340,293.1944580078125,297.1499938964844,293.1499938964844,0.0225088447332382,-958.4498901367188,304.1551513671875,0.5804905891418457,0.0576206818222999,0.0529005900025367,294.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722717285156,0.5473192930221558,0.050000000745058,0.0482607893645763,293.28936767578125,297.1499938964844,293.1499938964844,0.1634089797735214,-2662.7353515625,304.16632080078125,0.8897864818572998,0.2084663212299347,0.1468561291694641,293.2210693359375,297.1499938964844,293.1499938964844,0.2534359395503998,-5094.5927734375,304.1647644042969,0.9990000128746032,0.3002471327781677,0.2810075581073761,293.3774719238281,297.1499938964844,293.1499938964844,0.0052197505719959,-2062.216796875,296.6345520019531,0.5473192930221558,0.050000000745058,0.2289284020662307,291.17236328125,291.1499938964844,267.3666687011719,265.81695556640625,282.9935913085937,293.9273681640625,289.17242431640625,1.0,0.1994594186544418,0.8233674764633179,0.8233674764633179,1.0,1.0,-0.9096127152442932,0.3745541870594024,0.5350585579872131,0.1829861253499984,0.0,0.0,0.1953435242176056,28.487707138061523,25.0,1.4961165189743042,-5664.35888671875,86.79625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,303.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.1263810396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433475166559219,0.1433518081903457,-4.284166152501712e-06,0.0,0.0001282606826862,0.0,0.0,5.674772262573242,0.0,0.0,0.0,0.2767024636268616,4.0,0.0,1.0
395400,293.1944580078125,297.1499938964844,293.1499938964844,0.0225088447332382,-958.4498901367188,304.1551513671875,0.5804905891418457,0.0576206818222999,0.0529005900025367,294.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722717285156,0.5473192930221558,0.050000000745058,0.0482607893645763,293.28936767578125,297.1499938964844,293.1499938964844,0.1634089797735214,-2662.7353515625,304.16632080078125,0.8897864818572998,0.2084663212299347,0.1468561291694641,293.2210693359375,297.1499938964844,293.1499938964844,0.2534359395503998,-5094.5927734375,304.1647644042969,0.9990000128746032,0.3002471327781677,0.2810075581073761,293.3774719238281,297.1499938964844,293.1499938964844,0.0052197505719959,-2062.216796875,296.6345520019531,0.5473192930221558,0.050000000745058,0.2289284020662307,291.17236328125,291.1499938964844,267.3666687011719,265.81695556640625,282.9935913085937,293.9273681640625,289.17242431640625,1.0,0.1994594186544418,0.8233674764633179,0.8233674764633179,1.0,1.0,-0.9096127152442932,0.3745541870594024,0.5350585579872131,0.1829861253499984,0.0,0.0,0.1953435242176056,28.487707138061523,25.0,1.4961165189743042,-5664.35888671875,86.79625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,303.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.1263810396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433475166559219,0.1433518081903457,-4.284166152501712e-06,0.0,0.0001282606826862,0.0,0.0,5.674772262573242,0.0,0.0,0.0,0.2767024636268616,4.0,0.0,1.0
395460,293.19354248046875,297.1499938964844,293.1499938964844,0.0219228826463222,-942.7819213867188,304.1544189453125,0.5786779522895813,0.0566832832992076,0.0520379394292831,294.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17266845703125,0.5492114424705505,0.050000000745058,0.0482466258108615,293.28692626953125,297.1499938964844,293.1499938964844,0.1604037284851074,-2623.96044921875,304.1658935546875,0.8879501819610596,0.2054329067468643,0.1447239220142364,293.2184143066406,297.1499938964844,293.1499938964844,0.2506408393383026,-5050.560546875,304.1644897460937,0.9990000128746032,0.2989871203899383,0.2785886824131012,293.37762451171875,297.1499938964844,293.1499938964844,0.0051549216732382,-2039.7115478515625,296.5556335449219,0.5492114424705505,0.050000000745058,0.2288612127304077,291.17266845703125,291.1499938964844,267.4033203125,265.8468933105469,283.0023803710937,293.9139404296875,289.17266845703125,1.0,0.1979778409004211,0.8234084248542786,0.8234084248542786,1.0,1.0,-0.9030172228813172,0.3717817962169647,0.5312354564666748,0.1812165528535843,0.0,0.0,0.1922936737537384,28.048309326171875,25.0,0.6158719062805176,-5614.375,84.87957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,303.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1252840459346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416555941104889,0.1416598707437515,-4.281115707271965e-06,0.0,0.0001271473884116,0.0,0.0,5.601489543914795,0.0,0.0,0.0,0.2764188051223755,4.0,0.0,1.0
395520,293.19354248046875,297.1499938964844,293.1499938964844,0.0219228826463222,-942.7819213867188,304.1544189453125,0.5786779522895813,0.0566832832992076,0.0520379394292831,294.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17266845703125,0.5492114424705505,0.050000000745058,0.0482466258108615,293.28692626953125,297.1499938964844,293.1499938964844,0.1604037284851074,-2623.96044921875,304.1658935546875,0.8879501819610596,0.2054329067468643,0.1447239220142364,293.2184143066406,297.1499938964844,293.1499938964844,0.2506408393383026,-5050.560546875,304.1644897460937,0.9990000128746032,0.2989871203899383,0.2785886824131012,293.37762451171875,297.1499938964844,293.1499938964844,0.0051549216732382,-2039.7115478515625,296.5556335449219,0.5492114424705505,0.050000000745058,0.2288612127304077,291.17266845703125,291.1499938964844,267.4033203125,265.8468933105469,283.0023803710937,293.9139404296875,289.17266845703125,1.0,0.1979778409004211,0.8234084248542786,0.8234084248542786,1.0,1.0,-0.9030172228813172,0.3717817962169647,0.5312354564666748,0.1812165528535843,0.0,0.0,0.1922936737537384,28.048309326171875,25.0,0.6158719062805176,-5614.375,84.87957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,303.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1252840459346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416555941104889,0.1416598707437515,-4.281115707271965e-06,0.0,0.0001271473884116,0.0,0.0,5.601489543914795,0.0,0.0,0.0,0.2764188051223755,4.0,0.0,1.0
395580,293.1925964355469,297.1499938964844,293.1499938964844,0.0211764965206384,-927.444091796875,304.1542053222656,0.5766029953956604,0.0557699911296367,0.0512006767094135,294.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727600097656,0.5508150458335876,0.050000000745058,0.0482348576188087,293.2845458984375,297.1499938964844,293.1499938964844,0.1574573367834091,-2585.777587890625,304.1654968261719,0.8857123255729675,0.2024432271718979,0.1426220834255218,293.2162475585937,297.1499938964844,293.1499938964844,0.2482682913541793,-5013.30029296875,304.1636047363281,0.9990000128746032,0.2976911664009094,0.2765507996082306,293.3776550292969,297.1499938964844,293.1499938964844,0.0050909593701362,-2017.3736572265625,296.476806640625,0.5508150458335876,0.050000000745058,0.2288053929805755,291.1727905273437,291.1499938964844,267.44000244140625,265.8767395019531,283.0143737792969,293.90283203125,289.1727905273437,1.0,0.1966734826564788,0.8234493732452393,0.8234493732452393,1.0,1.0,-0.8969624638557434,0.3691695034503937,0.5277929902076721,0.179774209856987,0.0,0.0,0.1892489194869995,27.68027305603028,25.0,0.2846529185771942,-5565.634765625,83.19437408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,303.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65625,18000.0,0.0,0.0,0.1242005825042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399931609630584,0.1399974375963211,-4.278131655155448e-06,0.0,0.0001260478020412,0.0,0.0,5.529679298400879,0.0,0.0,0.0,0.2761407792568207,4.0,0.0,1.0
395640,293.1925964355469,297.1499938964844,293.1499938964844,0.0211764965206384,-927.444091796875,304.1542053222656,0.5766029953956604,0.0557699911296367,0.0512006767094135,294.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727600097656,0.5508150458335876,0.050000000745058,0.0482348576188087,293.2845458984375,297.1499938964844,293.1499938964844,0.1574573367834091,-2585.777587890625,304.1654968261719,0.8857123255729675,0.2024432271718979,0.1426220834255218,293.2162475585937,297.1499938964844,293.1499938964844,0.2482682913541793,-5013.30029296875,304.1636047363281,0.9990000128746032,0.2976911664009094,0.2765507996082306,293.3776550292969,297.1499938964844,293.1499938964844,0.0050909593701362,-2017.3736572265625,296.476806640625,0.5508150458335876,0.050000000745058,0.2288053929805755,291.1727905273437,291.1499938964844,267.44000244140625,265.8767395019531,283.0143737792969,293.90283203125,289.1727905273437,1.0,0.1966734826564788,0.8234493732452393,0.8234493732452393,1.0,1.0,-0.8969624638557434,0.3691695034503937,0.5277929902076721,0.179774209856987,0.0,0.0,0.1892489194869995,27.68027305603028,25.0,0.2846529185771942,-5565.634765625,83.19437408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,303.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65625,18000.0,0.0,0.0,0.1242005825042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399931609630584,0.1399974375963211,-4.278131655155448e-06,0.0,0.0001260478020412,0.0,0.0,5.529679298400879,0.0,0.0,0.0,0.2761407792568207,4.0,0.0,1.0
395700,293.192138671875,297.1499938964844,293.1499938964844,0.0208303555846214,-920.1400146484376,304.1540832519531,0.5754751563072205,0.0553219206631183,0.0507905222475528,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728515625,0.5515187382698059,0.050000000745058,0.0482297614216804,293.28338623046875,297.1499938964844,293.1499938964844,0.1560095250606537,-2566.95361328125,304.1653137207031,0.8844676613807678,0.2009719759225845,0.1415860503911972,293.21539306640625,297.1499938964844,293.1499938964844,0.247223824262619,-4996.92578125,304.1630249023437,0.9990000128746032,0.2970216572284698,0.2756589353084564,293.3776550292969,297.1499938964844,293.1499938964844,0.0050592976622283,-2006.260986328125,296.4374694824219,0.5515187382698059,0.050000000745058,0.2287812232971191,291.1728515625,291.1499938964844,267.4583435058594,265.89166259765625,283.0215759277344,293.8979797363281,289.1728515625,1.0,0.1960815340280532,0.8234698176383972,0.8234698176383972,1.0,1.0,-0.8941211700439453,0.3679130375385284,0.5262081623077393,0.1791786104440689,0.0,0.0,0.1877168416976928,27.52005386352539,25.0,0.2661190927028656,-5541.53955078125,82.42902374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275207519531,303.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.123664416372776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391656249761581,0.1391699016094207,-4.276659183233278e-06,0.0,0.0001255036622751,0.0,0.0,5.494016170501709,0.0,0.0,0.0,0.2760028839111328,4.0,0.0,1.0
395760,293.191650390625,297.1499938964844,293.1499938964844,0.0204840004444122,-912.8165893554688,304.1539611816406,0.5743098258972168,0.0548829957842826,0.0503868348896503,294.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.5521743297576904,0.050000000745058,0.0482250452041626,293.28204345703125,297.1499938964844,293.1499938964844,0.1545910388231277,-2548.47607421875,304.16510009765625,0.883184552192688,0.1995434612035751,0.1405693441629409,293.2146301269531,297.1499938964844,293.1499938964844,0.2462500929832458,-4981.6650390625,304.1624450683594,0.9990000128746032,0.2963417172431946,0.2748290300369262,293.37762451171875,297.1499938964844,293.1499938964844,0.005027815233916,-1995.1759033203125,296.3981628417969,0.5521743297576904,0.050000000745058,0.2287588566541671,291.1729431152344,291.1499938964844,267.4766540527344,265.9065246582031,283.02911376953125,293.8927001953125,289.1729431152344,1.0,0.1955219358205795,0.8234959840774536,0.8234959840774536,1.0,1.0,-0.8913877606391907,0.3666810393333435,0.5247067213058472,0.1786677539348602,0.0,0.0,0.18617844581604,27.372032165527344,25.0,0.206284761428833,-5517.66796875,81.7057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,303.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.1231315359473228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138339027762413,0.1383433043956756,-4.275193987268722e-06,0.0,0.0001249628548976,0.0,0.0,5.458442687988281,0.0,0.0,0.0,0.2758654654026031,4.0,0.0,1.0
395820,293.1905822753906,297.1499938964844,293.1499938964844,0.019832570105791,-898.790771484375,304.1537170410156,0.5719575881958008,0.054043136537075,0.0496125929057598,294.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728210449219,0.5533638596534729,0.050000000745058,0.0482165776193141,293.2789611816406,297.1499938964844,293.1499938964844,0.1519054919481277,-2513.416259765625,304.16455078125,0.880635678768158,0.1968269497156143,0.1386384814977646,293.21337890625,297.1499938964844,293.1499938964844,0.2444899231195449,-4954.083984375,304.1612243652344,0.9990000128746032,0.2949606776237488,0.2733249366283417,293.3775329589844,297.1499938964844,293.1499938964844,0.0049654925242066,-1973.1527099609373,296.319580078125,0.5533638596534729,0.050000000745058,0.2287186980247497,291.1727905273437,291.1499938964844,267.5133361816406,265.93621826171875,283.0447692871094,293.8799133300781,289.1727294921875,1.0,0.1944963634014129,0.8235482573509216,0.8235482573509216,1.0,1.0,-0.886277437210083,0.3642998337745666,0.5219776034355164,0.177915334701538,0.0,0.0,0.1831444203853607,27.108203887939453,25.0,-0.2828039228916168,-5471.05126953125,80.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,303.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1220768690109252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367095410823822,0.1367138177156448,-4.272296337148873e-06,0.0,0.0001238925033248,0.0,0.0,5.388430595397949,0.0,0.0,0.0,0.2755950391292572,4.0,0.0,1.0
395880,293.1905822753906,297.1499938964844,293.1499938964844,0.019832570105791,-898.790771484375,304.1537170410156,0.5719575881958008,0.054043136537075,0.0496125929057598,294.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728210449219,0.5533638596534729,0.050000000745058,0.0482165776193141,293.2789611816406,297.1499938964844,293.1499938964844,0.1519054919481277,-2513.416259765625,304.16455078125,0.880635678768158,0.1968269497156143,0.1386384814977646,293.21337890625,297.1499938964844,293.1499938964844,0.2444899231195449,-4954.083984375,304.1612243652344,0.9990000128746032,0.2949606776237488,0.2733249366283417,293.3775329589844,297.1499938964844,293.1499938964844,0.0049654925242066,-1973.1527099609373,296.319580078125,0.5533638596534729,0.050000000745058,0.2287186980247497,291.1727905273437,291.1499938964844,267.5133361816406,265.93621826171875,283.0447692871094,293.8799133300781,289.1727294921875,1.0,0.1944963634014129,0.8235482573509216,0.8235482573509216,1.0,1.0,-0.886277437210083,0.3642998337745666,0.5219776034355164,0.177915334701538,0.0,0.0,0.1831444203853607,27.108203887939453,25.0,-0.2828039228916168,-5471.05126953125,80.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,303.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1220768690109252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367095410823822,0.1367138177156448,-4.272296337148873e-06,0.0,0.0001238925033248,0.0,0.0,5.388430595397949,0.0,0.0,0.0,0.2755950391292572,4.0,0.0,1.0
395940,293.1894836425781,297.1499938964844,293.1499938964844,0.0192289277911186,-885.47265625,304.15350341796875,0.5695722699165344,0.0532413758337497,0.0488773882389068,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1725769042969,0.5544021129608154,0.050000000745058,0.0482092760503292,293.2757263183594,297.1499938964844,293.1499938964844,0.1493520140647888,-2479.953125,304.1639709472656,0.8780293464660645,0.1942160278558731,0.1367957592010498,293.2124328613281,297.1499938964844,293.1499938964844,0.2429535835981369,-4930.00390625,304.1600646972656,0.9990000128746032,0.2935470938682556,0.2720130980014801,293.3773498535156,297.1499938964844,293.1499938964844,0.0049039628356695,-1951.276123046875,296.2412414550781,0.5544021129608154,0.050000000745058,0.228684052824974,291.1725769042969,291.1499938964844,267.54998779296875,265.9658203125,283.063720703125,293.8675842285156,289.1725769042969,1.0,0.193581148982048,0.8236005306243896,0.8236005306243896,1.0,1.0,-0.8815585970878601,0.3619812130928039,0.5195773839950562,0.1775289475917816,0.0,0.0,0.1801542341709137,26.883878707885746,25.0,-0.0607374794781208,-5425.6904296875,79.20120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,303.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1210399493575096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351311057806015,0.1351353675127029,-4.269494638720062e-06,0.0,0.0001228401670232,0.0,0.0,5.320776462554932,0.0,0.0,0.0,0.2753335833549499,4.0,0.0,1.0
396000,293.1894836425781,297.1499938964844,293.1499938964844,0.0192289277911186,-885.47265625,304.15350341796875,0.5695722699165344,0.0532413758337497,0.0488773882389068,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1725769042969,0.5544021129608154,0.050000000745058,0.0482092760503292,293.2757263183594,297.1499938964844,293.1499938964844,0.1493520140647888,-2479.953125,304.1639709472656,0.8780293464660645,0.1942160278558731,0.1367957592010498,293.2124328613281,297.1499938964844,293.1499938964844,0.2429535835981369,-4930.00390625,304.1600646972656,0.9990000128746032,0.2935470938682556,0.2720130980014801,293.3773498535156,297.1499938964844,293.1499938964844,0.0049039628356695,-1951.276123046875,296.2412414550781,0.5544021129608154,0.050000000745058,0.228684052824974,291.1725769042969,291.1499938964844,267.54998779296875,265.9658203125,283.063720703125,293.8675842285156,289.1725769042969,1.0,0.193581148982048,0.8236005306243896,0.8236005306243896,1.0,1.0,-0.8815585970878601,0.3619812130928039,0.5195773839950562,0.1775289475917816,0.0,0.0,0.1801542341709137,26.883878707885746,25.0,-0.0607374794781208,-5425.6904296875,79.20120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,303.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1210399493575096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351311057806015,0.1351353675127029,-4.269494638720062e-06,0.0,0.0001228401670232,0.0,0.0,5.320776462554932,0.0,0.0,0.0,0.2753335833549499,4.0,0.0,1.0
396060,293.1883850097656,297.1499938964844,293.1499938964844,0.0186592284590005,-872.5848388671875,304.1532897949219,0.5671191811561584,0.0524652861058712,0.0481683872640132,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17303466796875,0.5553067922592163,0.050000000745058,0.0482029765844345,293.2725830078125,297.1499938964844,293.1499938964844,0.1468768566846847,-2447.3720703125,304.1634521484375,0.8753260970115662,0.191672533750534,0.1350080817937851,293.2117919921875,297.1499938964844,293.1499938964844,0.2416000068187713,-4908.7587890625,304.1589660644531,0.9990000128746032,0.2920945286750793,0.270870178937912,293.3770751953125,297.1499938964844,293.1499938964844,0.004843030590564,-1929.429931640625,296.16363525390625,0.5553067922592163,0.050000000745058,0.2286541610956192,291.1731262207031,291.1499938964844,267.5882873535156,265.9967956542969,283.08721923828125,293.8570861816406,289.1732482910156,1.0,0.1927581578493118,0.8236602544784546,0.8236602544784546,1.0,1.0,-0.8771470189094543,0.3596969246864319,0.5174500942230225,0.1774672120809555,0.0,0.0,0.1770409941673278,26.693538665771484,25.0,0.8818628191947937,-5379.72265625,78.13467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,303.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1200211942195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335300356149673,0.1335342973470688,-4.266732503310777e-06,0.0,0.0001218062534462,0.0,0.0,5.252407073974609,0.0,0.0,0.0,0.2750703394412994,4.0,0.0,1.0
396120,293.1883850097656,297.1499938964844,293.1499938964844,0.0186592284590005,-872.5848388671875,304.1532897949219,0.5671191811561584,0.0524652861058712,0.0481683872640132,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17303466796875,0.5553067922592163,0.050000000745058,0.0482029765844345,293.2725830078125,297.1499938964844,293.1499938964844,0.1468768566846847,-2447.3720703125,304.1634521484375,0.8753260970115662,0.191672533750534,0.1350080817937851,293.2117919921875,297.1499938964844,293.1499938964844,0.2416000068187713,-4908.7587890625,304.1589660644531,0.9990000128746032,0.2920945286750793,0.270870178937912,293.3770751953125,297.1499938964844,293.1499938964844,0.004843030590564,-1929.429931640625,296.16363525390625,0.5553067922592163,0.050000000745058,0.2286541610956192,291.1731262207031,291.1499938964844,267.5882873535156,265.9967956542969,283.08721923828125,293.8570861816406,289.1732482910156,1.0,0.1927581578493118,0.8236602544784546,0.8236602544784546,1.0,1.0,-0.8771470189094543,0.3596969246864319,0.5174500942230225,0.1774672120809555,0.0,0.0,0.1770409941673278,26.693538665771484,25.0,0.8818628191947937,-5379.72265625,78.13467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,303.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1200211942195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335300356149673,0.1335342973470688,-4.266732503310777e-06,0.0,0.0001218062534462,0.0,0.0,5.252407073974609,0.0,0.0,0.0,0.2750703394412994,4.0,0.0,1.0
396180,293.18731689453125,297.1499938964844,293.1499938964844,0.0181170422583818,-860.00830078125,304.1531066894531,0.564582347869873,0.0517088696360588,0.0474791824817657,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17437744140625,0.5560869574546814,0.050000000745058,0.0481975898146629,293.269775390625,297.1499938964844,293.1499938964844,0.1444255113601684,-2414.948486328125,304.1630554199219,0.8724566102027893,0.189135804772377,0.1332353353500366,293.2114562988281,297.1499938964844,293.1499938964844,0.2404135018587112,-4890.109375,304.157958984375,0.9990000128746032,0.2905968427658081,0.2698844373226166,293.3768005371094,297.1499938964844,293.1499938964844,0.0047826077789068,-1907.583251953125,296.08673095703125,0.5560869574546814,0.050000000745058,0.2286286056041717,291.174560546875,291.1499938964844,267.6296691894531,266.030517578125,283.11602783203125,293.8494567871094,289.1748046875,1.0,0.1920131593942642,0.8237200379371643,0.8237200379371643,1.0,1.0,-0.8729720711708069,0.3574336171150207,0.5155384540557861,0.1776666492223739,0.0,0.0,0.1736770123243332,26.533164978027344,25.0,2.048520565032959,-5331.60009765625,77.16265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,303.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1190127283334732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318357437849044,0.1318400055170059,-4.263883965904824e-06,0.0,0.0001207827881444,0.0,0.0,5.180315017700195,0.0,0.0,0.0,0.2747938930988312,4.0,0.0,1.0
396240,293.18731689453125,297.1499938964844,293.1499938964844,0.0181170422583818,-860.00830078125,304.1531066894531,0.564582347869873,0.0517088696360588,0.0474791824817657,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17437744140625,0.5560869574546814,0.050000000745058,0.0481975898146629,293.269775390625,297.1499938964844,293.1499938964844,0.1444255113601684,-2414.948486328125,304.1630554199219,0.8724566102027893,0.189135804772377,0.1332353353500366,293.2114562988281,297.1499938964844,293.1499938964844,0.2404135018587112,-4890.109375,304.157958984375,0.9990000128746032,0.2905968427658081,0.2698844373226166,293.3768005371094,297.1499938964844,293.1499938964844,0.0047826077789068,-1907.583251953125,296.08673095703125,0.5560869574546814,0.050000000745058,0.2286286056041717,291.174560546875,291.1499938964844,267.6296691894531,266.030517578125,283.11602783203125,293.8494567871094,289.1748046875,1.0,0.1920131593942642,0.8237200379371643,0.8237200379371643,1.0,1.0,-0.8729720711708069,0.3574336171150207,0.5155384540557861,0.1776666492223739,0.0,0.0,0.1736770123243332,26.533164978027344,25.0,2.048520565032959,-5331.60009765625,77.16265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,303.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1190127283334732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318357437849044,0.1318400055170059,-4.263883965904824e-06,0.0,0.0001207827881444,0.0,0.0,5.180315017700195,0.0,0.0,0.0,0.2747938930988312,4.0,0.0,1.0
396300,293.1867980957031,297.1499938964844,293.1499938964844,0.017855018377304,-853.8150024414062,304.15301513671875,0.5632814764976501,0.0513366274535656,0.0471406653523445,294.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.17535400390625,0.5564340353012085,0.050000000745058,0.0481952056288719,293.2685546875,297.1499938964844,293.1499938964844,0.1431985795497894,-2398.660888671875,304.16290283203125,0.8709491491317749,0.1878627985715866,0.1323468387126922,293.21142578125,297.1499938964844,293.1499938964844,0.2398777902126312,-4881.67919921875,304.1575012207031,0.9990000128746032,0.28982874751091,0.2694456875324249,293.37664794921875,297.1499938964844,293.1499938964844,0.0047525172121822,-1896.6378173828125,296.04852294921875,0.5564340353012085,0.050000000745058,0.2286173105239868,291.1755676269531,291.1499938964844,267.6514892578125,266.0483703613281,283.1324768066406,293.8467102050781,289.1758728027344,1.0,0.1916664242744445,0.8237498998641968,0.8237498998641968,1.0,1.0,-0.870956540107727,0.3563021719455719,0.5146543979644775,0.177860826253891,0.0,0.0,0.1718648076057434,26.46319007873535,25.0,2.59328293800354,-5306.39501953125,76.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,303.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.1185076609253883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309353709220886,0.13093963265419,-4.262393304088619e-06,0.0,0.0001202702114824,0.0,0.0,5.142101287841797,0.0,0.0,0.0,0.2746476829051971,4.0,0.0,1.0
396360,293.1863098144531,297.1499938964844,293.1499938964844,0.0175982844084501,-847.672119140625,304.1529235839844,0.5619600415229797,0.0509676709771156,0.0468053743243217,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.176513671875,0.5567569136619568,0.050000000745058,0.0481929965317249,293.26739501953125,297.1499938964844,293.1499938964844,0.1419698745012283,-2382.3125,304.1628112792969,0.8693972826004028,0.1865858435630798,0.1314558535814285,293.21142578125,297.1499938964844,293.1499938964844,0.2393753230571746,-4873.765625,304.15704345703125,0.9990000128746032,0.2890477776527405,0.269037514925003,293.3764953613281,297.1499938964844,293.1499938964844,0.0047226045280694,-1885.7178955078125,296.01043701171875,0.5567569136619568,0.050000000745058,0.2286068350076675,291.1767272949219,291.1499938964844,267.6739807128906,266.0668029785156,283.1501159667969,293.8446350097656,289.17706298828125,1.0,0.1913341730833053,0.8237870335578918,0.8237870335578918,1.0,1.0,-0.8689796924591064,0.3551679849624634,0.5138117074966431,0.1781141757965088,0.0,0.0,0.1699602156877517,26.3990478515625,25.0,3.047307252883911,-5280.3837890625,76.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,303.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.117998868227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299957931041717,0.1300000548362732,-4.260846253600903e-06,0.0,0.0001197538513224,0.0,0.0,5.102283954620361,0.0,0.0,0.0,0.2744955718517303,4.0,0.0,1.0
396420,293.18536376953125,297.1499938964844,293.1499938964844,0.0170998387038707,-835.5254516601562,304.1527709960937,0.5592595934867859,0.0502379201352596,0.0461431443691253,294.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1791381835937,0.5573382377624512,0.050000000745058,0.0481890365481376,293.2654113769531,297.1499938964844,293.1499938964844,0.1395054161548614,-2349.410400390625,304.16265869140625,0.8661686778068542,0.1840159893035888,0.1296641826629638,293.211669921875,297.1499938964844,293.1499938964844,0.2384601980447769,-4859.33642578125,304.15625,0.9990000128746032,0.28744637966156,0.2683022618293762,293.3762512207031,297.1499938964844,293.1499938964844,0.0046629910357296,-1863.848388671875,295.9344787597656,0.5573382377624512,0.050000000745058,0.2285880446434021,291.1794128417969,291.1499938964844,267.72100830078125,266.10546875,283.1891784667969,293.8422546386719,289.1797790527344,1.0,0.1907082796096801,0.8238613605499268,0.8238613605499268,1.0,1.0,-0.8651250004768372,0.3528818786144256,0.5122431516647339,0.1787950694561004,0.0,0.0,0.1658606678247451,26.286476135253903,25.0,3.744442939758301,-5225.92578125,75.43632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,303.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.1169603988528251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279951781034469,0.1279994398355484,-4.257570708432468e-06,0.0,0.0001186999434139,0.0,0.0,5.017695426940918,0.0,0.0,0.0,0.2741726636886596,4.0,0.0,1.0
396480,293.18536376953125,297.1499938964844,293.1499938964844,0.0170998387038707,-835.5254516601562,304.1527709960937,0.5592595934867859,0.0502379201352596,0.0461431443691253,294.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1791381835937,0.5573382377624512,0.050000000745058,0.0481890365481376,293.2654113769531,297.1499938964844,293.1499938964844,0.1395054161548614,-2349.410400390625,304.16265869140625,0.8661686778068542,0.1840159893035888,0.1296641826629638,293.211669921875,297.1499938964844,293.1499938964844,0.2384601980447769,-4859.33642578125,304.15625,0.9990000128746032,0.28744637966156,0.2683022618293762,293.3762512207031,297.1499938964844,293.1499938964844,0.0046629910357296,-1863.848388671875,295.9344787597656,0.5573382377624512,0.050000000745058,0.2285880446434021,291.1794128417969,291.1499938964844,267.72100830078125,266.10546875,283.1891784667969,293.8422546386719,289.1797790527344,1.0,0.1907082796096801,0.8238613605499268,0.8238613605499268,1.0,1.0,-0.8651250004768372,0.3528818786144256,0.5122431516647339,0.1787950694561004,0.0,0.0,0.1658606678247451,26.286476135253903,25.0,3.744442939758301,-5225.92578125,75.43632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,303.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.1169603988528251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279951781034469,0.1279994398355484,-4.257570708432468e-06,0.0,0.0001186999434139,0.0,0.0,5.017695426940918,0.0,0.0,0.0,0.2741726636886596,4.0,0.0,1.0
396540,293.18463134765625,297.1499938964844,293.1499938964844,0.0167784355580806,-827.78271484375,304.1454162597656,0.5579012632369995,0.050000000745058,0.0457549579441547,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820373535156,0.557915449142456,0.050000000745058,0.0481851249933242,293.2638244628906,297.1499938964844,293.1499938964844,0.1370255053043365,-2316.15478515625,304.1625671386719,0.8628679513931274,0.1814149022102356,0.1278535425662994,293.21209716796875,297.1499938964844,293.1499938964844,0.23755843937397,-4845.0166015625,304.1556701660156,0.9990000128746032,0.2857983708381653,0.2675718367099762,293.3760070800781,297.1499938964844,293.1499938964844,0.0046036671847105,-1841.9569091796875,295.8587341308594,0.557915449142456,0.050000000745058,0.2285694926977157,291.18231201171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2328186035156,293.8423767089844,289.18267822265625,1.0,0.1901315748691558,0.8239356279373169,0.8239356279373169,1.0,1.0,-0.8615823984146118,0.3506598770618438,0.5109225511550903,0.1797234863042831,0.0,0.0,0.1613547801971435,26.182113647460938,25.0,3.925529718399048,-5168.5908203125,74.67530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,303.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.115877628326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258261799812317,0.1258304268121719,-4.25403732151608e-06,0.0,0.0001176010628114,0.0,0.0,4.926268100738525,0.0,0.0,0.0,0.273824006319046,4.0,0.0,1.0
396600,293.18463134765625,297.1499938964844,293.1499938964844,0.0167784355580806,-827.78271484375,304.1454162597656,0.5579012632369995,0.050000000745058,0.0457549579441547,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820373535156,0.557915449142456,0.050000000745058,0.0481851249933242,293.2638244628906,297.1499938964844,293.1499938964844,0.1370255053043365,-2316.15478515625,304.1625671386719,0.8628679513931274,0.1814149022102356,0.1278535425662994,293.21209716796875,297.1499938964844,293.1499938964844,0.23755843937397,-4845.0166015625,304.1556701660156,0.9990000128746032,0.2857983708381653,0.2675718367099762,293.3760070800781,297.1499938964844,293.1499938964844,0.0046036671847105,-1841.9569091796875,295.8587341308594,0.557915449142456,0.050000000745058,0.2285694926977157,291.18231201171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2328186035156,293.8423767089844,289.18267822265625,1.0,0.1901315748691558,0.8239356279373169,0.8239356279373169,1.0,1.0,-0.8615823984146118,0.3506598770618438,0.5109225511550903,0.1797234863042831,0.0,0.0,0.1613547801971435,26.182113647460938,25.0,3.925529718399048,-5168.5908203125,74.67530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,303.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.115877628326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258261799812317,0.1258304268121719,-4.25403732151608e-06,0.0,0.0001176010628114,0.0,0.0,4.926268100738525,0.0,0.0,0.0,0.273824006319046,4.0,0.0,1.0
396660,293.1844177246094,297.1499938964844,293.1499938964844,0.0167384501546621,-827.0494384765625,304.13336181640625,0.5585169792175293,0.050000000745058,0.0457539521157741,294.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.558516800403595,0.050000000745058,0.0481810718774795,293.2625427246094,297.1499938964844,293.1499938964844,0.1345385313034057,-2282.676025390625,304.1625061035156,0.8595238327980042,0.1787918657064438,0.1260204017162323,293.21240234375,297.1499938964844,293.1499938964844,0.236650288105011,-4830.5458984375,304.1553039550781,0.9990000128746032,0.2841620147228241,0.266810268163681,293.37567138671875,297.1499938964844,293.1499938964844,0.0045450674369931,-1820.2904052734373,295.78271484375,0.558516800403595,0.050000000745058,0.2285502552986145,291.1842346191406,291.1499938964844,267.8223876953125,266.1892395019531,283.2757263183594,293.83709716796875,289.1843566894531,1.0,0.1896053403615951,0.8240231275558472,0.8240231275558472,1.0,1.0,-0.8584394454956055,0.3485486805438995,0.5098907351493835,0.1808990687131881,0.0,0.0,0.1566353738307953,26.081676483154297,25.0,2.2168102264404297,-5110.78173828125,73.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,303.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.114734798669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235516667366027,0.1235559210181236,-4.2502815631451085e-06,0.0,0.0001164412387879,0.0,0.0,4.830624103546143,0.0,0.0,0.0,0.2734589576721191,4.0,0.0,1.0
396720,293.1844177246094,297.1499938964844,293.1499938964844,0.0167384501546621,-827.0494384765625,304.13336181640625,0.5585169792175293,0.050000000745058,0.0457539521157741,294.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.558516800403595,0.050000000745058,0.0481810718774795,293.2625427246094,297.1499938964844,293.1499938964844,0.1345385313034057,-2282.676025390625,304.1625061035156,0.8595238327980042,0.1787918657064438,0.1260204017162323,293.21240234375,297.1499938964844,293.1499938964844,0.236650288105011,-4830.5458984375,304.1553039550781,0.9990000128746032,0.2841620147228241,0.266810268163681,293.37567138671875,297.1499938964844,293.1499938964844,0.0045450674369931,-1820.2904052734373,295.78271484375,0.558516800403595,0.050000000745058,0.2285502552986145,291.1842346191406,291.1499938964844,267.8223876953125,266.1892395019531,283.2757263183594,293.83709716796875,289.1843566894531,1.0,0.1896053403615951,0.8240231275558472,0.8240231275558472,1.0,1.0,-0.8584394454956055,0.3485486805438995,0.5098907351493835,0.1808990687131881,0.0,0.0,0.1566353738307953,26.081676483154297,25.0,2.2168102264404297,-5110.78173828125,73.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,303.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.114734798669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235516667366027,0.1235559210181236,-4.2502815631451085e-06,0.0,0.0001164412387879,0.0,0.0,4.830624103546143,0.0,0.0,0.0,0.2734589576721191,4.0,0.0,1.0
396780,293.1836853027344,297.1499938964844,293.1499938964844,0.0167035870254039,-826.4385375976562,304.1229858398437,0.5590510368347168,0.050000000745058,0.045750506222248,294.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1843566894531,0.5590510964393616,0.050000000745058,0.0481774881482124,293.2611999511719,297.1499938964844,293.1499938964844,0.1321084052324295,-2249.859375,304.1623840332031,0.8561216592788696,0.1762129068374633,0.1242089942097663,293.21240234375,297.1499938964844,293.1499938964844,0.2358541041612625,-4817.90185546875,304.15484619140625,0.9990000128746032,0.2825813293457031,0.2661180198192596,293.3749694824219,297.1499938964844,293.1499938964844,0.0044881030917167,-1799.2354736328125,295.7066955566406,0.5590510964393616,0.050000000745058,0.2285332530736923,291.184326171875,291.1499938964844,267.8763427734375,266.2340087890625,283.31646728515625,293.82354736328125,289.18426513671875,1.0,0.1891199201345443,0.8241106867790222,0.8241106867790222,1.0,1.0,-0.8554059863090515,0.3464227318763733,0.5089832544326782,0.1822513490915298,0.0,0.0,0.1520410776138305,25.99739456176757,25.0,0.2438874542713165,-5055.33349609375,73.35610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,303.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1135322302579879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213436871767044,0.1213479340076446,-4.246531716489699e-06,0.0,0.0001152207842096,0.0,0.0,4.737943649291992,0.0,0.0,0.0,0.2731035351753235,4.0,0.0,1.0
396840,293.1836853027344,297.1499938964844,293.1499938964844,0.0167035870254039,-826.4385375976562,304.1229858398437,0.5590510368347168,0.050000000745058,0.045750506222248,294.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1843566894531,0.5590510964393616,0.050000000745058,0.0481774881482124,293.2611999511719,297.1499938964844,293.1499938964844,0.1321084052324295,-2249.859375,304.1623840332031,0.8561216592788696,0.1762129068374633,0.1242089942097663,293.21240234375,297.1499938964844,293.1499938964844,0.2358541041612625,-4817.90185546875,304.15484619140625,0.9990000128746032,0.2825813293457031,0.2661180198192596,293.3749694824219,297.1499938964844,293.1499938964844,0.0044881030917167,-1799.2354736328125,295.7066955566406,0.5590510964393616,0.050000000745058,0.2285332530736923,291.184326171875,291.1499938964844,267.8763427734375,266.2340087890625,283.31646728515625,293.82354736328125,289.18426513671875,1.0,0.1891199201345443,0.8241106867790222,0.8241106867790222,1.0,1.0,-0.8554059863090515,0.3464227318763733,0.5089832544326782,0.1822513490915298,0.0,0.0,0.1520410776138305,25.99739456176757,25.0,0.2438874542713165,-5055.33349609375,73.35610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,303.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1135322302579879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213436871767044,0.1213479340076446,-4.246531716489699e-06,0.0,0.0001152207842096,0.0,0.0,4.737943649291992,0.0,0.0,0.0,0.2731035351753235,4.0,0.0,1.0
