time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1830444335937,297.1499938964844,293.1499938964844,0.0166894383728504,-826.1956176757812,304.11865234375,0.5592937469482422,0.050000000745058,0.0457489676773548,294.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18414306640625,0.5592937469482422,0.050000000745058,0.0481758639216423,293.260498046875,297.1499938964844,293.1499938964844,0.1309174001216888,-2233.73193359375,304.1623229980469,0.8544139266014099,0.1749432384967804,0.123317189514637,293.2122497558594,297.1499938964844,293.1499938964844,0.2354717254638672,-4811.82080078125,304.1546630859375,0.9990000128746032,0.2818161249160766,0.2657807171344757,293.3744201660156,297.1499938964844,293.1499938964844,0.0044600469991564,-1788.84130859375,295.6690979003906,0.5592937469482422,0.050000000745058,0.2285255640745163,291.1841125488281,291.1499938964844,267.9040832519531,266.25701904296875,283.3368835449219,293.8152770996094,289.1840515136719,1.0,0.1888903528451919,0.8241544365882874,0.8241544365882874,1.0,1.0,-0.8539179563522339,0.3453522622585296,0.5085657238960266,0.1829821318387985,0.0,0.0,0.149789497256279,25.960840225219727,25.0,-0.2011835128068924,-5028.53515625,73.05207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.1129126846790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202797442674636,0.1202839836478233,-4.244721822033171e-06,0.0,0.0001145920250564,0.0,0.0,4.693380355834961,0.0,0.0,0.0,0.2729323804378509,4.0,0.0,1.0
396960,293.1822814941406,297.1499938964844,293.1499938964844,0.0166771989315748,-825.9840698242188,304.11492919921875,0.559518575668335,0.050000000745058,0.0457475446164608,294.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839599609375,0.559518575668335,0.050000000745058,0.0481743663549423,293.259765625,297.1499938964844,293.1499938964844,0.129740685224533,-2217.76611328125,304.1622009277344,0.8527010679244995,0.1736868768930435,0.1224348470568656,293.2120361328125,297.1499938964844,293.1499938964844,0.2350885421037674,-4805.7119140625,304.1545104980469,0.9990000128746032,0.2810700237751007,0.2654421925544739,293.373779296875,297.1499938964844,293.1499938964844,0.004432494752109,-1778.606689453125,295.6319580078125,0.559518575668335,0.050000000745058,0.2285184562206268,291.1839294433594,291.1499938964844,267.9322509765625,266.2803955078125,283.3575134277344,293.8065185546875,289.1838684082031,1.0,0.1886687129735946,0.8242049217224121,0.8242049217224121,1.0,1.0,-0.8524408340454102,0.3442757725715637,0.5081650614738464,0.1837421357631683,0.0,0.0,0.1475460082292556,25.92803001403809,25.0,-0.3228204846382141,-5002.06640625,72.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,303.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1122836321592331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192328184843063,0.1192370578646659,-4.242956492817029e-06,0.0,0.0001139536107075,0.0,0.0,4.649609565734863,0.0,0.0,0.0,0.2727644145488739,4.0,0.0,1.0
397020,293.1802978515625,297.1499938964844,293.1499938964844,0.0166574325412511,-825.6346435546875,304.10894775390625,0.5599128603935242,0.050000000745058,0.0457450523972511,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.5599128603935242,0.050000000745058,0.0481717437505722,293.2582702636719,297.1499938964844,293.1499938964844,0.1274241805076599,-2186.23779296875,304.1619873046875,0.8492514491081238,0.1712080389261245,0.1206948980689048,293.2113647460937,297.1499938964844,293.1499938964844,0.2342853546142578,-4792.85009765625,304.15435791015625,0.9990000128746032,0.2796357274055481,0.2647323608398437,293.3721618652344,297.1499938964844,293.1499938964844,0.0043784463778138,-1758.444580078125,295.5589599609375,0.5599128603935242,0.050000000745058,0.2285060137510299,291.1838684082031,291.1499938964844,267.9898681640625,266.32830810546875,283.3995361328125,293.7879943847656,289.1838684082031,1.0,0.1882438510656356,0.8243057727813721,0.8243057727813721,1.0,1.0,-0.849479615688324,0.3420946896076202,0.5073848962783813,0.1853192746639251,0.0,0.0,0.1430396735668182,25.87306022644043,25.0,-0.0358960069715976,-4949.43603515625,72.18082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,303.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1110065430402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171644851565361,0.1171687245368957,-4.239511781634064e-06,0.0,0.0001126575298258,0.0,0.0,4.563360691070557,0.0,0.0,0.0,0.2724340558052063,4.0,0.0,1.0
397080,293.1802978515625,297.1499938964844,293.1499938964844,0.0166574325412511,-825.6346435546875,304.10894775390625,0.5599128603935242,0.050000000745058,0.0457450523972511,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1838684082031,0.5599128603935242,0.050000000745058,0.0481717437505722,293.2582702636719,297.1499938964844,293.1499938964844,0.1274241805076599,-2186.23779296875,304.1619873046875,0.8492514491081238,0.1712080389261245,0.1206948980689048,293.2113647460937,297.1499938964844,293.1499938964844,0.2342853546142578,-4792.85009765625,304.15435791015625,0.9990000128746032,0.2796357274055481,0.2647323608398437,293.3721618652344,297.1499938964844,293.1499938964844,0.0043784463778138,-1758.444580078125,295.5589599609375,0.5599128603935242,0.050000000745058,0.2285060137510299,291.1838684082031,291.1499938964844,267.9898681640625,266.32830810546875,283.3995361328125,293.7879943847656,289.1838684082031,1.0,0.1882438510656356,0.8243057727813721,0.8243057727813721,1.0,1.0,-0.849479615688324,0.3420946896076202,0.5073848962783813,0.1853192746639251,0.0,0.0,0.1430396735668182,25.87306022644043,25.0,-0.0358960069715976,-4949.43603515625,72.18082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,303.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1110065430402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171644851565361,0.1171687245368957,-4.239511781634064e-06,0.0,0.0001126575298258,0.0,0.0,4.563360691070557,0.0,0.0,0.0,0.2724340558052063,4.0,0.0,1.0
397140,293.17791748046875,297.1499938964844,293.1499938964844,0.016643688082695,-825.3778686523438,304.1049499511719,0.5602186918258667,0.050000000745058,0.0457431264221668,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1842041015625,0.5602186918258667,0.050000000745058,0.0481697134673595,293.2567749023437,297.1499938964844,293.1499938964844,0.1251544803380966,-2155.216552734375,304.1617736816406,0.8457522988319397,0.168773666024208,0.1189866214990615,293.2103271484375,297.1499938964844,293.1499938964844,0.2333768308162689,-4778.20068359375,304.1544189453125,0.9988932609558104,0.2782934010028839,0.2639274895191192,293.3702087402344,297.1499938964844,293.1499938964844,0.0043257889337837,-1738.6890869140625,295.4878234863281,0.5602186918258667,0.050000000745058,0.2284963876008987,291.18426513671875,291.1499938964844,268.0490417480469,266.3775329589844,283.4422302246094,293.7684326171875,289.184326171875,1.0,0.1878385245800018,0.8244066834449768,0.8244066834449768,1.0,1.0,-0.8464476466178894,0.3398653268814087,0.5065823197364807,0.1869184225797653,0.0,0.0,0.1384496837854385,25.83314323425293,25.0,0.518696665763855,-4896.5498046875,71.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,303.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1097127422690391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151022389531135,0.1151064708828926,-4.236132554069627e-06,0.0,0.0001113444886868,0.0,0.0,4.477658748626709,0.0,0.0,0.0,0.2721065282821655,4.0,0.0,1.0
397200,293.17791748046875,297.1499938964844,293.1499938964844,0.016643688082695,-825.3778686523438,304.1049499511719,0.5602186918258667,0.050000000745058,0.0457431264221668,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1842041015625,0.5602186918258667,0.050000000745058,0.0481697134673595,293.2567749023437,297.1499938964844,293.1499938964844,0.1251544803380966,-2155.216552734375,304.1617736816406,0.8457522988319397,0.168773666024208,0.1189866214990615,293.2103271484375,297.1499938964844,293.1499938964844,0.2333768308162689,-4778.20068359375,304.1544189453125,0.9988932609558104,0.2782934010028839,0.2639274895191192,293.3702087402344,297.1499938964844,293.1499938964844,0.0043257889337837,-1738.6890869140625,295.4878234863281,0.5602186918258667,0.050000000745058,0.2284963876008987,291.18426513671875,291.1499938964844,268.0490417480469,266.3775329589844,283.4422302246094,293.7684326171875,289.184326171875,1.0,0.1878385245800018,0.8244066834449768,0.8244066834449768,1.0,1.0,-0.8464476466178894,0.3398653268814087,0.5065823197364807,0.1869184225797653,0.0,0.0,0.1384496837854385,25.83314323425293,25.0,0.518696665763855,-4896.5498046875,71.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,303.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1097127422690391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151022389531135,0.1151064708828926,-4.236132554069627e-06,0.0,0.0001113444886868,0.0,0.0,4.477658748626709,0.0,0.0,0.0,0.2721065282821655,4.0,0.0,1.0
397260,293.1751708984375,297.1499938964844,293.1499938964844,0.0166357643902301,-825.2156372070312,304.102783203125,0.5604240298271179,0.050000000745058,0.0457418337464332,294.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18487548828125,0.5604240298271179,0.050000000745058,0.0481683537364006,293.2552185058594,297.1499938964844,293.1499938964844,0.1229330673813819,-2124.72998046875,304.1615600585937,0.8421930074691772,0.166384682059288,0.1173101440072059,293.2088317871094,297.1499938964844,293.1499938964844,0.2323002815246582,-4760.75146484375,304.1547546386719,0.998246729373932,0.2770638167858124,0.262968897819519,293.36798095703125,297.1499938964844,293.1499938964844,0.0042744479142129,-1719.3304443359375,295.4183654785156,0.5604240298271179,0.050000000745058,0.2284899353981018,291.1849670410156,291.1499938964844,268.1095275878906,266.4278869628906,283.4848937988281,293.7479553222656,289.18505859375,1.0,0.187445119023323,0.8245232701301575,0.8245232701301575,1.0,1.0,-0.8432744145393372,0.3375818133354187,0.5056926608085632,0.1884650737047195,0.0,0.0,0.1337417513132095,25.80821228027344,25.0,0.9223667979240416,-4843.02001953125,71.0575180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,303.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1084109842777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130265742540359,0.113030806183815,-4.2327701521571726e-06,0.0,0.000110023363959,0.0,0.0,4.39167070388794,0.0,0.0,0.0,0.2717783749103546,4.0,0.0,1.0
397320,293.1751708984375,297.1499938964844,293.1499938964844,0.0166357643902301,-825.2156372070312,304.102783203125,0.5604240298271179,0.050000000745058,0.0457418337464332,294.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18487548828125,0.5604240298271179,0.050000000745058,0.0481683537364006,293.2552185058594,297.1499938964844,293.1499938964844,0.1229330673813819,-2124.72998046875,304.1615600585937,0.8421930074691772,0.166384682059288,0.1173101440072059,293.2088317871094,297.1499938964844,293.1499938964844,0.2323002815246582,-4760.75146484375,304.1547546386719,0.998246729373932,0.2770638167858124,0.262968897819519,293.36798095703125,297.1499938964844,293.1499938964844,0.0042744479142129,-1719.3304443359375,295.4183654785156,0.5604240298271179,0.050000000745058,0.2284899353981018,291.1849670410156,291.1499938964844,268.1095275878906,266.4278869628906,283.4848937988281,293.7479553222656,289.18505859375,1.0,0.187445119023323,0.8245232701301575,0.8245232701301575,1.0,1.0,-0.8432744145393372,0.3375818133354187,0.5056926608085632,0.1884650737047195,0.0,0.0,0.1337417513132095,25.80821228027344,25.0,0.9223667979240416,-4843.02001953125,71.0575180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,303.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1084109842777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130265742540359,0.113030806183815,-4.2327701521571726e-06,0.0,0.000110023363959,0.0,0.0,4.39167070388794,0.0,0.0,0.0,0.2717783749103546,4.0,0.0,1.0
397380,293.17218017578125,297.1499938964844,293.1499938964844,0.0166336055845022,-825.1551513671875,304.102294921875,0.5605669617652893,0.050000000745058,0.0457409359514713,294.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18560791015625,0.5605669617652893,0.050000000745058,0.0481674075126647,293.2536315917969,297.1499938964844,293.1499938964844,0.1207630336284637,-2094.830078125,304.16131591796875,0.8386210203170776,0.1640403717756271,0.1156657189130783,293.2069702148437,297.1499938964844,293.1499938964844,0.2311274260282516,-4741.72509765625,304.1551208496094,0.9974433183670044,0.2759576737880707,0.2619222402572632,293.3655090332031,297.1499938964844,293.1499938964844,0.0042243106290698,-1700.3533935546875,295.350341796875,0.5605669617652893,0.050000000745058,0.2284854501485824,291.1856689453125,291.1499938964844,268.171142578125,266.47918701171875,283.5267333984375,293.72686767578125,289.18572998046875,1.0,0.1870595663785934,0.8246399164199829,0.8246399164199829,1.0,1.0,-0.8400369882583618,0.3353075385093689,0.5047294497489929,0.1898996829986572,0.0,0.0,0.1289351433515548,25.79117202758789,25.0,0.858327329158783,-4789.203125,70.50045013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,303.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1071074679493904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109408289194107,0.1109450533986091,-4.229409569234122e-06,0.0,0.0001087004638975,0.0,0.0,4.305514812469482,0.0,0.0,0.0,0.2714498341083526,4.0,0.0,1.0
397440,293.17218017578125,297.1499938964844,293.1499938964844,0.0166336055845022,-825.1551513671875,304.102294921875,0.5605669617652893,0.050000000745058,0.0457409359514713,294.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18560791015625,0.5605669617652893,0.050000000745058,0.0481674075126647,293.2536315917969,297.1499938964844,293.1499938964844,0.1207630336284637,-2094.830078125,304.16131591796875,0.8386210203170776,0.1640403717756271,0.1156657189130783,293.2069702148437,297.1499938964844,293.1499938964844,0.2311274260282516,-4741.72509765625,304.1551208496094,0.9974433183670044,0.2759576737880707,0.2619222402572632,293.3655090332031,297.1499938964844,293.1499938964844,0.0042243106290698,-1700.3533935546875,295.350341796875,0.5605669617652893,0.050000000745058,0.2284854501485824,291.1856689453125,291.1499938964844,268.171142578125,266.47918701171875,283.5267333984375,293.72686767578125,289.18572998046875,1.0,0.1870595663785934,0.8246399164199829,0.8246399164199829,1.0,1.0,-0.8400369882583618,0.3353075385093689,0.5047294497489929,0.1898996829986572,0.0,0.0,0.1289351433515548,25.79117202758789,25.0,0.858327329158783,-4789.203125,70.50045013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,303.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1071074679493904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109408289194107,0.1109450533986091,-4.229409569234122e-06,0.0,0.0001087004638975,0.0,0.0,4.305514812469482,0.0,0.0,0.0,0.2714498341083526,4.0,0.0,1.0
397500,293.1706237792969,297.1499938964844,293.1499938964844,0.016634626314044,-825.165771484375,304.1026306152344,0.5606391429901123,0.050000000745058,0.0457404851913452,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5606391429901123,0.050000000745058,0.0481669306755065,293.2528686523437,297.1499938964844,293.1499938964844,0.1196961924433708,-2080.08837890625,304.1612243652344,0.8368538618087769,0.1628814041614532,0.1148536056280136,293.2059020996094,297.1499938964844,293.1499938964844,0.2305702865123748,-4732.70458984375,304.1551818847656,0.9970613718032836,0.2754415571689605,0.2614245116710663,293.3641967773437,297.1499938964844,293.1499938964844,0.0041997800581157,-1691.0523681640625,295.3167419433594,0.5606391429901123,0.050000000745058,0.228483185172081,291.18585205078125,291.1499938964844,268.20233154296875,266.5051574707031,283.5471496582031,293.7164611816406,289.18585205078125,1.0,0.1868702322244644,0.824698269367218,0.824698269367218,1.0,1.0,-0.8384618163108826,0.3342141211032867,0.5042477250099182,0.1905636936426162,0.0,0.0,0.1265245229005813,25.78179359436035,25.0,0.5637181997299194,-4762.5322265625,70.22895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689636230469,303.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1064570844173431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099041774868965,0.1099084019660949,-4.227737463224912e-06,0.0,0.0001080404108506,0.0,0.0,4.262777328491211,0.0,0.0,0.0,0.2712867856025696,4.0,0.0,1.0
397560,293.16900634765625,297.1499938964844,293.1499938964844,0.0166370589286088,-825.2059326171875,304.10333251953125,0.5607094764709473,0.050000000745058,0.0457400418817997,294.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.18585205078125,0.5607094764709473,0.050000000745058,0.0481664687395095,293.2521057128906,297.1499938964844,293.1499938964844,0.118640199303627,-2065.469482421875,304.1611022949219,0.8350925445556641,0.1617297679185867,0.1140468046069145,293.2048645019531,297.1499938964844,293.1499938964844,0.2300355285406112,-4724.06396484375,304.1552124023437,0.9966922402381896,0.2749432623386383,0.2609457075595855,293.36285400390625,297.1499938964844,293.1499938964844,0.0041754618287086,-1681.825927734375,295.2832946777344,0.5607094764709473,0.050000000745058,0.2284809947013855,291.18585205078125,291.1499938964844,268.23370361328125,266.5312805175781,283.567138671875,293.70635986328125,289.1858215332031,1.0,0.1866833567619323,0.8247650861740112,0.8247650861740112,1.0,1.0,-0.8369153141975403,0.3331550359725952,0.5037602782249451,0.1911807358264923,0.0,0.0,0.1241327077150344,25.77198982238769,25.0,0.1523306369781494,-4736.21728515625,69.96234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,303.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1058091670274734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108881190419197,0.1088854223489761,-4.2260817281203344e-06,0.0,0.0001073828534572,0.0,0.0,4.220652580261231,0.0,0.0,0.0,0.2711259424686432,4.0,0.0,1.0
397620,293.1658020019531,297.1499938964844,293.1499938964844,0.0166455600410699,-825.3634033203125,304.1056213378906,0.5608349442481995,0.050000000745058,0.045739259570837,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.5608349442481995,0.050000000745058,0.0481656417250633,293.2506103515625,297.1499938964844,293.1499938964844,0.1165578067302703,-2036.56005859375,304.1608581542969,0.8315697908401489,0.1594465225934982,0.1124475002288818,293.20269775390625,297.1499938964844,293.1499938964844,0.2290203124284744,-4707.68505859375,304.1551818847656,0.9959699511528016,0.2739882171154022,0.2600309252738952,293.3601379394531,297.1499938964844,293.1499938964844,0.0041275951080024,-1663.64599609375,295.2169189453125,0.5608349442481995,0.050000000745058,0.2284770756959915,291.18536376953125,291.1499938964844,268.2970275878906,266.583984375,283.6056213378906,293.687255859375,289.1852111816406,1.0,0.1863166838884353,0.8248987793922424,0.8248987793922424,1.0,1.0,-0.8338915109634399,0.331143856048584,0.502747654914856,0.1922383904457092,0.0,0.0,0.1194463670253753,25.75193977355957,25.0,-0.7590126395225525,-4685.05126953125,69.44193267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,303.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.427734375,18000.0,0.0,0.0,0.1045259609818458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068964749574661,0.1069006919860839,-4.222853931423742e-06,0.0,0.0001060805661836,0.0,0.0,4.139066219329834,0.0,0.0,0.0,0.2708140909671783,4.0,0.0,1.0
397680,293.1658020019531,297.1499938964844,293.1499938964844,0.0166455600410699,-825.3634033203125,304.1056213378906,0.5608349442481995,0.050000000745058,0.045739259570837,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.5608349442481995,0.050000000745058,0.0481656417250633,293.2506103515625,297.1499938964844,293.1499938964844,0.1165578067302703,-2036.56005859375,304.1608581542969,0.8315697908401489,0.1594465225934982,0.1124475002288818,293.20269775390625,297.1499938964844,293.1499938964844,0.2290203124284744,-4707.68505859375,304.1551818847656,0.9959699511528016,0.2739882171154022,0.2600309252738952,293.3601379394531,297.1499938964844,293.1499938964844,0.0041275951080024,-1663.64599609375,295.2169189453125,0.5608349442481995,0.050000000745058,0.2284770756959915,291.18536376953125,291.1499938964844,268.2970275878906,266.583984375,283.6056213378906,293.687255859375,289.1852111816406,1.0,0.1863166838884353,0.8248987793922424,0.8248987793922424,1.0,1.0,-0.8338915109634399,0.331143856048584,0.502747654914856,0.1922383904457092,0.0,0.0,0.1194463670253753,25.75193977355957,25.0,-0.7590126395225525,-4685.05126953125,69.44193267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,303.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.427734375,18000.0,0.0,0.0,0.1045259609818458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068964749574661,0.1069006919860839,-4.222853931423742e-06,0.0,0.0001060805661836,0.0,0.0,4.139066219329834,0.0,0.0,0.0,0.2708140909671783,4.0,0.0,1.0
397740,293.1626281738281,297.1499938964844,293.1499938964844,0.0166584085673093,-825.6137084960938,304.10894775390625,0.5609294176101685,0.050000000745058,0.0457386709749698,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1843566894531,0.5609294176101685,0.050000000745058,0.0481650233268737,293.2491455078125,297.1499938964844,293.1499938964844,0.1145150959491729,-2008.0947265625,304.16064453125,0.8280309438705444,0.1571919620037078,0.1108681708574295,293.2006225585937,297.1499938964844,293.1499938964844,0.2280681729316711,-4692.34326171875,304.155029296875,0.9952498078346252,0.2730806767940521,0.2591643631458282,293.3573913574219,297.1499938964844,293.1499938964844,0.0040806643664836,-1645.7958984375,295.151123046875,0.5609294176101685,0.050000000745058,0.2284741401672363,291.1842346191406,291.1499938964844,268.3608703613281,266.6371154785156,283.64166259765625,293.6698913574219,289.1840209960937,1.0,0.1859598606824875,0.8250324726104736,0.8250324726104736,1.0,1.0,-0.8309512138366699,0.3292900621891022,0.5016611218452454,0.1930140256881714,0.0,0.0,0.1149548515677452,25.732065200805664,25.0,-1.603869915008545,-4636.33447265625,68.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1032721102237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050195693969726,0.1050237938761711,-4.219791208015522e-06,0.0,0.0001048080666805,0.0,0.0,4.062089443206787,0.0,0.0,0.0,0.2705194354057312,4.0,0.0,1.0
397800,293.1626281738281,297.1499938964844,293.1499938964844,0.0166584085673093,-825.6137084960938,304.10894775390625,0.5609294176101685,0.050000000745058,0.0457386709749698,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1843566894531,0.5609294176101685,0.050000000745058,0.0481650233268737,293.2491455078125,297.1499938964844,293.1499938964844,0.1145150959491729,-2008.0947265625,304.16064453125,0.8280309438705444,0.1571919620037078,0.1108681708574295,293.2006225585937,297.1499938964844,293.1499938964844,0.2280681729316711,-4692.34326171875,304.155029296875,0.9952498078346252,0.2730806767940521,0.2591643631458282,293.3573913574219,297.1499938964844,293.1499938964844,0.0040806643664836,-1645.7958984375,295.151123046875,0.5609294176101685,0.050000000745058,0.2284741401672363,291.1842346191406,291.1499938964844,268.3608703613281,266.6371154785156,283.64166259765625,293.6698913574219,289.1840209960937,1.0,0.1859598606824875,0.8250324726104736,0.8250324726104736,1.0,1.0,-0.8309512138366699,0.3292900621891022,0.5016611218452454,0.1930140256881714,0.0,0.0,0.1149548515677452,25.732065200805664,25.0,-1.603869915008545,-4636.33447265625,68.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1032721102237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050195693969726,0.1050237938761711,-4.219791208015522e-06,0.0,0.0001048080666805,0.0,0.0,4.062089443206787,0.0,0.0,0.0,0.2705194354057312,4.0,0.0,1.0
397860,293.1595458984375,297.1499938964844,293.1499938964844,0.0166745074093341,-825.9346313476562,304.1130065917969,0.5609859228134155,0.050000000745058,0.0457383245229721,294.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18280029296875,0.5609859228134155,0.050000000745058,0.0481646582484245,293.24774169921875,297.1499938964844,293.1499938964844,0.1125106438994407,-1980.056640625,304.1604309082031,0.8244594931602478,0.1549664735794067,0.109309010207653,293.1985778808594,297.1499938964844,293.1499938964844,0.2271649092435836,-4677.79638671875,304.15484619140625,0.9945129156112672,0.2722087204456329,0.2583338916301727,293.35467529296875,297.1499938964844,293.1499938964844,0.0040345564484596,-1628.22900390625,295.0858154296875,0.5609859228134155,0.050000000745058,0.2284723967313766,291.1826171875,291.1499938964844,268.4250793457031,266.69049072265625,283.67486572265625,293.6543884277344,289.1823425292969,1.0,0.1856122463941574,0.8251733779907227,0.8251733779907227,1.0,1.0,-0.828080415725708,0.3275989890098572,0.5004814267158508,0.1934795677661895,0.0,0.0,0.1107117757201194,25.71285629272461,25.0,-2.321812391281128,-4590.41748046875,68.4489974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,302.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.1020618453621864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032691225409507,0.1032733395695686,-4.216926299704937e-06,0.0,0.0001035797977237,0.0,0.0,3.9904532432556152,0.0,0.0,0.0,0.2702449262142181,4.0,0.0,1.0
397920,293.1595458984375,297.1499938964844,293.1499938964844,0.0166745074093341,-825.9346313476562,304.1130065917969,0.5609859228134155,0.050000000745058,0.0457383245229721,294.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18280029296875,0.5609859228134155,0.050000000745058,0.0481646582484245,293.24774169921875,297.1499938964844,293.1499938964844,0.1125106438994407,-1980.056640625,304.1604309082031,0.8244594931602478,0.1549664735794067,0.109309010207653,293.1985778808594,297.1499938964844,293.1499938964844,0.2271649092435836,-4677.79638671875,304.15484619140625,0.9945129156112672,0.2722087204456329,0.2583338916301727,293.35467529296875,297.1499938964844,293.1499938964844,0.0040345564484596,-1628.22900390625,295.0858154296875,0.5609859228134155,0.050000000745058,0.2284723967313766,291.1826171875,291.1499938964844,268.4250793457031,266.69049072265625,283.67486572265625,293.6543884277344,289.1823425292969,1.0,0.1856122463941574,0.8251733779907227,0.8251733779907227,1.0,1.0,-0.828080415725708,0.3275989890098572,0.5004814267158508,0.1934795677661895,0.0,0.0,0.1107117757201194,25.71285629272461,25.0,-2.321812391281128,-4590.41748046875,68.4489974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,302.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.1020618453621864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032691225409507,0.1032733395695686,-4.216926299704937e-06,0.0,0.0001035797977237,0.0,0.0,3.9904532432556152,0.0,0.0,0.0,0.2702449262142181,4.0,0.0,1.0
397980,293.1567077636719,297.1499938964844,293.1499938964844,0.0166929885745048,-826.3068237304688,304.1176147460937,0.5610047578811646,0.050000000745058,0.0457382127642631,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18084716796875,0.5610047578811646,0.050000000745058,0.0481645427644252,293.246337890625,297.1499938964844,293.1499938964844,0.1105455607175827,-1952.464111328125,304.1602478027344,0.8208487033843994,0.1527737975120544,0.1077722832560539,293.1966857910156,297.1499938964844,293.1499938964844,0.2263005822896957,-4663.87353515625,304.1546936035156,0.9937524795532228,0.271365076303482,0.2575323283672333,293.35205078125,297.1499938964844,293.1499938964844,0.0039891051128506,-1610.87646484375,295.0209350585937,0.5610047578811646,0.050000000745058,0.2284718453884124,291.1806335449219,291.1499938964844,268.4894104003906,266.7439880371094,283.7053527832031,293.6407165527344,289.1803283691406,1.0,0.1852736920118332,0.8253142833709717,0.8253142833709717,1.0,1.0,-0.8252732157707214,0.3260597884654999,0.4992133975028991,0.1936538964509964,0.0,0.0,0.1067636013031005,25.694610595703125,25.0,-2.7632322311401367,-4547.53173828125,67.97396087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542541503906,302.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1009124144911766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101661592721939,0.1016658097505569,-4.214289219817147e-06,0.0,0.0001024132725433,0.0,0.0,3.924798011779785,0.0,0.0,0.0,0.2699934244155884,4.0,0.0,1.0
398040,293.1567077636719,297.1499938964844,293.1499938964844,0.0166929885745048,-826.3068237304688,304.1176147460937,0.5610047578811646,0.050000000745058,0.0457382127642631,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18084716796875,0.5610047578811646,0.050000000745058,0.0481645427644252,293.246337890625,297.1499938964844,293.1499938964844,0.1105455607175827,-1952.464111328125,304.1602478027344,0.8208487033843994,0.1527737975120544,0.1077722832560539,293.1966857910156,297.1499938964844,293.1499938964844,0.2263005822896957,-4663.87353515625,304.1546936035156,0.9937524795532228,0.271365076303482,0.2575323283672333,293.35205078125,297.1499938964844,293.1499938964844,0.0039891051128506,-1610.87646484375,295.0209350585937,0.5610047578811646,0.050000000745058,0.2284718453884124,291.1806335449219,291.1499938964844,268.4894104003906,266.7439880371094,283.7053527832031,293.6407165527344,289.1803283691406,1.0,0.1852736920118332,0.8253142833709717,0.8253142833709717,1.0,1.0,-0.8252732157707214,0.3260597884654999,0.4992133975028991,0.1936538964509964,0.0,0.0,0.1067636013031005,25.694610595703125,25.0,-2.7632322311401367,-4547.53173828125,67.97396087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542541503906,302.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1009124144911766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101661592721939,0.1016658097505569,-4.214289219817147e-06,0.0,0.0001024132725433,0.0,0.0,3.924798011779785,0.0,0.0,0.0,0.2699934244155884,4.0,0.0,1.0
398100,293.1553649902344,297.1499938964844,293.1499938964844,0.016702814027667,-826.5042114257812,304.1200866699219,0.5610025525093079,0.050000000745058,0.0457382313907146,294.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1798095703125,0.5610025525093079,0.050000000745058,0.0481645613908767,293.24566650390625,297.1499938964844,293.1499938964844,0.1095779985189437,-1938.8382568359373,304.1601257324219,0.8190286159515381,0.1516909301280975,0.1070131808519363,293.1957702636719,297.1499938964844,293.1499938964844,0.2258793711662292,-4657.08349609375,304.15460205078125,0.9933642745018004,0.2709519565105438,0.2571403086185455,293.35076904296875,297.1499938964844,293.1499938964844,0.0039666015654802,-1602.267333984375,294.9886779785156,0.5610025525093079,0.050000000745058,0.2284719347953796,291.1795959472656,291.1499938964844,268.5215759277344,266.77069091796875,283.7197265625,293.6344299316406,289.1792907714844,1.0,0.1851076781749725,0.8253847360610962,0.8253847360610962,1.0,1.0,-0.8238918781280518,0.3253372013568878,0.4985546469688415,0.1936545819044113,0.0,0.0,0.1048998609185218,25.685867309570312,25.0,-2.844841241836548,-4527.17822265625,67.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4487609863281,302.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1003653481602668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009110510349273,0.1009152606129646,-4.213059128232999e-06,0.0,0.0001018580660456,0.0,0.0,3.8941903114318848,0.0,0.0,0.0,0.2698762714862823,4.0,0.0,1.0
398160,293.154052734375,297.1499938964844,293.1499938964844,0.016712911427021,-826.7053833007812,304.12261962890625,0.5609952807426453,0.050000000745058,0.0457382798194885,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17877197265625,0.5609952807426453,0.050000000745058,0.0481646135449409,293.2449645996094,297.1499938964844,293.1499938964844,0.1086199507117271,-1925.3197021484373,304.1600341796875,0.8171988725662231,0.1506171971559524,0.1062603220343589,293.1949157714844,297.1499938964844,293.1499938964844,0.2254634648561477,-4650.375,304.1545104980469,0.992972731590271,0.270544022321701,0.2567532956600189,293.3495483398437,297.1499938964844,293.1499938964844,0.003944216761738,-1593.68896484375,294.9565734863281,0.5609952807426453,0.050000000745058,0.2284721881151199,291.1785888671875,291.1499938964844,268.5537109375,266.79736328125,283.7337341308594,293.6284484863281,289.17828369140625,1.0,0.184943675994873,0.8254562616348267,0.8254562616348267,1.0,1.0,-0.8225242495536804,0.3246364295482635,0.4978878200054168,0.1936198323965072,0.0,0.0,0.1031008437275886,25.6773681640625,25.0,-2.8064076900482178,-4507.458984375,67.51199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,302.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.0998382791876792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001925840973854,0.1001967936754226,-4.211884515825659e-06,0.0,0.0001013231667457,0.0,0.0,3.864919900894165,0.0,0.0,0.0,0.2697643041610718,4.0,0.0,1.0
398220,293.151611328125,297.1499938964844,293.1499938964844,0.0167336929589509,-827.1102905273438,304.12799072265625,0.5609725713729858,0.050000000745058,0.0457384325563907,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769714355469,0.5609725713729858,0.050000000745058,0.0481647700071334,293.2435302734375,297.1499938964844,293.1499938964844,0.1067321002483367,-1898.600341796875,304.15985107421875,0.8135103583335876,0.1485010534524917,0.1047741994261741,293.1932678222656,297.1499938964844,293.1499938964844,0.2246437519788742,-4637.1357421875,304.1543884277344,0.9921873807907104,0.2697432041168213,0.2559933364391327,293.34716796875,297.1499938964844,293.1499938964844,0.0038998001255095,-1576.6160888671875,294.8928527832031,0.5609725713729858,0.050000000745058,0.2284729331731796,291.17681884765625,291.1499938964844,268.6177673339844,266.8504638671875,283.7610168457031,293.6168518066406,289.17657470703125,1.0,0.1846213787794113,0.8255993723869324,0.8255993723869324,1.0,1.0,-0.8198298215866089,0.3232790827751159,0.4965507388114929,0.1934951394796371,0.0,0.0,0.0996518582105636,25.6609115600586,25.0,-2.415977954864502,-4469.5380859375,67.06204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,302.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.0988451838493347,0.0,0.0,0.0,0.0,1.0,0.0002068334288196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988331958651542,0.09895059466362,-0.0001174018543679,0.0,0.0001003153010969,0.0,0.0,3.813983201980591,0.0,0.0,0.0,0.2695641219615936,4.0,0.0,1.0
398280,293.151611328125,297.1499938964844,293.1499938964844,0.0167336929589509,-827.1102905273438,304.12799072265625,0.5609725713729858,0.050000000745058,0.0457384325563907,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769714355469,0.5609725713729858,0.050000000745058,0.0481647700071334,293.2435302734375,297.1499938964844,293.1499938964844,0.1067321002483367,-1898.600341796875,304.15985107421875,0.8135103583335876,0.1485010534524917,0.1047741994261741,293.1932678222656,297.1499938964844,293.1499938964844,0.2246437519788742,-4637.1357421875,304.1543884277344,0.9921873807907104,0.2697432041168213,0.2559933364391327,293.34716796875,297.1499938964844,293.1499938964844,0.0038998001255095,-1576.6160888671875,294.8928527832031,0.5609725713729858,0.050000000745058,0.2284729331731796,291.17681884765625,291.1499938964844,268.6177673339844,266.8504638671875,283.7610168457031,293.6168518066406,289.17657470703125,1.0,0.1846213787794113,0.8255993723869324,0.8255993723869324,1.0,1.0,-0.8198298215866089,0.3232790827751159,0.4965507388114929,0.1934951394796371,0.0,0.0,0.0996518582105636,25.6609115600586,25.0,-2.415977954864502,-4469.5380859375,67.06204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,302.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.0988451838493347,0.0,0.0,0.0,0.0,1.0,0.0002068334288196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988331958651542,0.09895059466362,-0.0001174018543679,0.0,0.0001003153010969,0.0,0.0,3.813983201980591,0.0,0.0,0.0,0.2695641219615936,4.0,0.0,1.0
398340,293.14923095703125,297.1499938964844,293.1499938964844,0.0167562868446111,-827.5374755859375,304.13397216796875,0.560961127281189,0.050000000745058,0.045738510787487,294.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.560961127281189,0.050000000745058,0.0481648556888103,293.2416687011719,297.1499938964844,293.1499938964844,0.1049327328801155,-1873.0440673828125,304.1595458984375,0.8098944425582886,0.1465093493461609,0.1033550128340721,293.191650390625,297.1499938964844,293.1499938964844,0.2238485068082809,-4624.27734375,304.1542358398437,0.9914312958717346,0.268973171710968,0.2552588582038879,293.3448791503906,297.1499938964844,293.1499938964844,0.0038558251690119,-1559.651123046875,294.8298645019531,0.560961127281189,0.050000000745058,0.2284733355045318,291.1753234863281,291.1499938964844,268.681396484375,266.90313720703125,283.7861022949219,293.6035461425781,289.175048828125,1.0,0.1843078434467315,0.8257424831390381,0.8257424831390381,1.0,1.0,-0.8172457218170166,0.3219976127147674,0.4952481091022491,0.1933274567127227,0.0,0.0,0.0963779687881469,25.64250373840332,25.0,-2.2323317527771,-4433.607421875,66.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,302.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.0979401543736457,0.0,0.0,0.0,0.0,1.0,0.0005682026385329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975583270192146,0.0982433706521987,-0.0006850418285466,0.0,9.939680603565648e-05,0.0,0.0,3.7842166423797607,0.0,0.0,0.0,0.2694225013256073,4.0,0.0,1.0
398400,293.14923095703125,297.1499938964844,293.1499938964844,0.0167562868446111,-827.5374755859375,304.13397216796875,0.560961127281189,0.050000000745058,0.045738510787487,294.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.560961127281189,0.050000000745058,0.0481648556888103,293.2416687011719,297.1499938964844,293.1499938964844,0.1049327328801155,-1873.0440673828125,304.1595458984375,0.8098944425582886,0.1465093493461609,0.1033550128340721,293.191650390625,297.1499938964844,293.1499938964844,0.2238485068082809,-4624.27734375,304.1542358398437,0.9914312958717346,0.268973171710968,0.2552588582038879,293.3448791503906,297.1499938964844,293.1499938964844,0.0038558251690119,-1559.651123046875,294.8298645019531,0.560961127281189,0.050000000745058,0.2284733355045318,291.1753234863281,291.1499938964844,268.681396484375,266.90313720703125,283.7861022949219,293.6035461425781,289.175048828125,1.0,0.1843078434467315,0.8257424831390381,0.8257424831390381,1.0,1.0,-0.8172457218170166,0.3219976127147674,0.4952481091022491,0.1933274567127227,0.0,0.0,0.0963779687881469,25.64250373840332,25.0,-2.2323317527771,-4433.607421875,66.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,302.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.0979401543736457,0.0,0.0,0.0,0.0,1.0,0.0005682026385329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975583270192146,0.0982433706521987,-0.0006850418285466,0.0,9.939680603565648e-05,0.0,0.0,3.7842166423797607,0.0,0.0,0.0,0.2694225013256073,4.0,0.0,1.0
398460,293.1468505859375,297.1499938964844,293.1499938964844,0.0167823713272809,-828.0307006835938,304.140869140625,0.5609813928604126,0.050000000745058,0.0457383953034877,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737060546875,0.5609813928604126,0.050000000745058,0.0481647327542305,293.2392883300781,297.1499938964844,293.1499938964844,0.10328009724617,-1849.5079345703125,304.1591186523437,0.8064799308776855,0.1446686685085296,0.1020463556051254,293.1900329589844,297.1499938964844,293.1499938964844,0.2230989784002304,-4612.16552734375,304.1540832519531,0.990740954875946,0.2682431042194366,0.2545609474182129,293.3426513671875,297.1499938964844,293.1499938964844,0.0038125347346067,-1542.921875,294.7673645019531,0.5609813928604126,0.050000000745058,0.2284727543592453,291.17352294921875,291.1499938964844,268.744384765625,266.9552001953125,283.80859375,293.5878601074219,289.1732177734375,1.0,0.1840054988861084,0.8258880972862244,0.8258880972862244,1.0,1.0,-0.8148365020751953,0.3208138346672058,0.4940226674079895,0.1931471824645996,0.0,0.0,0.0933582559227943,25.619752883911133,25.0,-2.541135549545288,-4400.224609375,66.21916198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,302.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0971249714493751,0.0,0.0,0.0,0.0,1.0,0.0009442518348805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963854789733886,0.0981595143675804,-0.0017740402836352,0.0,9.856949327513576e-05,0.0,0.0,3.778998374938965,0.0,0.0,0.0,0.2693510949611664,4.0,0.0,1.0
398520,293.1468505859375,297.1499938964844,293.1499938964844,0.0167823713272809,-828.0307006835938,304.140869140625,0.5609813928604126,0.050000000745058,0.0457383953034877,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737060546875,0.5609813928604126,0.050000000745058,0.0481647327542305,293.2392883300781,297.1499938964844,293.1499938964844,0.10328009724617,-1849.5079345703125,304.1591186523437,0.8064799308776855,0.1446686685085296,0.1020463556051254,293.1900329589844,297.1499938964844,293.1499938964844,0.2230989784002304,-4612.16552734375,304.1540832519531,0.990740954875946,0.2682431042194366,0.2545609474182129,293.3426513671875,297.1499938964844,293.1499938964844,0.0038125347346067,-1542.921875,294.7673645019531,0.5609813928604126,0.050000000745058,0.2284727543592453,291.17352294921875,291.1499938964844,268.744384765625,266.9552001953125,283.80859375,293.5878601074219,289.1732177734375,1.0,0.1840054988861084,0.8258880972862244,0.8258880972862244,1.0,1.0,-0.8148365020751953,0.3208138346672058,0.4940226674079895,0.1931471824645996,0.0,0.0,0.0933582559227943,25.619752883911133,25.0,-2.541135549545288,-4400.224609375,66.21916198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,302.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0971249714493751,0.0,0.0,0.0,0.0,1.0,0.0009442518348805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963854789733886,0.0981595143675804,-0.0017740402836352,0.0,9.856949327513576e-05,0.0,0.0,3.778998374938965,0.0,0.0,0.0,0.2693510949611664,4.0,0.0,1.0
398580,293.1444091796875,297.1499938964844,293.1499938964844,0.01681156642735,-828.5757446289062,304.1487121582031,0.5610161423683167,0.050000000745058,0.045738186687231,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718444824219,0.5610161423683167,0.050000000745058,0.0481645129621028,293.2366638183594,297.1499938964844,293.1499938964844,0.1017333567142486,-1827.4097900390625,304.1586608886719,0.8031914234161377,0.1429356783628463,0.1008172333240509,293.1884765625,297.1499938964844,293.1499938964844,0.2223894149065017,-4600.69775390625,304.1539001464844,0.9900968074798584,0.2675493359565735,0.2538983225822449,293.34039306640625,297.1499938964844,293.1499938964844,0.0037698675878345,-1526.392578125,294.7055358886719,0.5610161423683167,0.050000000745058,0.2284717112779617,291.1716613769531,291.1499938964844,268.8065185546875,267.0064697265625,283.8298645019531,293.5716552734375,289.17138671875,1.0,0.1837152242660522,0.8260336518287659,0.8260336518287659,1.0,1.0,-0.8125642538070679,0.319704532623291,0.4928597509860992,0.1929617822170257,0.0,0.0,0.0906008407473564,25.59541702270508,25.0,-2.467799663543701,-4369.52392578125,65.83039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37158203125,302.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0964002087712287,0.0,0.0,0.0,0.0,1.0,0.0012622608337551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953300893306732,0.0984189733862876,-0.0030888821929693,0.0,9.783395944396034e-05,0.0,0.0,3.787521362304688,0.0,0.0,0.0,0.2693243324756622,4.0,0.0,1.0
398640,293.1444091796875,297.1499938964844,293.1499938964844,0.01681156642735,-828.5757446289062,304.1487121582031,0.5610161423683167,0.050000000745058,0.045738186687231,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718444824219,0.5610161423683167,0.050000000745058,0.0481645129621028,293.2366638183594,297.1499938964844,293.1499938964844,0.1017333567142486,-1827.4097900390625,304.1586608886719,0.8031914234161377,0.1429356783628463,0.1008172333240509,293.1884765625,297.1499938964844,293.1499938964844,0.2223894149065017,-4600.69775390625,304.1539001464844,0.9900968074798584,0.2675493359565735,0.2538983225822449,293.34039306640625,297.1499938964844,293.1499938964844,0.0037698675878345,-1526.392578125,294.7055358886719,0.5610161423683167,0.050000000745058,0.2284717112779617,291.1716613769531,291.1499938964844,268.8065185546875,267.0064697265625,283.8298645019531,293.5716552734375,289.17138671875,1.0,0.1837152242660522,0.8260336518287659,0.8260336518287659,1.0,1.0,-0.8125642538070679,0.319704532623291,0.4928597509860992,0.1929617822170257,0.0,0.0,0.0906008407473564,25.59541702270508,25.0,-2.467799663543701,-4369.52392578125,65.83039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37158203125,302.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0964002087712287,0.0,0.0,0.0,0.0,1.0,0.0012622608337551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953300893306732,0.0984189733862876,-0.0030888821929693,0.0,9.783395944396034e-05,0.0,0.0,3.787521362304688,0.0,0.0,0.0,0.2693243324756622,4.0,0.0,1.0
