time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1431884765625,297.1499938964844,293.1499938964844,0.0168693512678146,-830.0340576171875,304.1498107910156,0.5614731311798096,0.0502231493592262,0.0458168685436248,294.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1709899902344,0.5610727667808533,0.050000000745058,0.0481641478836536,293.2352905273437,297.1499938964844,293.1499938964844,0.1009965017437934,-1816.8565673828125,304.1584167480469,0.8016577363014221,0.1421108394861221,0.1002308949828147,293.18768310546875,297.1499938964844,293.1499938964844,0.2220457196235656,-4595.1376953125,304.15380859375,0.989830493927002,0.2672144770622253,0.2535785138607025,293.3392944335937,297.1499938964844,293.1499938964844,0.0037487403023988,-1518.1864013671875,294.6750183105469,0.5610727667808533,0.050000000745058,0.228469967842102,291.1708374023437,291.1499938964844,268.83721923828125,267.03173828125,283.840087890625,293.5635986328125,289.17059326171875,1.0,0.1835761219263076,0.8261064887046814,0.8261064887046814,1.0,1.0,-0.8115684986114502,0.3192144930362701,0.4923539757728576,0.1928918361663818,0.0,0.0,0.0892945826053619,25.578100204467773,25.0,-2.3550772666931152,-4355.123046875,65.65135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,302.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.096070297062397,0.0,0.0,0.0,0.0,1.0,0.0013955623144283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948366969823837,0.0985828787088394,-0.0037461812607944,0.0,9.749914170242846e-05,0.0,0.0,3.793221473693848,0.0,0.0,0.0,0.2693174481391907,4.0,0.0,1.0
398760,293.1421813964844,297.1499938964844,293.1499938964844,0.0170500632375478,-834.5323486328125,304.1495056152344,0.5628491640090942,0.0505071245133876,0.046063594520092,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1701354980469,0.5611987709999084,0.050000000745058,0.0481633245944976,293.2338562011719,297.1499938964844,293.1499938964844,0.1002842560410499,-1806.6412353515625,304.158203125,0.800251305103302,0.1413106322288513,0.0996627956628799,293.1869201660156,297.1499938964844,293.1499938964844,0.2217109203338623,-4589.72216796875,304.1537475585937,0.9896519780158995,0.2668873369693756,0.2532655596733093,293.3381652832031,297.1499938964844,293.1499938964844,0.0037277166265994,-1510.01416015625,294.64459228515625,0.5611987709999084,0.050000000745058,0.2284660786390304,291.16998291015625,291.1499938964844,268.8676452636719,267.0567626953125,283.8502502441406,293.5560913085937,289.169677734375,1.0,0.1834449172019958,0.826180636882782,0.826180636882782,1.0,1.0,-0.8108015060424805,0.3188238143920898,0.4919776618480682,0.1928737461566925,0.0,0.0,0.0880493000149726,25.55179977416992,25.0,-2.5325722694396973,-4341.4970703125,65.49578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,302.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0957620292901992,0.0,0.0,0.0,0.0,1.0,0.0015129762468859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943651795387268,0.0987415686249733,-0.0043763844296336,0.0,9.71862900769338e-05,0.0,0.0,3.798768997192383,0.0,0.0,0.0,0.2693116962909698,4.0,0.0,1.0
398820,293.140625,297.1499938964844,293.1499938964844,0.0174032896757125,-843.2050170898438,304.1490783691406,0.5654603838920593,0.0510216876864433,0.046537235379219,294.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.168212890625,0.5614266991615295,0.050000000745058,0.0481618382036685,293.2308044433594,297.1499938964844,293.1499938964844,0.0989400595426559,-1787.3255615234375,304.15771484375,0.7975558638572693,0.1398071497678756,0.0985872521996498,293.1854248046875,297.1499938964844,293.1499938964844,0.2210683375597,-4579.32861328125,304.153564453125,0.9892866015434264,0.2662551403045654,0.2526609599590301,293.3359680175781,297.1499938964844,293.1499938964844,0.0036861686967313,-1493.84423828125,294.5841369628906,0.5614266991615295,0.050000000745058,0.2284590303897857,291.16802978515625,291.1499938964844,268.9275207519531,267.10595703125,283.8705749511719,293.5419311523437,289.1677551269531,1.0,0.1831994652748108,0.8263289332389832,0.8263289332389832,1.0,1.0,-0.8093432784080505,0.3180745840072632,0.4912686944007873,0.1928565353155136,0.0,0.0,0.0857772156596183,25.504114151000977,25.0,-2.5224666595458984,-4316.13037109375,65.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,302.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.095207393169403,0.0,0.0,0.0,0.0,1.0,0.0017065142747014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935073271393776,0.0990256443619728,-0.0055183162912726,0.0,9.662340016802772e-05,0.0,0.0,3.808698177337648,0.0,0.0,0.0,0.2693013250827789,4.0,0.0,1.0
398880,293.140625,297.1499938964844,293.1499938964844,0.0174032896757125,-843.2050170898438,304.1490783691406,0.5654603838920593,0.0510216876864433,0.046537235379219,294.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.168212890625,0.5614266991615295,0.050000000745058,0.0481618382036685,293.2308044433594,297.1499938964844,293.1499938964844,0.0989400595426559,-1787.3255615234375,304.15771484375,0.7975558638572693,0.1398071497678756,0.0985872521996498,293.1854248046875,297.1499938964844,293.1499938964844,0.2210683375597,-4579.32861328125,304.153564453125,0.9892866015434264,0.2662551403045654,0.2526609599590301,293.3359680175781,297.1499938964844,293.1499938964844,0.0036861686967313,-1493.84423828125,294.5841369628906,0.5614266991615295,0.050000000745058,0.2284590303897857,291.16802978515625,291.1499938964844,268.9275207519531,267.10595703125,283.8705749511719,293.5419311523437,289.1677551269531,1.0,0.1831994652748108,0.8263289332389832,0.8263289332389832,1.0,1.0,-0.8093432784080505,0.3180745840072632,0.4912686944007873,0.1928565353155136,0.0,0.0,0.0857772156596183,25.504114151000977,25.0,-2.5224666595458984,-4316.13037109375,65.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,302.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.095207393169403,0.0,0.0,0.0,0.0,1.0,0.0017065142747014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935073271393776,0.0990256443619728,-0.0055183162912726,0.0,9.662340016802772e-05,0.0,0.0,3.808698177337648,0.0,0.0,0.0,0.2693013250827789,4.0,0.0,1.0
398940,293.1392822265625,297.1499938964844,293.1499938964844,0.017748437821865,-851.530517578125,304.1488342285156,0.567950963973999,0.0515321306884288,0.0469927042722702,294.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.561646580696106,0.050000000745058,0.0481604076921939,293.227294921875,297.1499938964844,293.1499938964844,0.0977335423231124,-1769.952880859375,304.1571350097656,0.7951357364654541,0.1384731531143188,0.0976226553320884,293.1839904785156,297.1499938964844,293.1499938964844,0.2204482555389404,-4569.28076171875,304.1534118652344,0.9889371395111084,0.265650987625122,0.2520833611488342,293.3338317871094,297.1499938964844,293.1499938964844,0.0036450927145779,-1477.797119140625,294.5246276855469,0.561646580696106,0.050000000745058,0.2284522503614425,291.16656494140625,291.1499938964844,268.9859924316406,267.1538391113281,283.8900756835937,293.5273742675781,289.1663513183594,1.0,0.182975634932518,0.8264772295951843,0.8264772295951843,1.0,1.0,-0.8080291152000427,0.3173817992210388,0.4906473159790039,0.1928865164518356,0.0,0.0,0.0836777538061142,25.45970726013184,25.0,-2.0201473236083984,-4292.8779296875,64.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,302.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0947317779064178,0.0,0.0,0.0,0.0,1.0,0.0018580991309136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927323549985885,0.0992328003048896,-0.0065004453063011,0.0,9.61407131399028e-05,0.0,0.0,3.815760612487793,0.0,0.0,0.0,0.2692874073982239,4.0,0.0,1.0
399000,293.1392822265625,297.1499938964844,293.1499938964844,0.017748437821865,-851.530517578125,304.1488342285156,0.567950963973999,0.0515321306884288,0.0469927042722702,294.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.561646580696106,0.050000000745058,0.0481604076921939,293.227294921875,297.1499938964844,293.1499938964844,0.0977335423231124,-1769.952880859375,304.1571350097656,0.7951357364654541,0.1384731531143188,0.0976226553320884,293.1839904785156,297.1499938964844,293.1499938964844,0.2204482555389404,-4569.28076171875,304.1534118652344,0.9889371395111084,0.265650987625122,0.2520833611488342,293.3338317871094,297.1499938964844,293.1499938964844,0.0036450927145779,-1477.797119140625,294.5246276855469,0.561646580696106,0.050000000745058,0.2284522503614425,291.16656494140625,291.1499938964844,268.9859924316406,267.1538391113281,283.8900756835937,293.5273742675781,289.1663513183594,1.0,0.182975634932518,0.8264772295951843,0.8264772295951843,1.0,1.0,-0.8080291152000427,0.3173817992210388,0.4906473159790039,0.1928865164518356,0.0,0.0,0.0836777538061142,25.45970726013184,25.0,-2.0201473236083984,-4292.8779296875,64.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,302.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0947317779064178,0.0,0.0,0.0,0.0,1.0,0.0018580991309136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927323549985885,0.0992328003048896,-0.0065004453063011,0.0,9.61407131399028e-05,0.0,0.0,3.815760612487793,0.0,0.0,0.0,0.2692874073982239,4.0,0.0,1.0
399060,293.1380310058594,297.1499938964844,293.1499938964844,0.0181082375347614,-860.0631103515625,304.14862060546875,0.5704981088638306,0.0520580671727657,0.0474601835012435,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.5618853569030762,0.050000000745058,0.0481588579714298,293.2232360839844,297.1499938964844,293.1499938964844,0.096695490181446,-1754.9935302734375,304.156494140625,0.793100118637085,0.1373407840728759,0.0967935845255851,293.1825866699219,297.1499938964844,293.1499938964844,0.2198526263236999,-4559.61865234375,304.1532592773437,0.988634705543518,0.2650740146636963,0.2515313327312469,293.3316955566406,297.1499938964844,293.1499938964844,0.0036045799497514,-1461.922607421875,294.4659729003906,0.5618853569030762,0.050000000745058,0.2284448891878128,291.16534423828125,291.1499938964844,269.0428161621094,267.20025634765625,283.9085998535156,293.51202392578125,289.1651611328125,1.0,0.1827737390995025,0.8266206979751587,0.8266206979751587,1.0,1.0,-0.8069218993186951,0.3167662024497986,0.4901557266712188,0.1929927915334701,0.0,0.0,0.081716850399971,25.415117263793945,25.0,-1.7034074068069458,-4271.3896484375,64.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,302.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0943266600370407,0.0,0.0,0.0,0.0,1.0,0.0019820653833448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920134708285331,0.0993727222084999,-0.0073592546395957,0.0,9.572957060299814e-05,0.0,0.0,3.820268392562866,0.0,0.0,0.0,0.2692691385746002,4.0,0.0,1.0
399120,293.1380310058594,297.1499938964844,293.1499938964844,0.0181082375347614,-860.0631103515625,304.14862060546875,0.5704981088638306,0.0520580671727657,0.0474601835012435,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.5618853569030762,0.050000000745058,0.0481588579714298,293.2232360839844,297.1499938964844,293.1499938964844,0.096695490181446,-1754.9935302734375,304.156494140625,0.793100118637085,0.1373407840728759,0.0967935845255851,293.1825866699219,297.1499938964844,293.1499938964844,0.2198526263236999,-4559.61865234375,304.1532592773437,0.988634705543518,0.2650740146636963,0.2515313327312469,293.3316955566406,297.1499938964844,293.1499938964844,0.0036045799497514,-1461.922607421875,294.4659729003906,0.5618853569030762,0.050000000745058,0.2284448891878128,291.16534423828125,291.1499938964844,269.0428161621094,267.20025634765625,283.9085998535156,293.51202392578125,289.1651611328125,1.0,0.1827737390995025,0.8266206979751587,0.8266206979751587,1.0,1.0,-0.8069218993186951,0.3167662024497986,0.4901557266712188,0.1929927915334701,0.0,0.0,0.081716850399971,25.415117263793945,25.0,-1.7034074068069458,-4271.3896484375,64.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,302.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0943266600370407,0.0,0.0,0.0,0.0,1.0,0.0019820653833448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920134708285331,0.0993727222084999,-0.0073592546395957,0.0,9.572957060299814e-05,0.0,0.0,3.820268392562866,0.0,0.0,0.0,0.2692691385746002,4.0,0.0,1.0
399180,293.1368713378906,297.1499938964844,293.1499938964844,0.0184854064136743,-868.8582763671875,304.1484375,0.5731212496757507,0.0526003874838352,0.0479421615600585,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.5621528029441833,0.050000000745058,0.048157125711441,293.2185363769531,297.1499938964844,293.1499938964844,0.0958463251590728,-1742.7626953125,304.15576171875,0.7915133237838745,0.1364336311817169,0.096116118133068,293.1812438964844,297.1499938964844,293.1499938964844,0.2192834168672561,-4550.37939453125,304.15313720703125,0.9883902668952942,0.2645230293273926,0.2510037422180176,293.32958984375,297.1499938964844,293.1499938964844,0.0035645763855427,-1446.2122802734375,294.4080505371094,0.5621528029441833,0.050000000745058,0.2284366637468338,291.1642150878906,291.1499938964844,269.09783935546875,267.2450256347656,283.9261169433594,293.4958801269531,289.1640319824219,1.0,0.1825938373804092,0.8267641067504883,0.8267641067504883,1.0,1.0,-0.8060421347618103,0.3162321448326111,0.4898099899291992,0.1931917071342468,0.0,0.0,0.0798984542489051,25.36919403076172,25.0,-1.584304928779602,-4251.728515625,64.50894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,302.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0939802452921867,0.0,0.0,0.0,0.0,1.0,0.0020868370775133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913501009345054,0.0994730740785598,-0.0081229740753769,0.0,9.53780036070384e-05,0.0,0.0,3.8232929706573486,0.0,0.0,0.0,0.2692490816116333,4.0,0.0,1.0
399240,293.1368713378906,297.1499938964844,293.1499938964844,0.0184854064136743,-868.8582763671875,304.1484375,0.5731212496757507,0.0526003874838352,0.0479421615600585,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.5621528029441833,0.050000000745058,0.048157125711441,293.2185363769531,297.1499938964844,293.1499938964844,0.0958463251590728,-1742.7626953125,304.15576171875,0.7915133237838745,0.1364336311817169,0.096116118133068,293.1812438964844,297.1499938964844,293.1499938964844,0.2192834168672561,-4550.37939453125,304.15313720703125,0.9883902668952942,0.2645230293273926,0.2510037422180176,293.32958984375,297.1499938964844,293.1499938964844,0.0035645763855427,-1446.2122802734375,294.4080505371094,0.5621528029441833,0.050000000745058,0.2284366637468338,291.1642150878906,291.1499938964844,269.09783935546875,267.2450256347656,283.9261169433594,293.4958801269531,289.1640319824219,1.0,0.1825938373804092,0.8267641067504883,0.8267641067504883,1.0,1.0,-0.8060421347618103,0.3162321448326111,0.4898099899291992,0.1931917071342468,0.0,0.0,0.0798984542489051,25.36919403076172,25.0,-1.584304928779602,-4251.728515625,64.50894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,302.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0939802452921867,0.0,0.0,0.0,0.0,1.0,0.0020868370775133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913501009345054,0.0994730740785598,-0.0081229740753769,0.0,9.53780036070384e-05,0.0,0.0,3.8232929706573486,0.0,0.0,0.0,0.2692490816116333,4.0,0.0,1.0
399300,293.13629150390625,297.1499938964844,293.1499938964844,0.0186807494610548,-873.3562622070312,304.1483764648437,0.5744629502296448,0.0528776347637176,0.0481886230409145,294.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5622997283935547,0.050000000745058,0.0481561720371246,293.2159423828125,297.1499938964844,293.1499938964844,0.0955012962222099,-1737.8013916015625,304.15533447265625,0.7909131050109863,0.1360740810632705,0.0958412885665893,293.1805725097656,297.1499938964844,293.1499938964844,0.2190092056989669,-4545.927734375,304.1530456542969,0.9882930517196656,0.2642573416233063,0.2507491707801819,293.3285522460937,297.1499938964844,293.1499938964844,0.0035447815898805,-1438.42724609375,294.3793334960937,0.5622997283935547,0.050000000745058,0.228432148694992,291.16363525390625,291.1499938964844,269.1246032714844,267.2667236328125,283.9345397949219,293.487548828125,289.1634826660156,1.0,0.1825125515460968,0.8268358111381531,0.8268358111381531,1.0,1.0,-0.8056959509849548,0.315998375415802,0.4896975755691528,0.1933301389217376,0.0,0.0,0.0790459886193275,25.34547615051269,25.0,-1.5843117237091064,-4242.6181640625,64.42321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,302.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0938265323638916,0.0,0.0,0.0,0.0,1.0,0.0021334048360586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910399332642555,0.0995132178068161,-0.008473290130496,0.0,9.52219997998327e-05,0.0,0.0,3.824439525604248,0.0,0.0,0.0,0.2692389190196991,4.0,0.0,1.0
399360,293.1357421875,297.1499938964844,293.1499938964844,0.018880670890212,-877.9209594726562,304.1483154296875,0.5758247375488281,0.0531589984893798,0.0484386794269084,294.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631774902344,0.5624563694000244,0.050000000745058,0.0481551587581634,293.21319580078125,297.1499938964844,293.1499938964844,0.0952140614390373,-1733.680419921875,304.1548767089844,0.790454626083374,0.135782316327095,0.0956128761172294,293.179931640625,297.1499938964844,293.1499938964844,0.2187422066926956,-4541.5927734375,304.1529846191406,0.9882137179374696,0.2639983296394348,0.250500738620758,293.3275146484375,297.1499938964844,293.1499938964844,0.003525118343532,-1430.687255859375,294.35076904296875,0.5624563694000244,0.050000000745058,0.2284273356199264,291.1630554199219,291.1499938964844,269.1508483886719,267.2879638671875,283.94268798828125,293.4790344238281,289.1628723144531,1.0,0.182437390089035,0.8269075155258179,0.8269075155258179,1.0,1.0,-0.8054168224334717,0.3157885670661926,0.4896282255649566,0.1934960931539535,0.0,0.0,0.078234851360321,25.3211727142334,25.0,-1.6130706071853638,-4234.01611328125,64.3470230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,302.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0936845541000366,0.0,0.0,0.0,0.0,1.0,0.0021765723358839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907450392842292,0.0995489209890365,-0.0088038817048072,0.0,9.507791401119904e-05,0.0,0.0,3.825431108474731,0.0,0.0,0.0,0.269228994846344,4.0,0.0,1.0
399420,293.1347045898437,297.1499938964844,293.1499938964844,0.0192942414432764,-887.2433471679688,304.148193359375,0.5786052346229553,0.0537331663072109,0.0489491298794746,294.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.5627993941307068,0.050000000745058,0.0481529422104358,293.2071533203125,297.1499938964844,293.1499938964844,0.0948162898421287,-1728.0103759765625,304.1539306640625,0.7899733781814575,0.1354057639837265,0.0952979549765586,293.1786499023437,297.1499938964844,293.1499938964844,0.2182295471429824,-4533.26904296875,304.15283203125,0.9881089329719543,0.2634995281696319,0.2500219941139221,293.325439453125,297.1499938964844,293.1499938964844,0.0034862046595662,-1415.3519287109375,294.29412841796875,0.5627993941307068,0.050000000745058,0.2284168303012848,291.1618347167969,291.1499938964844,269.2016296386719,267.3289489746094,283.95831298828125,293.4616394042969,289.16162109375,1.0,0.1823055446147918,0.8270508646965027,0.8270508646965027,1.0,1.0,-0.8050616383552551,0.31544229388237,0.4896193146705627,0.1939094811677932,0.0,0.0,0.07674091309309,25.270751953125,25.0,-1.7245278358459473,-4218.34326171875,64.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,302.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0934310033917427,0.0,0.0,0.0,0.0,1.0,0.0022538965567946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902021303772926,0.0996120125055313,-0.0094098849222064,0.0,9.482059249421582e-05,0.0,0.0,3.827148675918579,0.0,0.0,0.0,0.2692103087902069,4.0,0.0,1.0
399480,293.1347045898437,297.1499938964844,293.1499938964844,0.0192942414432764,-887.2433471679688,304.148193359375,0.5786052346229553,0.0537331663072109,0.0489491298794746,294.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.5627993941307068,0.050000000745058,0.0481529422104358,293.2071533203125,297.1499938964844,293.1499938964844,0.0948162898421287,-1728.0103759765625,304.1539306640625,0.7899733781814575,0.1354057639837265,0.0952979549765586,293.1786499023437,297.1499938964844,293.1499938964844,0.2182295471429824,-4533.26904296875,304.15283203125,0.9881089329719543,0.2634995281696319,0.2500219941139221,293.325439453125,297.1499938964844,293.1499938964844,0.0034862046595662,-1415.3519287109375,294.29412841796875,0.5627993941307068,0.050000000745058,0.2284168303012848,291.1618347167969,291.1499938964844,269.2016296386719,267.3289489746094,283.95831298828125,293.4616394042969,289.16162109375,1.0,0.1823055446147918,0.8270508646965027,0.8270508646965027,1.0,1.0,-0.8050616383552551,0.31544229388237,0.4896193146705627,0.1939094811677932,0.0,0.0,0.07674091309309,25.270751953125,25.0,-1.7245278358459473,-4218.34326171875,64.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,302.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0934310033917427,0.0,0.0,0.0,0.0,1.0,0.0022538965567946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902021303772926,0.0996120125055313,-0.0094098849222064,0.0,9.482059249421582e-05,0.0,0.0,3.827148675918579,0.0,0.0,0.0,0.2692103087902069,4.0,0.0,1.0
399540,293.1336975097656,297.1499938964844,293.1499938964844,0.0197260379791259,-896.8113403320312,304.1480712890625,0.5814552903175354,0.0543218366801738,0.0494726598262786,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5631821751594543,0.050000000745058,0.0481504760682582,293.200439453125,297.1499938964844,293.1499938964844,0.0946674793958664,-1725.966552734375,304.1528625488281,0.7901068925857544,0.1353181153535843,0.0951829254627227,293.1773986816406,297.1499938964844,293.1499938964844,0.2177454084157943,-4525.40869140625,304.1527099609375,0.988076388835907,0.2630261480808258,0.2495671063661575,293.3233642578125,297.1499938964844,293.1499938964844,0.0034478458110243,-1400.213623046875,294.23809814453125,0.5631821751594543,0.050000000745058,0.2284051328897476,291.1604919433594,291.1499938964844,269.25,267.3677673339844,283.9729919433594,293.4440002441406,289.1602783203125,1.0,0.1821995824575424,0.8271942138671875,0.8271942138671875,1.0,1.0,-0.8049889206886292,0.3152021169662475,0.489786833524704,0.1944262981414795,0.0,0.0,0.075433649122715,25.217912673950195,25.0,-1.8769384622573853,-4204.79931640625,64.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,302.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0932135060429573,0.0,0.0,0.0,0.0,1.0,0.0023200307041406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897261947393417,0.0996681526303291,-0.0099419578909873,0.0,9.459986176807432e-05,0.0,0.0,3.82868218421936,0.0,0.0,0.0,0.2691939771175384,4.0,0.0,1.0
399600,293.1336975097656,297.1499938964844,293.1499938964844,0.0197260379791259,-896.8113403320312,304.1480712890625,0.5814552903175354,0.0543218366801738,0.0494726598262786,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.5631821751594543,0.050000000745058,0.0481504760682582,293.200439453125,297.1499938964844,293.1499938964844,0.0946674793958664,-1725.966552734375,304.1528625488281,0.7901068925857544,0.1353181153535843,0.0951829254627227,293.1773986816406,297.1499938964844,293.1499938964844,0.2177454084157943,-4525.40869140625,304.1527099609375,0.988076388835907,0.2630261480808258,0.2495671063661575,293.3233642578125,297.1499938964844,293.1499938964844,0.0034478458110243,-1400.213623046875,294.23809814453125,0.5631821751594543,0.050000000745058,0.2284051328897476,291.1604919433594,291.1499938964844,269.25,267.3677673339844,283.9729919433594,293.4440002441406,289.1602783203125,1.0,0.1821995824575424,0.8271942138671875,0.8271942138671875,1.0,1.0,-0.8049889206886292,0.3152021169662475,0.489786833524704,0.1944262981414795,0.0,0.0,0.075433649122715,25.217912673950195,25.0,-1.8769384622573853,-4204.79931640625,64.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,302.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0932135060429573,0.0,0.0,0.0,0.0,1.0,0.0023200307041406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897261947393417,0.0996681526303291,-0.0099419578909873,0.0,9.459986176807432e-05,0.0,0.0,3.82868218421936,0.0,0.0,0.0,0.2691939771175384,4.0,0.0,1.0
399660,293.1327819824219,297.1499938964844,293.1499938964844,0.0201753973960876,-906.5982055664062,304.1479797363281,0.5843645930290222,0.0549233257770538,0.0500078648328781,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591796875,0.5636048913002014,0.050000000745058,0.048147764056921,293.1930847167969,297.1499938964844,293.1499938964844,0.0947762429714202,-1727.67529296875,304.1517333984375,0.7908776998519897,0.1355332732200622,0.0952748134732246,293.1762084960937,297.1499938964844,293.1499938964844,0.2172882556915283,-4517.98681640625,304.1525573730469,0.9881153106689452,0.2625769376754761,0.2491350322961807,293.3212585449219,297.1499938964844,293.1499938964844,0.0034100443590432,-1385.274169921875,294.1827392578125,0.5636048913002014,0.050000000745058,0.2283922582864761,291.1590576171875,291.1499938964844,269.29656982421875,267.4049987792969,283.9870300292969,293.4264221191406,289.1588439941406,1.0,0.1821203976869583,0.8273338675498962,0.8273338675498962,1.0,1.0,-0.8052043318748474,0.3150697648525238,0.4901345670223236,0.1950489729642868,0.0,0.0,0.0743231773376464,25.162792205810547,25.0,-1.9664055109024048,-4193.35986328125,64.09729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,302.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0930274650454521,0.0,0.0,0.0,0.0,1.0,0.0023757596500217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893206223845481,0.0997205451130867,-0.0103999227285385,0.0,9.441105066798627e-05,0.0,0.0,3.83016300201416,0.0,0.0,0.0,0.2691804468631744,4.0,0.0,1.0
399720,293.1327819824219,297.1499938964844,293.1499938964844,0.0201753973960876,-906.5982055664062,304.1479797363281,0.5843645930290222,0.0549233257770538,0.0500078648328781,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591796875,0.5636048913002014,0.050000000745058,0.048147764056921,293.1930847167969,297.1499938964844,293.1499938964844,0.0947762429714202,-1727.67529296875,304.1517333984375,0.7908776998519897,0.1355332732200622,0.0952748134732246,293.1762084960937,297.1499938964844,293.1499938964844,0.2172882556915283,-4517.98681640625,304.1525573730469,0.9881153106689452,0.2625769376754761,0.2491350322961807,293.3212585449219,297.1499938964844,293.1499938964844,0.0034100443590432,-1385.274169921875,294.1827392578125,0.5636048913002014,0.050000000745058,0.2283922582864761,291.1590576171875,291.1499938964844,269.29656982421875,267.4049987792969,283.9870300292969,293.4264221191406,289.1588439941406,1.0,0.1821203976869583,0.8273338675498962,0.8273338675498962,1.0,1.0,-0.8052043318748474,0.3150697648525238,0.4901345670223236,0.1950489729642868,0.0,0.0,0.0743231773376464,25.162792205810547,25.0,-1.9664055109024048,-4193.35986328125,64.09729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,302.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0930274650454521,0.0,0.0,0.0,0.0,1.0,0.0023757596500217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893206223845481,0.0997205451130867,-0.0103999227285385,0.0,9.441105066798627e-05,0.0,0.0,3.83016300201416,0.0,0.0,0.0,0.2691804468631744,4.0,0.0,1.0
399780,293.13189697265625,297.1499938964844,293.1499938964844,0.020641878247261,-916.5828247070312,304.1478576660156,0.5873275399208069,0.055537212640047,0.0505539141595363,294.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.5640695691108704,0.050000000745058,0.0481447950005531,293.18505859375,297.1499938964844,293.1499938964844,0.0951656848192215,-1733.4716796875,304.1505126953125,0.792343258857727,0.1360739022493362,0.0955927595496177,293.1750183105469,297.1499938964844,293.1499938964844,0.2168555408716201,-4510.958984375,304.1524353027344,0.988227128982544,0.2621511816978454,0.248724952340126,293.3191833496094,297.1499938964844,293.1499938964844,0.0033727777190506,-1370.5216064453125,294.1280822753906,0.5640695691108704,0.050000000745058,0.2283781766891479,291.1576538085937,291.1499938964844,269.3420715332031,267.4412536621094,284.0005798339844,293.4089050292969,289.15740966796875,1.0,0.1820695996284485,0.8274734616279602,0.8274734616279602,1.0,1.0,-0.8057286143302917,0.3150625228881836,0.4906660914421081,0.1957630813121795,0.0,0.0,0.0734023675322532,25.105005264282227,25.0,-1.982098698616028,-4183.96875,64.09837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,301.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0928705558180809,0.0,0.0,0.0,0.0,1.0,0.0024218179751187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889836698770523,0.0997685641050338,-0.0107848932966589,0.0,9.425180905964226e-05,0.0,0.0,3.831567287445069,0.0,0.0,0.0,0.2691696882247925,4.0,0.0,1.0
399840,293.13189697265625,297.1499938964844,293.1499938964844,0.020641878247261,-916.5828247070312,304.1478576660156,0.5873275399208069,0.055537212640047,0.0505539141595363,294.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.5640695691108704,0.050000000745058,0.0481447950005531,293.18505859375,297.1499938964844,293.1499938964844,0.0951656848192215,-1733.4716796875,304.1505126953125,0.792343258857727,0.1360739022493362,0.0955927595496177,293.1750183105469,297.1499938964844,293.1499938964844,0.2168555408716201,-4510.958984375,304.1524353027344,0.988227128982544,0.2621511816978454,0.248724952340126,293.3191833496094,297.1499938964844,293.1499938964844,0.0033727777190506,-1370.5216064453125,294.1280822753906,0.5640695691108704,0.050000000745058,0.2283781766891479,291.1576538085937,291.1499938964844,269.3420715332031,267.4412536621094,284.0005798339844,293.4089050292969,289.15740966796875,1.0,0.1820695996284485,0.8274734616279602,0.8274734616279602,1.0,1.0,-0.8057286143302917,0.3150625228881836,0.4906660914421081,0.1957630813121795,0.0,0.0,0.0734023675322532,25.105005264282227,25.0,-1.982098698616028,-4183.96875,64.09837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,301.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0928705558180809,0.0,0.0,0.0,0.0,1.0,0.0024218179751187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889836698770523,0.0997685641050338,-0.0107848932966589,0.0,9.425180905964226e-05,0.0,0.0,3.831567287445069,0.0,0.0,0.0,0.2691696882247925,4.0,0.0,1.0
399900,293.1315002441406,297.1499938964844,293.1499938964844,0.0208818912506103,-921.6542358398438,304.1478271484375,0.5888246893882751,0.0558490417897701,0.050831202417612,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.5643134713172913,0.050000000745058,0.0481432378292083,293.18084716796875,297.1499938964844,293.1499938964844,0.0954607054591178,-1737.828125,304.1498718261719,0.793318510055542,0.1364555656909942,0.0958321318030357,293.1744384765625,297.1499938964844,293.1499938964844,0.2166485339403152,-4507.5966796875,304.1523742675781,0.9883052706718444,0.2619469761848449,0.2485280334949493,293.3181457519531,297.1499938964844,293.1499938964844,0.0033543638419359,-1363.224365234375,294.1010437011719,0.5643134713172913,0.050000000745058,0.228370800614357,291.15692138671875,291.1499938964844,269.3643798828125,267.458984375,284.0070495605469,293.4003295898437,289.1567077636719,1.0,0.1820549368858337,0.827543318271637,0.827543318271637,1.0,1.0,-0.8061016201972961,0.3151099383831024,0.4909917116165161,0.196138247847557,0.0,0.0,0.0730142518877983,25.075454711914062,25.0,-2.0159077644348145,-4180.013671875,64.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044677734375,301.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0928024128079414,0.0,0.0,0.0,0.0,1.0,0.00244150031358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888401493430137,0.0997913107275962,-0.0109511576592922,0.0,9.418265108251944e-05,0.0,0.0,3.8322536945343018,0.0,0.0,0.0,0.2691653072834015,4.0,0.0,1.0
399960,293.1310729980469,297.1499938964844,293.1499938964844,0.0211266539990901,-926.7817993164062,304.14776611328125,0.5903290510177612,0.0561643354594707,0.0511114969849586,294.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.5645619034767151,0.050000000745058,0.0481416583061218,293.17657470703125,297.1499938964844,293.1499938964844,0.095817744731903,-1743.083984375,304.1492614746094,0.7944390177726746,0.1369047611951828,0.0961209386587143,293.17388916015625,297.1499938964844,293.1499938964844,0.2164480537176132,-4504.3408203125,304.1523132324219,0.988394558429718,0.261748731136322,0.2483366429805755,293.3171081542969,297.1499938964844,293.1499938964844,0.0033360889647156,-1355.9781494140625,294.0741577148437,0.5645619034767151,0.050000000745058,0.2283633053302765,291.1561889648437,291.1499938964844,269.3863830566406,267.4764709472656,284.0133361816406,293.3919982910156,289.15594482421875,1.0,0.1820476353168487,0.8276100158691406,0.8276100158691406,1.0,1.0,-0.8065440654754639,0.3151920139789581,0.4913520514965057,0.19651760160923,0.0,0.0,0.0726784840226173,25.045818328857425,25.0,-2.0571770668029785,-4176.56640625,64.14212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,301.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0927412211894989,0.0,0.0,0.0,0.0,1.0,0.0024589183740317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887146219611167,0.0998137816786766,-0.0110991625115275,0.0,9.41205507842824e-05,0.0,0.0,3.832953453063965,0.0,0.0,0.0,0.2691617608070373,4.0,0.0,1.0
400020,293.1302795410156,297.1499938964844,293.1499938964844,0.0216437950730323,-937.198486328125,304.14764404296875,0.5933496356010437,0.0568048059940338,0.0516811124980449,294.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15478515625,0.5650644898414612,0.050000000745058,0.0481384731829166,293.1679382324219,297.1499938964844,293.1499938964844,0.0966962799429893,-1755.971923828125,304.1480407714844,0.7970529198646545,0.137983351945877,0.0968291163444519,293.1727600097656,297.1499938964844,293.1499938964844,0.2160659879446029,-4498.13720703125,304.15216064453125,0.9885967969894408,0.2613696455955505,0.2479703724384308,293.31500244140625,297.1499938964844,293.1499938964844,0.0032999652903527,-1341.640380859375,294.0209045410156,0.5650644898414612,0.050000000745058,0.2283481806516647,291.1546630859375,291.1499938964844,269.429443359375,267.5106201171875,284.0253295898437,293.37628173828125,289.1544189453125,1.0,0.1820544302463531,0.827743411064148,0.827743411064148,1.0,1.0,-0.807616114616394,0.3154554665088653,0.4921606481075287,0.1972753405570984,0.0,0.0,0.0721623972058296,24.98714065551757,25.0,-2.108964443206787,-4171.14404296875,64.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,301.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0926396623253822,0.0,0.0,0.0,0.0,1.0,0.0024871167261153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885177031159401,0.0998581945896148,-0.0113404877483844,0.0,9.401747956871986e-05,0.0,0.0,3.834404468536377,0.0,0.0,0.0,0.2691570520401001,4.0,0.0,1.0
400080,293.1302795410156,297.1499938964844,293.1499938964844,0.0216437950730323,-937.198486328125,304.14764404296875,0.5933496356010437,0.0568048059940338,0.0516811124980449,294.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15478515625,0.5650644898414612,0.050000000745058,0.0481384731829166,293.1679382324219,297.1499938964844,293.1499938964844,0.0966962799429893,-1755.971923828125,304.1480407714844,0.7970529198646545,0.137983351945877,0.0968291163444519,293.1727600097656,297.1499938964844,293.1499938964844,0.2160659879446029,-4498.13720703125,304.15216064453125,0.9885967969894408,0.2613696455955505,0.2479703724384308,293.31500244140625,297.1499938964844,293.1499938964844,0.0032999652903527,-1341.640380859375,294.0209045410156,0.5650644898414612,0.050000000745058,0.2283481806516647,291.1546630859375,291.1499938964844,269.429443359375,267.5106201171875,284.0253295898437,293.37628173828125,289.1544189453125,1.0,0.1820544302463531,0.827743411064148,0.827743411064148,1.0,1.0,-0.807616114616394,0.3154554665088653,0.4921606481075287,0.1972753405570984,0.0,0.0,0.0721623972058296,24.98714065551757,25.0,-2.108964443206787,-4171.14404296875,64.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,301.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0926396623253822,0.0,0.0,0.0,0.0,1.0,0.0024871167261153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885177031159401,0.0998581945896148,-0.0113404877483844,0.0,9.401747956871986e-05,0.0,0.0,3.834404468536377,0.0,0.0,0.0,0.2691570520401001,4.0,0.0,1.0
400140,293.1295166015625,297.1499938964844,293.1499938964844,0.0220725610852241,-947.2894897460938,304.1477355957031,0.5963775515556335,0.0574573129415512,0.052261970937252,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532897949219,0.5655725002288818,0.050000000745058,0.0481352657079696,293.15924072265625,297.1499938964844,293.1499938964844,0.0977845191955566,-1771.877685546875,304.1469116210937,0.800132691860199,0.1392997056245803,0.0977034643292427,293.17169189453125,297.1499938964844,293.1499938964844,0.2157076448202133,-4492.31787109375,304.15203857421875,0.988827645778656,0.2610132396221161,0.2476257681846618,293.3128967285156,297.1499938964844,293.1499938964844,0.0032643997110426,-1327.503662109375,293.9683837890625,0.5655725002288818,0.050000000745058,0.228332981467247,291.1531677246094,291.1499938964844,269.4711608886719,267.5435791015625,284.0367431640625,293.3619384765625,289.1529235839844,1.0,0.1820896714925766,0.8278768658638,0.8278768658638,1.0,1.0,-0.8089269399642944,0.3158408403396606,0.4930861294269562,0.1980436444282531,0.0,0.0,0.0718493089079856,24.92978286743164,25.0,-2.062736988067627,-4167.59375,64.3484878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,301.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.0925673395395279,0.0,0.0,0.0,0.0,1.0,0.0025066195521503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883922204375267,0.0999008640646934,-0.0115086436271667,0.0,9.394407970830798e-05,0.0,0.0,3.835885763168335,0.0,0.0,0.0,0.2691554725170135,4.0,0.0,1.0
400200,293.1295166015625,297.1499938964844,293.1499938964844,0.0220725610852241,-947.2894897460938,304.1477355957031,0.5963775515556335,0.0574573129415512,0.052261970937252,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532897949219,0.5655725002288818,0.050000000745058,0.0481352657079696,293.15924072265625,297.1499938964844,293.1499938964844,0.0977845191955566,-1771.877685546875,304.1469116210937,0.800132691860199,0.1392997056245803,0.0977034643292427,293.17169189453125,297.1499938964844,293.1499938964844,0.2157076448202133,-4492.31787109375,304.15203857421875,0.988827645778656,0.2610132396221161,0.2476257681846618,293.3128967285156,297.1499938964844,293.1499938964844,0.0032643997110426,-1327.503662109375,293.9683837890625,0.5655725002288818,0.050000000745058,0.228332981467247,291.1531677246094,291.1499938964844,269.4711608886719,267.5435791015625,284.0367431640625,293.3619384765625,289.1529235839844,1.0,0.1820896714925766,0.8278768658638,0.8278768658638,1.0,1.0,-0.8089269399642944,0.3158408403396606,0.4930861294269562,0.1980436444282531,0.0,0.0,0.0718493089079856,24.92978286743164,25.0,-2.062736988067627,-4167.59375,64.3484878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,301.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.029296875,18000.0,0.0,0.0,0.0925673395395279,0.0,0.0,0.0,0.0,1.0,0.0025066195521503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883922204375267,0.0999008640646934,-0.0115086436271667,0.0,9.394407970830798e-05,0.0,0.0,3.835885763168335,0.0,0.0,0.0,0.2691554725170135,4.0,0.0,1.0
400260,293.1288146972656,297.1499938964844,293.1499938964844,0.0224917717278003,-958.6386108398438,304.1477966308594,0.5994062423706055,0.0581196434795856,0.0528519526124,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15185546875,0.566091775894165,0.050000000745058,0.0481320060789585,293.150390625,297.1499938964844,293.1499938964844,0.0990855395793914,-1790.829833984375,304.1457824707031,0.8036812543869019,0.140861764550209,0.0987461730837822,293.1706237792969,297.1499938964844,293.1499938964844,0.2153699249029159,-4486.83154296875,304.15191650390625,0.9890918731689452,0.2606774568557739,0.2473008185625076,293.310791015625,297.1499938964844,293.1499938964844,0.0032293321564793,-1313.543212890625,293.9166259765625,0.566091775894165,0.050000000745058,0.2283175140619278,291.1517333984375,291.1499938964844,269.511474609375,267.5753173828125,284.047607421875,293.3487854003906,289.1515197753906,1.0,0.1821519285440445,0.8280001282691956,0.8280001282691956,1.0,1.0,-0.8104740381240845,0.3163411319255829,0.4941328763961792,0.198834627866745,0.0,0.0,0.0717155337333679,24.87306785583496,25.0,-1.9718483686447144,-4165.71240234375,64.50849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,301.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.092524379491806,0.0,0.0,0.0,0.0,1.0,0.0025183749385178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883300155401229,0.0999405309557914,-0.0116105172783136,0.0,9.39004821702838e-05,0.0,0.0,3.837337255477905,0.0,0.0,0.0,0.2691565155982971,4.0,0.0,1.0
400320,293.1288146972656,297.1499938964844,293.1499938964844,0.0224917717278003,-958.6386108398438,304.1477966308594,0.5994062423706055,0.0581196434795856,0.0528519526124,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15185546875,0.566091775894165,0.050000000745058,0.0481320060789585,293.150390625,297.1499938964844,293.1499938964844,0.0990855395793914,-1790.829833984375,304.1457824707031,0.8036812543869019,0.140861764550209,0.0987461730837822,293.1706237792969,297.1499938964844,293.1499938964844,0.2153699249029159,-4486.83154296875,304.15191650390625,0.9890918731689452,0.2606774568557739,0.2473008185625076,293.310791015625,297.1499938964844,293.1499938964844,0.0032293321564793,-1313.543212890625,293.9166259765625,0.566091775894165,0.050000000745058,0.2283175140619278,291.1517333984375,291.1499938964844,269.511474609375,267.5753173828125,284.047607421875,293.3487854003906,289.1515197753906,1.0,0.1821519285440445,0.8280001282691956,0.8280001282691956,1.0,1.0,-0.8104740381240845,0.3163411319255829,0.4941328763961792,0.198834627866745,0.0,0.0,0.0717155337333679,24.87306785583496,25.0,-1.9718483686447144,-4165.71240234375,64.50849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,301.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.092524379491806,0.0,0.0,0.0,0.0,1.0,0.0025183749385178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883300155401229,0.0999405309557914,-0.0116105172783136,0.0,9.39004821702838e-05,0.0,0.0,3.837337255477905,0.0,0.0,0.0,0.2691565155982971,4.0,0.0,1.0
400380,293.128173828125,297.1499938964844,293.1499938964844,0.0229099337011575,-969.562255859375,304.1478271484375,0.6024279594421387,0.0587907321751117,0.0534499436616897,294.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.566622257232666,0.050000000745058,0.0481286868453025,293.14141845703125,297.1499938964844,293.1499938964844,0.1006109565496444,-1812.9688720703125,304.1446533203125,0.8076857924461365,0.1426741182804107,0.0999646410346031,293.16961669921875,297.1499938964844,293.1499938964844,0.215053305029869,-4481.6875,304.1518249511719,0.9893885254859924,0.2603619992733001,0.2469950467348098,293.3087158203125,297.1499938964844,293.1499938964844,0.0031947931274771,-1299.775390625,293.86553955078125,0.566622257232666,0.050000000745058,0.2283017784357071,291.1503295898437,291.1499938964844,269.55029296875,267.6058044433594,284.0577392578125,293.3367614746094,289.150146484375,1.0,0.1822417676448822,0.8281233906745911,0.8281233906745911,1.0,1.0,-0.8122642636299133,0.3169657289981842,0.4952985346317291,0.199636623263359,0.0,0.0,0.0717662945389747,24.81684684753418,25.0,-1.9589184522628784,-4165.51318359375,64.70710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,301.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0925128981471061,0.0,0.0,0.0,0.0,1.0,0.0025226043071597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883308351039886,0.0999781563878059,-0.0116473250091075,0.0,9.388883336214349e-05,0.0,0.0,3.838794469833374,0.0,0.0,0.0,0.2691603004932403,4.0,0.0,1.0
