time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400440,293.128173828125,297.1499938964844,293.1499938964844,0.0229099337011575,-969.562255859375,304.1478271484375,0.6024279594421387,0.0587907321751117,0.0534499436616897,294.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.566622257232666,0.050000000745058,0.0481286868453025,293.14141845703125,297.1499938964844,293.1499938964844,0.1006109565496444,-1812.9688720703125,304.1446533203125,0.8076857924461365,0.1426741182804107,0.0999646410346031,293.16961669921875,297.1499938964844,293.1499938964844,0.215053305029869,-4481.6875,304.1518249511719,0.9893885254859924,0.2603619992733001,0.2469950467348098,293.3087158203125,297.1499938964844,293.1499938964844,0.0031947931274771,-1299.775390625,293.86553955078125,0.566622257232666,0.050000000745058,0.2283017784357071,291.1503295898437,291.1499938964844,269.55029296875,267.6058044433594,284.0577392578125,293.3367614746094,289.150146484375,1.0,0.1822417676448822,0.8281233906745911,0.8281233906745911,1.0,1.0,-0.8122642636299133,0.3169657289981842,0.4952985346317291,0.199636623263359,0.0,0.0,0.0717662945389747,24.81684684753418,25.0,-1.9589184522628784,-4165.51318359375,64.70710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,301.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0925128981471061,0.0,0.0,0.0,0.0,1.0,0.0025226043071597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883308351039886,0.0999781563878059,-0.0116473250091075,0.0,9.388883336214349e-05,0.0,0.0,3.838794469833374,0.0,0.0,0.0,0.2691603004932403,4.0,0.0,1.0
400500,293.1278381347656,297.1499938964844,293.1499938964844,0.0231376979500055,-974.607421875,304.1477966308594,0.6039409637451172,0.0591316409409046,0.0537527166306972,294.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.5668941140174866,0.050000000745058,0.048126995563507,293.1368103027344,297.1499938964844,293.1499938964844,0.1014640107750892,-1825.312744140625,304.1440734863281,0.8098300695419312,0.1436885595321655,0.1006440073251724,293.1690979003906,297.1499938964844,293.1499938964844,0.2149043679237365,-4479.27001953125,304.1517639160156,0.989552676677704,0.2602138519287109,0.2468502223491668,293.30767822265625,297.1499938964844,293.1499938964844,0.0031777161639183,-1292.9635009765625,293.8402709960937,0.5668941140174866,0.050000000745058,0.2282937467098236,291.1496276855469,291.1499938964844,269.5691223144531,267.6205139160156,284.06231689453125,293.3309936523437,289.1493835449219,1.0,0.1822971403598785,0.8281850814819336,0.8281850814819336,1.0,1.0,-0.8132575154304504,0.3173294365406036,0.4959280788898468,0.2000391632318496,0.0,0.0,0.0718665793538093,24.788549423217773,25.0,-2.02584195137024,-4166.109375,64.82154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,301.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0925195291638374,0.0,0.0,0.0,0.0,1.0,0.0025218485388904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883562862873077,0.0999971032142639,-0.0116408159956336,0.0,9.38955636229366e-05,0.0,0.0,3.839561462402344,0.0,0.0,0.0,0.2691633403301239,4.0,0.0,1.0
400560,293.12750244140625,297.1499938964844,293.1499938964844,0.0239473115652799,-982.176025390625,304.146728515625,0.6054710149765015,0.0594799444079399,0.0540604591369628,294.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.5671767592430115,0.050000000745058,0.0481252372264862,293.132080078125,297.1499938964844,293.1499938964844,0.1023887693881988,-1838.66796875,304.1434631347656,0.8120912313461304,0.1447868645191192,0.1013788282871246,293.1685791015625,297.1499938964844,293.1499938964844,0.2147643417119979,-4477.00048828125,304.1517028808594,0.9897367358207704,0.2600741684436798,0.2467124909162521,293.306640625,297.1499938964844,293.1499938964844,0.0031607726123183,-1286.204345703125,293.8150939941406,0.5671767592430115,0.050000000745058,0.2282854169607162,291.1488342285156,291.1499938964844,269.5875549316406,267.6349182128906,284.06640625,293.3251037597656,289.1485900878906,1.0,0.1823595911264419,0.8282411098480225,0.8282411098480225,1.0,1.0,-0.8143313527107239,0.3177343606948852,0.4965969920158386,0.2004443705081939,0.0,0.0,0.0720244571566581,24.75926780700684,25.0,-2.210225343704224,-4167.2392578125,64.94729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,301.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0925344303250312,0.0,0.0,0.0,0.0,1.0,0.0025191125459969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883998945355415,0.10001702606678,-0.0116171305999159,0.0,9.391068306285888e-05,0.0,0.0,3.840389728546143,0.0,0.0,0.0,0.2691673040390014,4.0,0.0,1.0
400620,293.1268005371094,297.1499938964844,293.1499938964844,0.0244345534592866,-992.3142700195312,304.14697265625,0.6085789799690247,0.0601918250322341,0.0546926222741603,294.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.5677672028541565,0.050000000745058,0.0481215827167034,293.1224975585937,297.1499938964844,293.1499938964844,0.1044472828507423,-1868.2972412109373,304.1422119140625,0.8169302940368652,0.1471883058547973,0.1030070260167121,293.16754150390625,297.1499938964844,293.1499938964844,0.2145155966281891,-4472.986328125,304.15155029296875,0.9901575446128844,0.2598181366920471,0.2464602142572403,293.3045349121094,297.1499938964844,293.1499938964844,0.0031273365020751,-1272.87158203125,293.7650756835937,0.5677672028541565,0.050000000745058,0.2282680720090866,291.1468811035156,291.1499938964844,269.6231384277344,267.6626281738281,284.07342529296875,293.31378173828125,289.1465759277344,1.0,0.1825070530176162,0.8283531069755554,0.8283531069755554,1.0,1.0,-0.816716194152832,0.3186690807342529,0.4980471134185791,0.2012570351362228,0.0,0.0,0.0725699961185455,24.698789596557617,25.0,-2.7407143115997314,-4171.37890625,65.23365020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,301.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.092592068016529,0.0,0.0,0.0,0.0,1.0,0.0025061168707907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885603055357933,0.1000650450587272,-0.0115047460421919,0.0,9.396918176207691e-05,0.0,0.0,3.8424577713012695,0.0,0.0,0.0,0.2691793143749237,4.0,0.0,1.0
400680,293.1268005371094,297.1499938964844,293.1499938964844,0.0244345534592866,-992.3142700195312,304.14697265625,0.6085789799690247,0.0601918250322341,0.0546926222741603,294.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.5677672028541565,0.050000000745058,0.0481215827167034,293.1224975585937,297.1499938964844,293.1499938964844,0.1044472828507423,-1868.2972412109373,304.1422119140625,0.8169302940368652,0.1471883058547973,0.1030070260167121,293.16754150390625,297.1499938964844,293.1499938964844,0.2145155966281891,-4472.986328125,304.15155029296875,0.9901575446128844,0.2598181366920471,0.2464602142572403,293.3045349121094,297.1499938964844,293.1499938964844,0.0031273365020751,-1272.87158203125,293.7650756835937,0.5677672028541565,0.050000000745058,0.2282680720090866,291.1468811035156,291.1499938964844,269.6231384277344,267.6626281738281,284.07342529296875,293.31378173828125,289.1465759277344,1.0,0.1825070530176162,0.8283531069755554,0.8283531069755554,1.0,1.0,-0.816716194152832,0.3186690807342529,0.4980471134185791,0.2012570351362228,0.0,0.0,0.0725699961185455,24.698789596557617,25.0,-2.7407143115997314,-4171.37890625,65.23365020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,301.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.092592068016529,0.0,0.0,0.0,0.0,1.0,0.0025061168707907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885603055357933,0.1000650450587272,-0.0115047460421919,0.0,9.396918176207691e-05,0.0,0.0,3.8424577713012695,0.0,0.0,0.0,0.2691793143749237,4.0,0.0,1.0
400740,293.1261291503906,297.1499938964844,293.1499938964844,0.0250652115792036,-1004.1470947265624,304.1469116210937,0.6116694211959839,0.0609147809445858,0.0553370825946331,294.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449279785156,0.5683537721633911,0.050000000745058,0.0481179729104042,293.1131591796875,297.1499938964844,293.1499938964844,0.1067071482539177,-1900.6591796875,304.1410522460937,0.8220016956329346,0.1497825533151626,0.1047838851809501,293.16650390625,297.1499938964844,293.1499938964844,0.2142964005470276,-4469.45849609375,304.1513977050781,0.9905969500541688,0.2595853507518768,0.2462318837642669,293.30242919921875,297.1499938964844,293.1499938964844,0.0030944761820137,-1259.762451171875,293.7156677246094,0.5683537721633911,0.050000000745058,0.2282509505748748,291.14471435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0795288085937,293.3041687011719,289.1444091796875,1.0,0.1826830059289932,0.8284651637077332,0.8284651637077332,1.0,1.0,-0.8193233013153076,0.3197351694107055,0.499588131904602,0.2020379602909088,0.0,0.0,0.0734207779169082,24.64031791687012,25.0,-2.910283327102661,-4177.9921875,65.55860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,301.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0926909074187278,0.0,0.0,0.0,0.0,1.0,0.0024816165678203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888280421495437,0.1001220196485519,-0.0112939830869436,0.0,9.406948811374603e-05,0.0,0.0,3.845020294189453,0.0,0.0,0.0,0.2691971659660339,4.0,0.0,1.0
400800,293.1261291503906,297.1499938964844,293.1499938964844,0.0250652115792036,-1004.1470947265624,304.1469116210937,0.6116694211959839,0.0609147809445858,0.0553370825946331,294.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449279785156,0.5683537721633911,0.050000000745058,0.0481179729104042,293.1131591796875,297.1499938964844,293.1499938964844,0.1067071482539177,-1900.6591796875,304.1410522460937,0.8220016956329346,0.1497825533151626,0.1047838851809501,293.16650390625,297.1499938964844,293.1499938964844,0.2142964005470276,-4469.45849609375,304.1513977050781,0.9905969500541688,0.2595853507518768,0.2462318837642669,293.30242919921875,297.1499938964844,293.1499938964844,0.0030944761820137,-1259.762451171875,293.7156677246094,0.5683537721633911,0.050000000745058,0.2282509505748748,291.14471435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0795288085937,293.3041687011719,289.1444091796875,1.0,0.1826830059289932,0.8284651637077332,0.8284651637077332,1.0,1.0,-0.8193233013153076,0.3197351694107055,0.499588131904602,0.2020379602909088,0.0,0.0,0.0734207779169082,24.64031791687012,25.0,-2.910283327102661,-4177.9921875,65.55860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,301.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0926909074187278,0.0,0.0,0.0,0.0,1.0,0.0024816165678203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888280421495437,0.1001220196485519,-0.0112939830869436,0.0,9.406948811374603e-05,0.0,0.0,3.845020294189453,0.0,0.0,0.0,0.2691971659660339,4.0,0.0,1.0
400860,293.1254272460937,297.1499938964844,293.1499938964844,0.0257208812981843,-1016.254150390625,304.1468505859375,0.6146960258483887,0.0616642534732818,0.0559980235993862,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.5689261555671692,0.050000000745058,0.0481144674122333,293.1041564941406,297.1499938964844,293.1499938964844,0.1091278344392776,-1935.1329345703125,304.1400146484375,0.8272518515586853,0.1525453031063079,0.1066793650388717,293.1654357910156,297.1499938964844,293.1499938964844,0.2140948474407196,-4466.20654296875,304.1512756347656,0.9910414814949036,0.2593788206577301,0.2460260838270187,293.3003234863281,297.1499938964844,293.1499938964844,0.0030621259938925,-1246.82421875,293.6672058105469,0.5689261555671692,0.050000000745058,0.2282343208789825,291.1429748535156,291.1499938964844,269.6890869140625,267.71356201171875,284.0872497558594,293.30047607421875,289.142822265625,1.0,0.1828859150409698,0.8285627365112305,0.8285627365112305,1.0,1.0,-0.8221202492713928,0.320922702550888,0.5011975765228271,0.2027671486139297,0.0,0.0,0.0744878053665161,24.584815979003903,25.0,-2.113836765289306,-4186.24365234375,65.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,301.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0928361043334007,0.0,0.0,0.0,0.0,1.0,0.0024461569264531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891838893294334,0.1001755595207214,-0.0109916664659976,0.0,9.421684080734848e-05,0.0,0.0,3.847581624984741,0.0,0.0,0.0,0.2692189216613769,4.0,0.0,1.0
400920,293.1254272460937,297.1499938964844,293.1499938964844,0.0257208812981843,-1016.254150390625,304.1468505859375,0.6146960258483887,0.0616642534732818,0.0559980235993862,294.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.5689261555671692,0.050000000745058,0.0481144674122333,293.1041564941406,297.1499938964844,293.1499938964844,0.1091278344392776,-1935.1329345703125,304.1400146484375,0.8272518515586853,0.1525453031063079,0.1066793650388717,293.1654357910156,297.1499938964844,293.1499938964844,0.2140948474407196,-4466.20654296875,304.1512756347656,0.9910414814949036,0.2593788206577301,0.2460260838270187,293.3003234863281,297.1499938964844,293.1499938964844,0.0030621259938925,-1246.82421875,293.6672058105469,0.5689261555671692,0.050000000745058,0.2282343208789825,291.1429748535156,291.1499938964844,269.6890869140625,267.71356201171875,284.0872497558594,293.30047607421875,289.142822265625,1.0,0.1828859150409698,0.8285627365112305,0.8285627365112305,1.0,1.0,-0.8221202492713928,0.320922702550888,0.5011975765228271,0.2027671486139297,0.0,0.0,0.0744878053665161,24.584815979003903,25.0,-2.113836765289306,-4186.24365234375,65.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,301.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0928361043334007,0.0,0.0,0.0,0.0,1.0,0.0024461569264531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891838893294334,0.1001755595207214,-0.0109916664659976,0.0,9.421684080734848e-05,0.0,0.0,3.847581624984741,0.0,0.0,0.0,0.2692189216613769,4.0,0.0,1.0
400980,293.12469482421875,297.1499938964844,293.1499938964844,0.0264125615358352,-1028.8280029296875,304.1467590332031,0.6177002787590027,0.0624359473586082,0.0566873550415039,294.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14208984375,0.5694890022277832,0.050000000745058,0.0481110364198684,293.0955505371094,297.1499938964844,293.1499938964844,0.1116974428296089,-1971.5194091796875,304.1390686035156,0.8326989412307739,0.1554535180330276,0.1086845770478248,293.1644287109375,297.1499938964844,293.1499938964844,0.2139109224081039,-4463.22900390625,304.1511535644531,0.9915006756782532,0.2591973841190338,0.2458470463752746,293.2982788085937,297.1499938964844,293.1499938964844,0.0030301548540592,-1233.9951171875,293.6199951171875,0.5694890022277832,0.050000000745058,0.2282180339097976,291.1419982910156,291.1499938964844,269.7192687988281,267.73663330078125,284.0937194824219,293.2984313964844,289.141845703125,1.0,0.1831152886152267,0.8286603093147278,0.8286603093147278,1.0,1.0,-0.8251156806945801,0.3222395479679107,0.5028761029243469,0.2034390717744827,0.0,0.0,0.0756249725818634,24.53148078918457,25.0,-1.5990455150604248,-4195.55126953125,66.31513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,301.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0930290594696998,0.0,0.0,0.0,0.0,1.0,0.0024039566051214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895731002092361,0.1002092659473419,-0.010636169463396,0.0,9.441266593057662e-05,0.0,0.0,3.849431991577149,0.0,0.0,0.0,0.2692405581474304,4.0,0.0,1.0
401040,293.12469482421875,297.1499938964844,293.1499938964844,0.0264125615358352,-1028.8280029296875,304.1467590332031,0.6177002787590027,0.0624359473586082,0.0566873550415039,294.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14208984375,0.5694890022277832,0.050000000745058,0.0481110364198684,293.0955505371094,297.1499938964844,293.1499938964844,0.1116974428296089,-1971.5194091796875,304.1390686035156,0.8326989412307739,0.1554535180330276,0.1086845770478248,293.1644287109375,297.1499938964844,293.1499938964844,0.2139109224081039,-4463.22900390625,304.1511535644531,0.9915006756782532,0.2591973841190338,0.2458470463752746,293.2982788085937,297.1499938964844,293.1499938964844,0.0030301548540592,-1233.9951171875,293.6199951171875,0.5694890022277832,0.050000000745058,0.2282180339097976,291.1419982910156,291.1499938964844,269.7192687988281,267.73663330078125,284.0937194824219,293.2984313964844,289.141845703125,1.0,0.1831152886152267,0.8286603093147278,0.8286603093147278,1.0,1.0,-0.8251156806945801,0.3222395479679107,0.5028761029243469,0.2034390717744827,0.0,0.0,0.0756249725818634,24.53148078918457,25.0,-1.5990455150604248,-4195.55126953125,66.31513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,301.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0930290594696998,0.0,0.0,0.0,0.0,1.0,0.0024039566051214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895731002092361,0.1002092659473419,-0.010636169463396,0.0,9.441266593057662e-05,0.0,0.0,3.849431991577149,0.0,0.0,0.0,0.2692405581474304,4.0,0.0,1.0
401100,293.1243896484375,297.1499938964844,293.1499938964844,0.0267601460218429,-1035.0804443359375,304.1466979980469,0.6191433668136597,0.0628158897161483,0.0570296421647071,294.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.5697534084320068,0.050000000745058,0.0481094308197498,293.09149169921875,297.1499938964844,293.1499938964844,0.1130270659923553,-1990.2694091796875,304.1386413574219,0.8354628086090088,0.1569453924894333,0.1097167357802391,293.1639404296875,297.1499938964844,293.1499938964844,0.2138263285160064,-4461.8623046875,304.1510925292969,0.9917149543762208,0.2591103017330169,0.2457624673843383,293.2972717285156,297.1499938964844,293.1499938964844,0.0030143351759761,-1227.6474609375,293.59649658203125,0.5697534084320068,0.050000000745058,0.2282104194164276,291.14141845703125,291.1499938964844,269.733642578125,267.74755859375,284.0961303710937,293.29742431640625,289.1412353515625,1.0,0.1832389831542968,0.8287091255187988,0.8287091255187988,1.0,1.0,-0.8266526460647583,0.3229328989982605,0.5037198066711426,0.2037414461374282,0.0,0.0,0.0762586891651153,24.507198333740234,25.0,-1.6586157083511353,-4200.72509765625,66.52356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,301.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0931429415941238,0.0,0.0,0.0,0.0,1.0,0.0023804195225238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897858962416648,0.1002258509397506,-0.0104399556294083,0.0,9.452824451727793e-05,0.0,0.0,3.85036563873291,0.0,0.0,0.0,0.2692520916461944,4.0,0.0,1.0
401160,293.1241455078125,297.1499938964844,293.1499938964844,0.0271056462079286,-1041.254150390625,304.14666748046875,0.6205394268035889,0.0631899461150169,0.0573672614991664,294.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.140869140625,0.5700039267539978,0.050000000745058,0.048107910901308,293.08758544921875,297.1499938964844,293.1499938964844,0.1143792122602462,-2009.283935546875,304.13824462890625,0.8382406830787659,0.1584551483392715,0.1107627153396606,293.1634826660156,297.1499938964844,293.1499938964844,0.2137444615364074,-4460.53955078125,304.15106201171875,0.9919142127037048,0.2590240836143493,0.2456791698932647,293.2962951660156,297.1499938964844,293.1499938964844,0.0029985771980136,-1221.3245849609375,293.5730285644531,0.5700039267539978,0.050000000745058,0.2282032221555709,291.1407470703125,291.1499938964844,269.7474975585937,267.7580871582031,284.0980529785156,293.29644775390625,289.1405639648437,1.0,0.1833675950765609,0.8287487626075745,0.8287487626075745,1.0,1.0,-0.8282027840614319,0.3236440420150757,0.5045587420463562,0.204016238451004,0.0,0.0,0.0769412219524383,24.48468399047852,25.0,-1.7679046392440796,-4206.33447265625,66.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,301.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0932672023773193,0.0,0.0,0.0,0.0,1.0,0.0023549331817775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900157541036605,0.1002449542284011,-0.0102292019873857,0.0,9.465435141464695e-05,0.0,0.0,3.851418256759644,0.0,0.0,0.0,0.2692646384239197,4.0,0.0,1.0
401220,293.123779296875,297.1499938964844,293.1499938964844,0.0277849901467561,-1053.27978515625,304.14666748046875,0.6231847405433655,0.0639158189296722,0.058024026453495,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1394348144531,0.5704577565193176,0.050000000745058,0.0481051690876483,293.0802917480469,297.1499938964844,293.1499938964844,0.1171412542462349,-2047.9608154296875,304.1375732421875,0.8438218235969543,0.161517322063446,0.1128884702920913,293.1626281738281,297.1499938964844,293.1499938964844,0.213585153222084,-4457.9638671875,304.1509704589844,0.9922587275505066,0.2588516175746918,0.2455138862133026,293.29443359375,297.1499938964844,293.1499938964844,0.002967283828184,-1208.76611328125,293.5262756347656,0.5704577565193176,0.050000000745058,0.2281902134418487,291.1393127441406,291.1499938964844,269.773681640625,267.7778015136719,284.1001892089844,293.2945861816406,289.1390991210937,1.0,0.1836386173963546,0.8288280963897705,0.8288280963897705,1.0,1.0,-0.8313250541687012,0.3251151740550995,0.5062098503112793,0.2044761776924133,0.0,0.0,0.0784653201699256,24.445486068725582,25.0,-2.00410532951355,-4218.97119140625,67.17764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,301.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0935484990477562,0.0,0.0,0.0,0.0,1.0,0.0022970016580075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905326977372169,0.1002895832061767,-0.0097568864002823,0.0,9.493983816355468e-05,0.0,0.0,3.853850841522217,0.0,0.0,0.0,0.269292950630188,4.0,0.0,1.0
401280,293.123779296875,297.1499938964844,293.1499938964844,0.0277849901467561,-1053.27978515625,304.14666748046875,0.6231847405433655,0.0639158189296722,0.058024026453495,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1394348144531,0.5704577565193176,0.050000000745058,0.0481051690876483,293.0802917480469,297.1499938964844,293.1499938964844,0.1171412542462349,-2047.9608154296875,304.1375732421875,0.8438218235969543,0.161517322063446,0.1128884702920913,293.1626281738281,297.1499938964844,293.1499938964844,0.213585153222084,-4457.9638671875,304.1509704589844,0.9922587275505066,0.2588516175746918,0.2455138862133026,293.29443359375,297.1499938964844,293.1499938964844,0.002967283828184,-1208.76611328125,293.5262756347656,0.5704577565193176,0.050000000745058,0.2281902134418487,291.1393127441406,291.1499938964844,269.773681640625,267.7778015136719,284.1001892089844,293.2945861816406,289.1390991210937,1.0,0.1836386173963546,0.8288280963897705,0.8288280963897705,1.0,1.0,-0.8313250541687012,0.3251151740550995,0.5062098503112793,0.2044761776924133,0.0,0.0,0.0784653201699256,24.445486068725582,25.0,-2.00410532951355,-4218.97119140625,67.17764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,301.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0935484990477562,0.0,0.0,0.0,0.0,1.0,0.0022970016580075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905326977372169,0.1002895832061767,-0.0097568864002823,0.0,9.493983816355468e-05,0.0,0.0,3.853850841522217,0.0,0.0,0.0,0.269292950630188,4.0,0.0,1.0
401340,293.1236572265625,297.1499938964844,293.1499938964844,0.0284431558102369,-1064.79736328125,304.14666748046875,0.6256363391876221,0.0646081268787384,0.0586520954966545,294.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.5708451867103577,0.050000000745058,0.0481028370559215,293.0737609863281,297.1499938964844,293.1499938964844,0.1199597269296646,-2087.205322265625,304.13702392578125,0.8494024276733398,0.1646143645048141,0.1150434538722038,293.16192626953125,297.1499938964844,293.1499938964844,0.2134265154600143,-4455.39306640625,304.1509094238281,0.99252450466156,0.2586756646633148,0.2453467100858688,293.292724609375,297.1499938964844,293.1499938964844,0.0029362165369093,-1196.292724609375,293.47967529296875,0.5708451867103577,0.050000000745058,0.2281791418790817,291.1377258300781,291.1499938964844,269.7977294921875,267.79571533203125,284.1001281738281,293.2928466796875,289.13751220703125,1.0,0.1839248687028885,0.8289073705673218,0.8289073705673218,1.0,1.0,-0.8344484567642212,0.3266415596008301,0.5078068971633911,0.2048043608665466,0.0,0.0,0.0802066326141357,24.41402816772461,25.0,-2.1603829860687256,-4233.5400390625,67.63169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,301.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0938733220100402,0.0,0.0,0.0,0.0,1.0,0.0022286872845143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911292284727096,0.1003414317965507,-0.0092122023925185,0.0,9.526948997518048e-05,0.0,0.0,3.856675386428833,0.0,0.0,0.0,0.2693257629871368,4.0,0.0,1.0
401400,293.1236572265625,297.1499938964844,293.1499938964844,0.0284431558102369,-1064.79736328125,304.14666748046875,0.6256363391876221,0.0646081268787384,0.0586520954966545,294.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.5708451867103577,0.050000000745058,0.0481028370559215,293.0737609863281,297.1499938964844,293.1499938964844,0.1199597269296646,-2087.205322265625,304.13702392578125,0.8494024276733398,0.1646143645048141,0.1150434538722038,293.16192626953125,297.1499938964844,293.1499938964844,0.2134265154600143,-4455.39306640625,304.1509094238281,0.99252450466156,0.2586756646633148,0.2453467100858688,293.292724609375,297.1499938964844,293.1499938964844,0.0029362165369093,-1196.292724609375,293.47967529296875,0.5708451867103577,0.050000000745058,0.2281791418790817,291.1377258300781,291.1499938964844,269.7977294921875,267.79571533203125,284.1001281738281,293.2928466796875,289.13751220703125,1.0,0.1839248687028885,0.8289073705673218,0.8289073705673218,1.0,1.0,-0.8344484567642212,0.3266415596008301,0.5078068971633911,0.2048043608665466,0.0,0.0,0.0802066326141357,24.41402816772461,25.0,-2.1603829860687256,-4233.5400390625,67.63169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,301.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0938733220100402,0.0,0.0,0.0,0.0,1.0,0.0022286872845143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911292284727096,0.1003414317965507,-0.0092122023925185,0.0,9.526948997518048e-05,0.0,0.0,3.856675386428833,0.0,0.0,0.0,0.2693257629871368,4.0,0.0,1.0
401460,293.12371826171875,297.1499938964844,293.1499938964844,0.0290744137018919,-1075.73095703125,304.146728515625,0.6278955936431885,0.0652628540992736,0.0592476688325405,294.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5711636543273926,0.050000000745058,0.0481009222567081,293.0679626464844,297.1499938964844,293.1499938964844,0.1228109821677208,-2126.683349609375,304.1365966796875,0.8549384474754333,0.1677214503288269,0.1172099411487579,293.1613464355469,297.1499938964844,293.1499938964844,0.2132630795240402,-4452.736328125,304.15087890625,0.9927056431770324,0.2584928572177887,0.2451742440462112,293.2911376953125,297.1499938964844,293.1499938964844,0.0029053012840449,-1183.8707275390625,293.4332275390625,0.5711636543273926,0.050000000745058,0.2281700670719146,291.1361389160156,291.1499938964844,269.819580078125,267.811767578125,284.09783935546875,293.291259765625,289.13592529296875,1.0,0.1842226535081863,0.8289714455604553,0.8289714455604553,1.0,1.0,-0.837543249130249,0.3282115459442138,0.5093317031860352,0.2049871832132339,0.0,0.0,0.082160584628582,24.390125274658203,25.0,-2.183542966842652,-4250.033203125,68.09436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,302.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0942417234182357,0.0,0.0,0.0,0.0,1.0,0.0021488151978701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918065160512924,0.1003991961479187,-0.0085926791653037,0.0,9.564336505718528e-05,0.0,0.0,3.8598458766937256,0.0,0.0,0.0,0.2693630158901214,4.0,0.0,1.0
401520,293.12371826171875,297.1499938964844,293.1499938964844,0.0290744137018919,-1075.73095703125,304.146728515625,0.6278955936431885,0.0652628540992736,0.0592476688325405,294.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5711636543273926,0.050000000745058,0.0481009222567081,293.0679626464844,297.1499938964844,293.1499938964844,0.1228109821677208,-2126.683349609375,304.1365966796875,0.8549384474754333,0.1677214503288269,0.1172099411487579,293.1613464355469,297.1499938964844,293.1499938964844,0.2132630795240402,-4452.736328125,304.15087890625,0.9927056431770324,0.2584928572177887,0.2451742440462112,293.2911376953125,297.1499938964844,293.1499938964844,0.0029053012840449,-1183.8707275390625,293.4332275390625,0.5711636543273926,0.050000000745058,0.2281700670719146,291.1361389160156,291.1499938964844,269.819580078125,267.811767578125,284.09783935546875,293.291259765625,289.13592529296875,1.0,0.1842226535081863,0.8289714455604553,0.8289714455604553,1.0,1.0,-0.837543249130249,0.3282115459442138,0.5093317031860352,0.2049871832132339,0.0,0.0,0.082160584628582,24.390125274658203,25.0,-2.183542966842652,-4250.033203125,68.09436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,302.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0942417234182357,0.0,0.0,0.0,0.0,1.0,0.0021488151978701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918065160512924,0.1003991961479187,-0.0085926791653037,0.0,9.564336505718528e-05,0.0,0.0,3.8598458766937256,0.0,0.0,0.0,0.2693630158901214,4.0,0.0,1.0
401580,293.1239624023437,297.1499938964844,293.1499938964844,0.0296732280403375,-1086.0078125,304.1468200683594,0.6299599409103394,0.0658763125538826,0.0598071366548538,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.571411669254303,0.050000000745058,0.048099435865879,293.0629577636719,297.1499938964844,293.1499938964844,0.1256752759218216,-2166.121337890625,304.13629150390625,0.8603892922401428,0.170819878578186,0.1193735748529434,293.160888671875,297.1499938964844,293.1499938964844,0.2130900919437408,-4449.91357421875,304.15087890625,0.9927980899810792,0.2583003342151642,0.2449936419725418,293.28973388671875,297.1499938964844,293.1499938964844,0.0028744742739945,-1171.4713134765625,293.38690185546875,0.571411669254303,0.050000000745058,0.2281630188226699,291.1346435546875,291.1499938964844,269.8391418457031,267.825927734375,284.0932922363281,293.2898254394531,289.1344299316406,1.0,0.184528648853302,0.8290355205535889,0.8290355205535889,1.0,1.0,-0.840584397315979,0.3298167288303375,0.5107676982879639,0.205015018582344,0.0,0.0,0.0843144655227661,24.37352180480957,25.0,-2.083012580871582,-4268.396484375,68.5613021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,302.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0946544408798217,0.0,0.0,0.0,0.0,1.0,0.0020562808495014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092562735080719,0.1004616767168045,-0.0078989388421177,0.0,9.60622273851186e-05,0.0,0.0,3.863313913345337,0.0,0.0,0.0,0.2694045305252075,4.0,0.0,1.0
401640,293.1239624023437,297.1499938964844,293.1499938964844,0.0296732280403375,-1086.0078125,304.1468200683594,0.6299599409103394,0.0658763125538826,0.0598071366548538,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.571411669254303,0.050000000745058,0.048099435865879,293.0629577636719,297.1499938964844,293.1499938964844,0.1256752759218216,-2166.121337890625,304.13629150390625,0.8603892922401428,0.170819878578186,0.1193735748529434,293.160888671875,297.1499938964844,293.1499938964844,0.2130900919437408,-4449.91357421875,304.15087890625,0.9927980899810792,0.2583003342151642,0.2449936419725418,293.28973388671875,297.1499938964844,293.1499938964844,0.0028744742739945,-1171.4713134765625,293.38690185546875,0.571411669254303,0.050000000745058,0.2281630188226699,291.1346435546875,291.1499938964844,269.8391418457031,267.825927734375,284.0932922363281,293.2898254394531,289.1344299316406,1.0,0.184528648853302,0.8290355205535889,0.8290355205535889,1.0,1.0,-0.840584397315979,0.3298167288303375,0.5107676982879639,0.205015018582344,0.0,0.0,0.0843144655227661,24.37352180480957,25.0,-2.083012580871582,-4268.396484375,68.5613021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,302.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0946544408798217,0.0,0.0,0.0,0.0,1.0,0.0020562808495014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092562735080719,0.1004616767168045,-0.0078989388421177,0.0,9.60622273851186e-05,0.0,0.0,3.863313913345337,0.0,0.0,0.0,0.2694045305252075,4.0,0.0,1.0
401700,293.1241760253906,297.1499938964844,293.1499938964844,0.0299590267241001,-1090.88232421875,304.1468811035156,0.6309184432029724,0.0661666616797447,0.060072436928749,294.09375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.571509599685669,0.050000000745058,0.0480988472700119,293.06072998046875,297.1499938964844,293.1499938964844,0.1271072030067443,-2185.75634765625,304.1361999511719,0.8630720376968384,0.1723609715700149,0.1204506754875183,293.16070556640625,297.1499938964844,293.1499938964844,0.2129989862442016,-4448.4228515625,304.15087890625,0.9928107261657716,0.2581997513771057,0.2448996007442474,293.2890930175781,297.1499938964844,293.1499938964844,0.0028590718284249,-1165.2706298828125,293.36376953125,0.571509599685669,0.050000000745058,0.2281602323055267,291.1339416503906,291.1499938964844,269.8480529785156,267.832275390625,284.0901794433594,293.2892150878906,289.1337280273437,1.0,0.184683695435524,0.8290675282478333,0.8290675282478333,1.0,1.0,-0.8420785665512085,0.3306301534175873,0.5114484429359436,0.2049682140350341,0.0,0.0,0.0854615941643714,24.367788314819336,25.0,-2.0080044269561768,-4278.25146484375,68.79509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,302.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0948776304721832,0.0,0.0,0.0,0.0,1.0,0.0020048974547535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929692462086677,0.1004943400621414,-0.0075250975787639,0.0,9.628873522160576e-05,0.0,0.0,3.865145206451416,0.0,0.0,0.0,0.2694267928600311,4.0,0.0,1.0
401760,293.1244201660156,297.1499938964844,293.1499938964844,0.0302364043891429,-1095.5955810546875,304.1469421386719,0.6318328976631165,0.0664471164345741,0.0603289306163787,294.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.5715919137001038,0.050000000745058,0.0480983555316925,293.0586853027344,297.1499938964844,293.1499938964844,0.1285375207662582,-2205.31689453125,304.1361083984375,0.8657247424125671,0.1738953292369842,0.1215236485004425,293.1605224609375,297.1499938964844,293.1499938964844,0.2129047662019729,-4446.87939453125,304.15087890625,0.9928032159805298,0.2580964267253876,0.2448030859231948,293.2885131835937,297.1499938964844,293.1499938964844,0.002843668218702,-1159.066162109375,293.34063720703125,0.5715919137001038,0.050000000745058,0.2281578928232193,291.1332397460937,291.1499938964844,269.8563537597656,267.8381042480469,284.08648681640625,293.2886047363281,289.133056640625,1.0,0.1848395317792892,0.8290927410125732,0.8290927410125732,1.0,1.0,-0.8435549139976501,0.3314504027366638,0.5121045112609863,0.2048802822828292,0.0,0.0,0.0866478234529495,24.36347198486328,25.0,-1.9256463050842283,-4288.50732421875,69.02864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,302.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0951107516884803,0.0,0.0,0.0,0.0,1.0,0.001950230798684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933921933174133,0.1005286574363708,-0.0071364641189575,0.0,9.652532753534616e-05,0.0,0.0,3.867064237594605,0.0,0.0,0.0,0.2694500386714935,4.0,0.0,1.0
401820,293.1248779296875,297.1499938964844,293.1499938964844,0.0307739861309528,-1104.6805419921875,304.1470642089844,0.6335694789886475,0.0669973418116569,0.0608245283365249,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.5717197060585022,0.050000000745058,0.0480975918471813,293.0550231933594,297.1499938964844,293.1499938964844,0.1313924193382263,-2244.203369140625,304.135986328125,0.8709523677825928,0.1769538074731826,0.1236589476466178,293.1602478027344,297.1499938964844,293.1499938964844,0.2127064317464828,-4443.62109375,304.15093994140625,0.992742359638214,0.2578889429569244,0.2446063160896301,293.2874755859375,297.1499938964844,293.1499938964844,0.0028129031416028,-1146.653564453125,293.2945861816406,0.5717197060585022,0.050000000745058,0.228154256939888,291.1322021484375,291.1499938964844,269.8711242675781,267.8482666015625,284.0797119140625,293.2913818359375,289.13214111328125,1.0,0.1851529628038406,0.8291431665420532,0.8291431665420532,1.0,1.0,-0.8464708924293518,0.3331198394298553,0.5133510828018188,0.2045852243900299,0.0,0.0,0.0891004726290702,24.357755661010746,25.0,-1.2396717071533203,-4309.75732421875,69.49577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,302.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.0956085994839668,0.0,0.0,0.0,0.0,1.0,0.0018301889067515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942813009023666,0.100597895681858,-0.0063165929168462,0.0,9.703057730803266e-05,0.0,0.0,3.870995998382568,0.0,0.0,0.0,0.2694987654685974,4.0,0.0,1.0
401880,293.1248779296875,297.1499938964844,293.1499938964844,0.0307739861309528,-1104.6805419921875,304.1470642089844,0.6335694789886475,0.0669973418116569,0.0608245283365249,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.5717197060585022,0.050000000745058,0.0480975918471813,293.0550231933594,297.1499938964844,293.1499938964844,0.1313924193382263,-2244.203369140625,304.135986328125,0.8709523677825928,0.1769538074731826,0.1236589476466178,293.1602478027344,297.1499938964844,293.1499938964844,0.2127064317464828,-4443.62109375,304.15093994140625,0.992742359638214,0.2578889429569244,0.2446063160896301,293.2874755859375,297.1499938964844,293.1499938964844,0.0028129031416028,-1146.653564453125,293.2945861816406,0.5717197060585022,0.050000000745058,0.228154256939888,291.1322021484375,291.1499938964844,269.8711242675781,267.8482666015625,284.0797119140625,293.2913818359375,289.13214111328125,1.0,0.1851529628038406,0.8291431665420532,0.8291431665420532,1.0,1.0,-0.8464708924293518,0.3331198394298553,0.5133510828018188,0.2045852243900299,0.0,0.0,0.0891004726290702,24.357755661010746,25.0,-1.2396717071533203,-4309.75732421875,69.49577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,302.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.0956085994839668,0.0,0.0,0.0,0.0,1.0,0.0018301889067515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942813009023666,0.100597895681858,-0.0063165929168462,0.0,9.703057730803266e-05,0.0,0.0,3.870995998382568,0.0,0.0,0.0,0.2694987654685974,4.0,0.0,1.0
401940,293.1253662109375,297.1499938964844,293.1499938964844,0.0313065722584724,-1113.6190185546875,304.14715576171875,0.6352530121803284,0.0675387755036354,0.0613145157694816,294.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318359375,0.571811318397522,0.050000000745058,0.0480970405042171,293.0518798828125,297.1499938964844,293.1499938964844,0.1342454701662063,-2282.86328125,304.1358947753906,0.8761001825332642,0.1799968034029007,0.1257860958576202,293.15997314453125,297.1499938964844,293.1499938964844,0.2125012129545211,-4440.240234375,304.1509704589844,0.9926433563232422,0.2576839923858642,0.2444124817848205,293.28662109375,297.1499938964844,293.1499938964844,0.0027819268871098,-1134.1243896484375,293.2489318847656,0.571811318397522,0.050000000745058,0.2281516641378402,291.1317749023437,291.1499938964844,269.88336181640625,267.8562927246094,284.0711364746094,293.2960510253906,289.1317138671875,1.0,0.1854684352874755,0.8291935920715332,0.8291935920715332,1.0,1.0,-0.8493753671646118,0.3348608016967773,0.5145145654678345,0.2040985822677612,0.0,0.0,0.0915596857666969,24.35355567932129,25.0,-0.7767236232757568,-4331.77099609375,69.96561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370483398437,302.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.0961436554789543,0.0,0.0,0.0,0.0,1.0,0.001698209089227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951885730028152,0.1006581038236618,-0.0054695298895239,0.0,9.757358202477916e-05,0.0,0.0,3.8746178150177,0.0,0.0,0.0,0.2695477902889251,4.0,0.0,1.0
402000,293.1253662109375,297.1499938964844,293.1499938964844,0.0313065722584724,-1113.6190185546875,304.14715576171875,0.6352530121803284,0.0675387755036354,0.0613145157694816,294.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318359375,0.571811318397522,0.050000000745058,0.0480970405042171,293.0518798828125,297.1499938964844,293.1499938964844,0.1342454701662063,-2282.86328125,304.1358947753906,0.8761001825332642,0.1799968034029007,0.1257860958576202,293.15997314453125,297.1499938964844,293.1499938964844,0.2125012129545211,-4440.240234375,304.1509704589844,0.9926433563232422,0.2576839923858642,0.2444124817848205,293.28662109375,297.1499938964844,293.1499938964844,0.0027819268871098,-1134.1243896484375,293.2489318847656,0.571811318397522,0.050000000745058,0.2281516641378402,291.1317749023437,291.1499938964844,269.88336181640625,267.8562927246094,284.0711364746094,293.2960510253906,289.1317138671875,1.0,0.1854684352874755,0.8291935920715332,0.8291935920715332,1.0,1.0,-0.8493753671646118,0.3348608016967773,0.5145145654678345,0.2040985822677612,0.0,0.0,0.0915596857666969,24.35355567932129,25.0,-0.7767236232757568,-4331.77099609375,69.96561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370483398437,302.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.0961436554789543,0.0,0.0,0.0,0.0,1.0,0.001698209089227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951885730028152,0.1006581038236618,-0.0054695298895239,0.0,9.757358202477916e-05,0.0,0.0,3.8746178150177,0.0,0.0,0.0,0.2695477902889251,4.0,0.0,1.0
402060,293.1259155273437,297.1499938964844,293.1499938964844,0.0318171791732311,-1122.1475830078125,304.1472473144531,0.6367909908294678,0.0680471658706665,0.0617800243198871,294.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.5718309879302979,0.050000000745058,0.0480969250202178,293.0493469238281,297.1499938964844,293.1499938964844,0.1370843797922134,-2321.146728515625,304.1358642578125,0.8810727596282959,0.1829974204301834,0.1278881877660751,293.1597595214844,297.1499938964844,293.1499938964844,0.2122991681098938,-4436.92236328125,304.1509704589844,0.992458701133728,0.2574726939201355,0.2442151755094528,293.2859191894531,297.1499938964844,293.1499938964844,0.0027509157080203,-1121.5909423828125,293.2027587890625,0.5718309879302979,0.050000000745058,0.2281510978937149,291.1309814453125,291.1499938964844,269.8930358886719,267.8621826171875,284.05877685546875,293.30157470703125,289.1307983398437,1.0,0.185784250497818,0.829231858253479,0.829231858253479,1.0,1.0,-0.8522191643714905,0.3367053866386413,0.5155137777328491,0.2032737135887146,0.0,0.0,0.094145193696022,24.352941513061523,25.0,-1.2969670295715332,-4355.22314453125,70.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,302.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0967103913426399,0.0,0.0,0.0,0.0,1.0,0.0015517644351348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961356237530708,0.1007334813475608,-0.00459785759449,0.0,9.814875375013798e-05,0.0,0.0,3.878873825073242,0.0,0.0,0.0,0.2696000933647156,4.0,0.0,1.0
402120,293.1259155273437,297.1499938964844,293.1499938964844,0.0318171791732311,-1122.1475830078125,304.1472473144531,0.6367909908294678,0.0680471658706665,0.0617800243198871,294.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.5718309879302979,0.050000000745058,0.0480969250202178,293.0493469238281,297.1499938964844,293.1499938964844,0.1370843797922134,-2321.146728515625,304.1358642578125,0.8810727596282959,0.1829974204301834,0.1278881877660751,293.1597595214844,297.1499938964844,293.1499938964844,0.2122991681098938,-4436.92236328125,304.1509704589844,0.992458701133728,0.2574726939201355,0.2442151755094528,293.2859191894531,297.1499938964844,293.1499938964844,0.0027509157080203,-1121.5909423828125,293.2027587890625,0.5718309879302979,0.050000000745058,0.2281510978937149,291.1309814453125,291.1499938964844,269.8930358886719,267.8621826171875,284.05877685546875,293.30157470703125,289.1307983398437,1.0,0.185784250497818,0.829231858253479,0.829231858253479,1.0,1.0,-0.8522191643714905,0.3367053866386413,0.5155137777328491,0.2032737135887146,0.0,0.0,0.094145193696022,24.352941513061523,25.0,-1.2969670295715332,-4355.22314453125,70.43307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,302.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0967103913426399,0.0,0.0,0.0,0.0,1.0,0.0015517644351348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961356237530708,0.1007334813475608,-0.00459785759449,0.0,9.814875375013798e-05,0.0,0.0,3.878873825073242,0.0,0.0,0.0,0.2696000933647156,4.0,0.0,1.0
