time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402180,293.12664794921875,297.1499938964844,293.1499938964844,0.0322900936007499,-1130.0174560546875,304.1473693847656,0.6381155848503113,0.0685079917311668,0.0622062571346759,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.5717569589614868,0.050000000745058,0.0480973646044731,293.0474548339844,297.1499938964844,293.1499938964844,0.139892578125,-2358.839599609375,304.1358947753906,0.885799765586853,0.1859369426965713,0.1299510598182678,293.15966796875,297.1499938964844,293.1499938964844,0.2120967954397201,-4433.611328125,304.1510009765625,0.9921554327011108,0.2572477161884308,0.2440072149038314,293.2854309082031,297.1499938964844,293.1499938964844,0.0027196945156902,-1108.9913330078125,293.1556701660156,0.5717569589614868,0.050000000745058,0.228153184056282,291.12945556640625,291.1499938964844,269.8999938964844,267.8658142089844,284.0420837402344,293.3084716796875,289.12921142578125,1.0,0.1860979348421096,0.8292701244354248,0.8292701244354248,1.0,1.0,-0.8549597859382629,0.338665246963501,0.516294538974762,0.2020267993211746,0.0,0.0,0.0969826653599739,24.35717964172364,25.0,-2.126664161682129,-4381.24169921875,70.89287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,302.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.0973075926303863,0.0,0.0,0.0,0.0,1.0,0.0013812719844281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09717757999897,0.1008530035614967,-0.0036754254251718,0.0,9.875483374344184e-05,0.0,0.0,3.884974479675293,0.0,0.0,0.0,0.2696612179279327,4.0,0.0,1.0
402240,293.12664794921875,297.1499938964844,293.1499938964844,0.0322900936007499,-1130.0174560546875,304.1473693847656,0.6381155848503113,0.0685079917311668,0.0622062571346759,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.5717569589614868,0.050000000745058,0.0480973646044731,293.0474548339844,297.1499938964844,293.1499938964844,0.139892578125,-2358.839599609375,304.1358947753906,0.885799765586853,0.1859369426965713,0.1299510598182678,293.15966796875,297.1499938964844,293.1499938964844,0.2120967954397201,-4433.611328125,304.1510009765625,0.9921554327011108,0.2572477161884308,0.2440072149038314,293.2854309082031,297.1499938964844,293.1499938964844,0.0027196945156902,-1108.9913330078125,293.1556701660156,0.5717569589614868,0.050000000745058,0.228153184056282,291.12945556640625,291.1499938964844,269.8999938964844,267.8658142089844,284.0420837402344,293.3084716796875,289.12921142578125,1.0,0.1860979348421096,0.8292701244354248,0.8292701244354248,1.0,1.0,-0.8549597859382629,0.338665246963501,0.516294538974762,0.2020267993211746,0.0,0.0,0.0969826653599739,24.35717964172364,25.0,-2.126664161682129,-4381.24169921875,70.89287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,302.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.0973075926303863,0.0,0.0,0.0,0.0,1.0,0.0013812719844281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09717757999897,0.1008530035614967,-0.0036754254251718,0.0,9.875483374344184e-05,0.0,0.0,3.884974479675293,0.0,0.0,0.0,0.2696612179279327,4.0,0.0,1.0
402300,293.1271057128906,297.1499938964844,293.1499938964844,0.0325090698897838,-1133.653076171875,304.1474609375,0.638687014579773,0.0687176436185836,0.0624019056558609,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.5716829299926758,0.050000000745058,0.0480978079140186,293.0467224121094,297.1499938964844,293.1499938964844,0.1412799209356308,-2377.396728515625,304.1359558105469,0.8880582451820374,0.1873783618211746,0.1309642940759658,293.1596374511719,297.1499938964844,293.1499938964844,0.2119929492473602,-4431.9140625,304.1510009765625,0.9919549226760864,0.2571281194686889,0.2438974529504776,293.2852783203125,297.1499938964844,293.1499938964844,0.0027039991691708,-1102.662353515625,293.1317749023437,0.5716829299926758,0.050000000745058,0.2281552851200103,291.1285095214844,291.1499938964844,269.9024658203125,267.8667907714844,284.0321350097656,293.3125,289.1282043457031,1.0,0.1862532049417495,0.8292892575263977,0.8292892575263977,1.0,1.0,-0.8562818765640259,0.3396840989589691,0.5165977478027344,0.2012425065040588,0.0,0.0,0.0985141918063163,24.361299514770508,25.0,-2.521467685699463,-4395.35595703125,71.11852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,302.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0976181477308273,0.0,0.0,0.0,0.0,1.0,0.0012835407396778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097743235528469,0.1009353920817375,-0.0031921570189297,0.0,9.907001367537303e-05,0.0,0.0,3.8889706134796143,0.0,0.0,0.0,0.2696961462497711,4.0,0.0,1.0
402360,293.1275939941406,297.1499938964844,293.1499938964844,0.0327141135931015,-1137.05224609375,304.1475524902344,0.6391916275024414,0.0689116492867469,0.062584102153778,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1276550292969,0.5715840458869934,0.050000000745058,0.0480983965098857,293.0461730957031,297.1499938964844,293.1499938964844,0.1426518857479095,-2395.705322265625,304.1360168457031,0.8902394771575928,0.1887973546981811,0.1319627612829208,293.15966796875,297.1499938964844,293.1499938964844,0.2118852287530899,-4430.15283203125,304.1510009765625,0.9917200207710266,0.2570026814937591,0.243782639503479,293.28515625,297.1499938964844,293.1499938964844,0.0026882195379585,-1096.3006591796875,293.107666015625,0.5715840458869934,0.050000000745058,0.2281580865383148,291.12744140625,291.1499938964844,269.9042358398437,267.8671875,284.021240234375,293.31695556640625,289.12713623046875,1.0,0.1864069402217865,0.8292979598045349,0.8292979598045349,1.0,1.0,-0.8575649857521057,0.3407217562198639,0.5168431997299194,0.200357511639595,0.0,0.0,0.1001271829009056,24.366899490356445,25.0,-2.8061208724975586,-4410.251953125,71.34037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,302.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0979378148913383,0.0,0.0,0.0,0.0,1.0,0.0011747406097128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983430445194244,0.1010366156697273,-0.0026935660280287,0.0,9.939443407347426e-05,0.0,0.0,3.893752098083496,0.0,0.0,0.0,0.2697347104549408,4.0,0.0,1.0
402420,293.12872314453125,297.1499938964844,293.1499938964844,0.0330778658390045,-1143.0687255859375,304.14776611328125,0.6399957537651062,0.0692503675818443,0.0629052892327308,294.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12548828125,0.5713167190551758,0.050000000745058,0.0480999983847141,293.0455017089844,297.1499938964844,293.1499938964844,0.1453381180763244,-2431.427490234375,304.1361999511719,0.8943619728088379,0.1915598809719085,0.1339094191789627,293.1597900390625,297.1499938964844,293.1499938964844,0.2116509824991226,-4426.31396484375,304.15106201171875,0.991149127483368,0.2567318081855774,0.243535429239273,293.28515625,297.1499938964844,293.1499938964844,0.0026563715655356,-1083.45361328125,293.05889892578125,0.5713167190551758,0.050000000745058,0.2281656861305236,291.1252746582031,291.1499938964844,269.9056091308594,267.8661804199219,283.99713134765625,293.3270874023437,289.125,1.0,0.1867082417011261,0.8293153047561646,0.8293153047561646,1.0,1.0,-0.8600007891654968,0.3428302705287933,0.5171704888343811,0.1983294039964676,0.0,0.0,0.1035724133253097,24.3825912475586,25.0,-2.906676769256592,-4442.21875,71.77037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,302.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.0986082851886749,0.0,0.0,0.0,0.0,1.0,0.0009136698790825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996427461504936,0.1013108938932418,-0.001668146927841,0.0,0.0001000748743535,0.0,0.0,3.90627384185791,0.0,0.0,0.0,0.2698241472244262,4.0,0.0,1.0
402480,293.12872314453125,297.1499938964844,293.1499938964844,0.0330778658390045,-1143.0687255859375,304.14776611328125,0.6399957537651062,0.0692503675818443,0.0629052892327308,294.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12548828125,0.5713167190551758,0.050000000745058,0.0480999983847141,293.0455017089844,297.1499938964844,293.1499938964844,0.1453381180763244,-2431.427490234375,304.1361999511719,0.8943619728088379,0.1915598809719085,0.1339094191789627,293.1597900390625,297.1499938964844,293.1499938964844,0.2116509824991226,-4426.31396484375,304.15106201171875,0.991149127483368,0.2567318081855774,0.243535429239273,293.28515625,297.1499938964844,293.1499938964844,0.0026563715655356,-1083.45361328125,293.05889892578125,0.5713167190551758,0.050000000745058,0.2281656861305236,291.1252746582031,291.1499938964844,269.9056091308594,267.8661804199219,283.99713134765625,293.3270874023437,289.125,1.0,0.1867082417011261,0.8293153047561646,0.8293153047561646,1.0,1.0,-0.8600007891654968,0.3428302705287933,0.5171704888343811,0.1983294039964676,0.0,0.0,0.1035724133253097,24.3825912475586,25.0,-2.906676769256592,-4442.21875,71.77037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,302.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.0986082851886749,0.0,0.0,0.0,0.0,1.0,0.0009136698790825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996427461504936,0.1013108938932418,-0.001668146927841,0.0,0.0001000748743535,0.0,0.0,3.90627384185791,0.0,0.0,0.0,0.2698241472244262,4.0,0.0,1.0
402540,293.1300354003906,297.1499938964844,293.1499938964844,0.0333758331835269,-1147.9803466796875,304.14801025390625,0.6405335068702698,0.0695229768753051,0.0631671100854873,294.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236267089844,0.5709711909294128,0.050000000745058,0.0481020733714103,293.0455017089844,297.1499938964844,293.1499938964844,0.1479304581880569,-2465.73974609375,304.136474609375,0.8981640934944153,0.1942120045423507,0.1357806324958801,293.1600341796875,297.1499938964844,293.1499938964844,0.2113822847604751,-4421.8896484375,304.1511535644531,0.990454912185669,0.2564322650432586,0.2432619780302047,293.2854309082031,297.1499938964844,293.1499938964844,0.0026240351144224,-1070.3858642578125,293.0097045898437,0.5709711909294128,0.050000000745058,0.2281755357980728,291.1234741210937,291.1499938964844,269.9040832519531,267.8627624511719,283.9707336425781,293.338623046875,289.123291015625,1.0,0.1869989484548568,0.829332709312439,0.829332709312439,1.0,1.0,-0.862246572971344,0.3449365794658661,0.5173099637031555,0.1960505843162536,0.0,0.0,0.1072379723191261,24.40399169921875,25.0,-2.3762974739074707,-4476.4775390625,72.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,302.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.09932641685009,0.0,0.0,0.0,0.0,1.0,0.0005673959385603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010556668043136,0.1017395853996276,-0.0006839134730398,0.0,0.0001008036851999,0.0,0.0,3.925004005432129,0.0,0.0,0.0,0.2699352204799652,4.0,0.0,1.0
402600,293.1300354003906,297.1499938964844,293.1499938964844,0.0333758331835269,-1147.9803466796875,304.14801025390625,0.6405335068702698,0.0695229768753051,0.0631671100854873,294.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236267089844,0.5709711909294128,0.050000000745058,0.0481020733714103,293.0455017089844,297.1499938964844,293.1499938964844,0.1479304581880569,-2465.73974609375,304.136474609375,0.8981640934944153,0.1942120045423507,0.1357806324958801,293.1600341796875,297.1499938964844,293.1499938964844,0.2113822847604751,-4421.8896484375,304.1511535644531,0.990454912185669,0.2564322650432586,0.2432619780302047,293.2854309082031,297.1499938964844,293.1499938964844,0.0026240351144224,-1070.3858642578125,293.0097045898437,0.5709711909294128,0.050000000745058,0.2281755357980728,291.1234741210937,291.1499938964844,269.9040832519531,267.8627624511719,283.9707336425781,293.338623046875,289.123291015625,1.0,0.1869989484548568,0.829332709312439,0.829332709312439,1.0,1.0,-0.862246572971344,0.3449365794658661,0.5173099637031555,0.1960505843162536,0.0,0.0,0.1072379723191261,24.40399169921875,25.0,-2.3762974739074707,-4476.4775390625,72.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,302.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.09932641685009,0.0,0.0,0.0,0.0,1.0,0.0005673959385603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010556668043136,0.1017395853996276,-0.0006839134730398,0.0,0.0001008036851999,0.0,0.0,3.925004005432129,0.0,0.0,0.0,0.2699352204799652,4.0,0.0,1.0
402660,293.1314697265625,297.1499938964844,293.1499938964844,0.0336128398776054,-1151.8707275390625,304.1482849121094,0.6408515572547913,0.0697382092475891,0.0633755698800087,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224670410156,0.5705767869949341,0.050000000745058,0.0481044501066207,293.0459899902344,297.1499938964844,293.1499938964844,0.1504265666007995,-2498.62890625,304.1368103027344,0.9016926288604736,0.196761667728424,0.1375788003206253,293.160400390625,297.1499938964844,293.1499938964844,0.2110754549503326,-4416.81591796875,304.1512756347656,0.9896705746650696,0.2561069428920746,0.2429636716842651,293.28594970703125,297.1499938964844,293.1499938964844,0.0025911827106028,-1057.07568359375,292.96026611328125,0.5705767869949341,0.050000000745058,0.2281868010759353,291.12237548828125,291.1499938964844,269.8995666503906,267.8568725585937,283.943115234375,293.3509216308594,289.1222839355469,1.0,0.1872773021459579,0.8293313980102539,0.8293313980102539,1.0,1.0,-0.8643128275871277,0.3469908535480499,0.5173219442367554,0.1936541944742202,0.0,0.0,0.1110028550028801,24.42954444885254,25.0,-1.430942177772522,-4512.0166015625,72.56450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,302.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1000944077968597,0.0,0.0,0.0,0.0,1.0,6.43184976070188e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102538451552391,0.102561354637146,-2.2898882889421657e-05,0.0,0.0001015831003314,0.0,0.0,3.95917272567749,0.0,0.0,0.0,0.2700896561145782,4.0,0.0,1.0
402720,293.1314697265625,297.1499938964844,293.1499938964844,0.0336128398776054,-1151.8707275390625,304.1482849121094,0.6408515572547913,0.0697382092475891,0.0633755698800087,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224670410156,0.5705767869949341,0.050000000745058,0.0481044501066207,293.0459899902344,297.1499938964844,293.1499938964844,0.1504265666007995,-2498.62890625,304.1368103027344,0.9016926288604736,0.196761667728424,0.1375788003206253,293.160400390625,297.1499938964844,293.1499938964844,0.2110754549503326,-4416.81591796875,304.1512756347656,0.9896705746650696,0.2561069428920746,0.2429636716842651,293.28594970703125,297.1499938964844,293.1499938964844,0.0025911827106028,-1057.07568359375,292.96026611328125,0.5705767869949341,0.050000000745058,0.2281868010759353,291.12237548828125,291.1499938964844,269.8995666503906,267.8568725585937,283.943115234375,293.3509216308594,289.1222839355469,1.0,0.1872773021459579,0.8293313980102539,0.8293313980102539,1.0,1.0,-0.8643128275871277,0.3469908535480499,0.5173219442367554,0.1936541944742202,0.0,0.0,0.1110028550028801,24.42954444885254,25.0,-1.430942177772522,-4512.0166015625,72.56450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,302.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1000944077968597,0.0,0.0,0.0,0.0,1.0,6.43184976070188e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102538451552391,0.102561354637146,-2.2898882889421657e-05,0.0,0.0001015831003314,0.0,0.0,3.95917272567749,0.0,0.0,0.0,0.2700896561145782,4.0,0.0,1.0
402780,293.1329345703125,297.1499938964844,293.1499938964844,0.0337979197502136,-1154.8931884765625,304.1485290527344,0.6410098075866699,0.0699075907468795,0.0635396912693977,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220703125,0.5701665282249451,0.050000000745058,0.0481069274246692,293.046875,297.1499938964844,293.1499938964844,0.1528313606977462,-2530.179443359375,304.13720703125,0.9050426483154296,0.1992178112268448,0.139310136437416,293.1607971191406,297.1499938964844,293.1499938964844,0.2107327878475189,-4411.13330078125,304.15142822265625,0.9888374209403992,0.2557613849639892,0.2426446974277496,293.28668212890625,297.1499938964844,293.1499938964844,0.0025578313507139,-1043.5272216796875,292.9107360839844,0.5701665282249451,0.050000000745058,0.2281985580921173,291.1220703125,291.1499938964844,269.8919982910156,267.84844970703125,283.9151611328125,293.3632507324219,289.1221008300781,1.0,0.1875420361757278,0.8293300867080688,0.8293300867080688,1.0,1.0,-0.86622154712677,0.3489499092102051,0.5172716379165649,0.1912806034088134,0.0,0.0,0.1147544682025909,24.457263946533203,25.0,-0.3135544061660766,-4547.93017578125,72.92825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1009115129709243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040486320853233,0.1040528491139411,-4.215447916067205e-06,0.0,0.0001024123557726,0.0,0.0,4.0197367668151855,0.0,0.0,0.0,0.2703152596950531,4.0,0.0,1.0
402840,293.1329345703125,297.1499938964844,293.1499938964844,0.0337979197502136,-1154.8931884765625,304.1485290527344,0.6410098075866699,0.0699075907468795,0.0635396912693977,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220703125,0.5701665282249451,0.050000000745058,0.0481069274246692,293.046875,297.1499938964844,293.1499938964844,0.1528313606977462,-2530.179443359375,304.13720703125,0.9050426483154296,0.1992178112268448,0.139310136437416,293.1607971191406,297.1499938964844,293.1499938964844,0.2107327878475189,-4411.13330078125,304.15142822265625,0.9888374209403992,0.2557613849639892,0.2426446974277496,293.28668212890625,297.1499938964844,293.1499938964844,0.0025578313507139,-1043.5272216796875,292.9107360839844,0.5701665282249451,0.050000000745058,0.2281985580921173,291.1220703125,291.1499938964844,269.8919982910156,267.84844970703125,283.9151611328125,293.3632507324219,289.1221008300781,1.0,0.1875420361757278,0.8293300867080688,0.8293300867080688,1.0,1.0,-0.86622154712677,0.3489499092102051,0.5172716379165649,0.1912806034088134,0.0,0.0,0.1147544682025909,24.457263946533203,25.0,-0.3135544061660766,-4547.93017578125,72.92825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1009115129709243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040486320853233,0.1040528491139411,-4.215447916067205e-06,0.0,0.0001024123557726,0.0,0.0,4.0197367668151855,0.0,0.0,0.0,0.2703152596950531,4.0,0.0,1.0
402900,293.1336669921875,297.1499938964844,293.1499938964844,0.0338752530515193,-1156.1500244140625,304.1486511230469,0.6410508751869202,0.0699798017740249,0.0636091455817222,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222229003906,0.5699649453163147,0.050000000745058,0.0481081493198871,293.0474548339844,297.1499938964844,293.1499938964844,0.1539996266365051,-2545.45947265625,304.1374206542969,0.9066987037658693,0.2004106938838958,0.1401513665914535,293.1610107421875,297.1499938964844,293.1499938964844,0.210549995303154,-4408.09716796875,304.1514892578125,0.9884158372879028,0.2555835843086242,0.2424796521663665,293.287109375,297.1499938964844,293.1499938964844,0.0025409793015569,-1036.667724609375,292.885986328125,0.5699649453163147,0.050000000745058,0.2282043546438217,291.12225341796875,291.1499938964844,269.88702392578125,267.8432312011719,283.9013366699219,293.3692626953125,289.1223449707031,1.0,0.1876691579818725,0.8293294310569763,0.8293294310569763,1.0,1.0,-0.8671246767044067,0.3498812317848205,0.517243504524231,0.1901441365480423,0.0,0.0,0.116588145494461,24.47138023376465,25.0,0.2716312110424042,-4565.77099609375,73.10227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,302.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1013364344835281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048012152314186,0.1048054322600364,-4.216606612317264e-06,0.0,0.0001028435945045,0.0,0.0,4.0504584312438965,0.0,0.0,0.0,0.270431637763977,4.0,0.0,1.0
402960,293.1343994140625,297.1499938964844,293.1499938964844,0.0339451804757118,-1157.28271484375,304.1487731933594,0.6410784721374512,0.0700464621186256,0.0636726692318916,294.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1225280761719,0.5697698593139648,0.050000000745058,0.048109333962202,293.048095703125,297.1499938964844,293.1499938964844,0.1551445871591568,-2560.404296875,304.1376037597656,0.9083434343338012,0.2015793472528457,0.1409760117530822,293.1612243652344,297.1499938964844,293.1499938964844,0.2103612124919891,-4404.958984375,304.1515808105469,0.9879973530769348,0.2554039359092712,0.2423122972249984,293.2875671386719,297.1499938964844,293.1499938964844,0.0025240306276828,-1029.7606201171875,292.8612670898437,0.5697698593139648,0.050000000745058,0.2282099723815918,291.12261962890625,291.1499938964844,269.8812561035156,267.8373718261719,283.8877868652344,293.37506103515625,289.1227722167969,1.0,0.1877928525209427,0.8293241262435913,0.8293241262435913,1.0,1.0,-0.8679977655410767,0.3507742285728454,0.5172235369682312,0.1890613436698913,0.0,0.0,0.1183762326836586,24.485462188720703,25.0,0.8415612578392029,-4583.36376953125,73.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,302.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1017702147364616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055434569716453,0.1055476740002632,-4.2177794057352e-06,0.0,0.0001032838335959,0.0,0.0,4.080814361572266,0.0,0.0,0.0,0.2705472409725189,4.0,0.0,1.0
403020,293.1357116699219,297.1499938964844,293.1499938964844,0.0340709388256073,-1159.310546875,304.14898681640625,0.641126275062561,0.0701713263988494,0.0637891069054603,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.123779296875,0.5694098472595215,0.050000000745058,0.0481115244328975,293.0496826171875,297.1499938964844,293.1499938964844,0.1573601961135864,-2589.23974609375,304.1380615234375,0.9115924835205078,0.2038396298885345,0.1425722539424896,293.1615905761719,297.1499938964844,293.1499938964844,0.2099714577198028,-4398.4765625,304.1517028808594,0.987188160419464,0.2550442814826965,0.2419752180576324,293.2885437011719,297.1499938964844,293.1499938964844,0.0024898792617022,-1015.8207397460938,292.8119201660156,0.5694098472595215,0.050000000745058,0.2282203584909439,291.1239318847656,291.1499938964844,269.8672790527344,267.8236694335937,283.8619079589844,293.3858947753906,289.1241455078125,1.0,0.1880300790071487,0.8293135762214661,0.8293135762214661,1.0,1.0,-0.8696635365486145,0.3524297475814819,0.5172337889671326,0.1871122866868972,0.0,0.0,0.1217695102095604,24.51299476623535,25.0,1.873034954071045,-4617.39501953125,73.5958480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1026565879583358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069746613502502,0.1069788783788681,-4.220090886519756e-06,0.0,0.0001041833820636,0.0,0.0,4.13947343826294,0.0,0.0,0.0,0.2707714438438415,4.0,0.0,1.0
403080,293.1357116699219,297.1499938964844,293.1499938964844,0.0340709388256073,-1159.310546875,304.14898681640625,0.641126275062561,0.0701713263988494,0.0637891069054603,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.123779296875,0.5694098472595215,0.050000000745058,0.0481115244328975,293.0496826171875,297.1499938964844,293.1499938964844,0.1573601961135864,-2589.23974609375,304.1380615234375,0.9115924835205078,0.2038396298885345,0.1425722539424896,293.1615905761719,297.1499938964844,293.1499938964844,0.2099714577198028,-4398.4765625,304.1517028808594,0.987188160419464,0.2550442814826965,0.2419752180576324,293.2885437011719,297.1499938964844,293.1499938964844,0.0024898792617022,-1015.8207397460938,292.8119201660156,0.5694098472595215,0.050000000745058,0.2282203584909439,291.1239318847656,291.1499938964844,269.8672790527344,267.8236694335937,283.8619079589844,293.3858947753906,289.1241455078125,1.0,0.1880300790071487,0.8293135762214661,0.8293135762214661,1.0,1.0,-0.8696635365486145,0.3524297475814819,0.5172337889671326,0.1871122866868972,0.0,0.0,0.1217695102095604,24.51299476623535,25.0,1.873034954071045,-4617.39501953125,73.5958480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1026565879583358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069746613502502,0.1069788783788681,-4.220090886519756e-06,0.0,0.0001041833820636,0.0,0.0,4.13947343826294,0.0,0.0,0.0,0.2707714438438415,4.0,0.0,1.0
403140,293.1368713378906,297.1499938964844,293.1499938964844,0.0341918058693409,-1161.251220703125,304.14910888671875,0.6412176489830017,0.0702987015247345,0.0639036297798156,294.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256408691406,0.5691050291061401,0.050000000745058,0.0481133833527565,293.0516052246094,297.1499938964844,293.1499938964844,0.1594733744859695,-2616.637939453125,304.1385192871094,0.9147850275039672,0.205993503332138,0.1440951824188232,293.161865234375,297.1499938964844,293.1499938964844,0.2095755636692047,-4391.888671875,304.1517944335937,0.9864437580108644,0.2546925246715545,0.2416426986455917,293.2895202636719,297.1499938964844,293.1499938964844,0.0024555025156587,-1001.7645874023438,292.76275634765625,0.5691050291061401,0.050000000745058,0.2282291799783706,291.1258544921875,291.1499938964844,269.8500061035156,267.80718994140625,283.83819580078125,293.3954162597656,289.12615966796875,1.0,0.1882547587156295,0.829302966594696,0.829302966594696,1.0,1.0,-0.8712422251701355,0.353890985250473,0.5173512101173401,0.185530886054039,0.0,0.0,0.1248650327324867,24.538991928100582,25.0,2.7460641860961914,-4649.40185546875,73.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,302.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1035520657896995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083075925707817,0.1083118170499801,-4.222291408950696e-06,0.0,0.0001050921782734,0.0,0.0,4.194247245788574,0.0,0.0,0.0,0.27098149061203,4.0,0.0,1.0
403200,293.1368713378906,297.1499938964844,293.1499938964844,0.0341918058693409,-1161.251220703125,304.14910888671875,0.6412176489830017,0.0702987015247345,0.0639036297798156,294.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256408691406,0.5691050291061401,0.050000000745058,0.0481133833527565,293.0516052246094,297.1499938964844,293.1499938964844,0.1594733744859695,-2616.637939453125,304.1385192871094,0.9147850275039672,0.205993503332138,0.1440951824188232,293.161865234375,297.1499938964844,293.1499938964844,0.2095755636692047,-4391.888671875,304.1517944335937,0.9864437580108644,0.2546925246715545,0.2416426986455917,293.2895202636719,297.1499938964844,293.1499938964844,0.0024555025156587,-1001.7645874023438,292.76275634765625,0.5691050291061401,0.050000000745058,0.2282291799783706,291.1258544921875,291.1499938964844,269.8500061035156,267.80718994140625,283.83819580078125,293.3954162597656,289.12615966796875,1.0,0.1882547587156295,0.829302966594696,0.829302966594696,1.0,1.0,-0.8712422251701355,0.353890985250473,0.5173512101173401,0.185530886054039,0.0,0.0,0.1248650327324867,24.538991928100582,25.0,2.7460641860961914,-4649.40185546875,73.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,302.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1035520657896995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083075925707817,0.1083118170499801,-4.222291408950696e-06,0.0,0.0001050921782734,0.0,0.0,4.194247245788574,0.0,0.0,0.0,0.27098149061203,4.0,0.0,1.0
403260,293.1377868652344,297.1499938964844,293.1499938964844,0.0343256257474422,-1163.400390625,304.149169921875,0.6414040923118591,0.0704453065991401,0.0640315040946006,294.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279296875,0.5688579678535461,0.050000000745058,0.0481148920953273,293.0538330078125,297.1499938964844,293.1499938964844,0.1614786833524704,-2642.545654296875,304.1390075683594,0.9178961515426636,0.2080343961715698,0.14553964138031,293.1620178222656,297.1499938964844,293.1499938964844,0.2091890424489975,-4385.4609375,304.1518249511719,0.9857813119888306,0.2543602585792541,0.2413254976272583,293.2904052734375,297.1499938964844,293.1499938964844,0.0024210084229707,-987.6456298828124,292.7138366699219,0.5688579678535461,0.050000000745058,0.2282363325357437,291.1281433105469,291.1499938964844,269.829345703125,267.7890014648437,283.8160705566406,293.4032592773437,289.12847900390625,1.0,0.188467800617218,0.8292885422706604,0.8292885422706604,1.0,1.0,-0.8727587461471558,0.3551855385303497,0.5175731778144836,0.1842819154262542,0.0,0.0,0.1276154071092605,24.562414169311523,25.0,3.1389589309692383,-4679.0751953125,74.19860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,302.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1044351309537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095116734504699,0.1095158904790878,-4.224317763146246e-06,0.0,0.0001059883798006,0.0,0.0,4.243844032287598,0.0,0.0,0.0,0.2711721956729889,4.0,0.0,1.0
403320,293.1377868652344,297.1499938964844,293.1499938964844,0.0343256257474422,-1163.400390625,304.149169921875,0.6414040923118591,0.0704453065991401,0.0640315040946006,294.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279296875,0.5688579678535461,0.050000000745058,0.0481148920953273,293.0538330078125,297.1499938964844,293.1499938964844,0.1614786833524704,-2642.545654296875,304.1390075683594,0.9178961515426636,0.2080343961715698,0.14553964138031,293.1620178222656,297.1499938964844,293.1499938964844,0.2091890424489975,-4385.4609375,304.1518249511719,0.9857813119888306,0.2543602585792541,0.2413254976272583,293.2904052734375,297.1499938964844,293.1499938964844,0.0024210084229707,-987.6456298828124,292.7138366699219,0.5688579678535461,0.050000000745058,0.2282363325357437,291.1281433105469,291.1499938964844,269.829345703125,267.7890014648437,283.8160705566406,293.4032592773437,289.12847900390625,1.0,0.188467800617218,0.8292885422706604,0.8292885422706604,1.0,1.0,-0.8727587461471558,0.3551855385303497,0.5175731778144836,0.1842819154262542,0.0,0.0,0.1276154071092605,24.562414169311523,25.0,3.1389589309692383,-4679.0751953125,74.19860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,302.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1044351309537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095116734504699,0.1095158904790878,-4.224317763146246e-06,0.0,0.0001059883798006,0.0,0.0,4.243844032287598,0.0,0.0,0.0,0.2711721956729889,4.0,0.0,1.0
403380,293.1384582519531,297.1499938964844,293.1499938964844,0.034485213458538,-1165.9752197265625,304.1492004394531,0.6417054533958435,0.070618525147438,0.0641819983720779,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.5686576962471008,0.050000000745058,0.0481161177158355,293.0563659667969,297.1499938964844,293.1499938964844,0.1633787006139755,-2667.017822265625,304.1394958496094,0.9208894968032836,0.2099565863609314,0.1469026505947113,293.1620178222656,297.1499938964844,293.1499938964844,0.2088308632373809,-4379.51904296875,304.1518249511719,0.985198438167572,0.2540546655654907,0.2410317361354828,293.2911682128906,297.1499938964844,293.1499938964844,0.0023865599650889,-973.5520629882812,292.6647644042969,0.5686576962471008,0.050000000745058,0.2282421588897705,291.1302490234375,291.1499938964844,269.8054504394531,267.7702331542969,283.79461669921875,293.409912109375,289.1305236816406,1.0,0.1886709034442901,0.8292741775512695,0.8292741775512695,1.0,1.0,-0.8742309212684631,0.3563621342182159,0.5178687572479248,0.1832684278488159,0.0,0.0,0.1301003545522689,24.583086013793945,25.0,2.864565134048462,-4706.98583984375,74.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,302.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.890625,18000.0,0.0,0.0,0.1052851006388664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106040030717849,0.1106082275509834,-4.2261576709279325e-06,0.0,0.0001068509882315,0.0,0.0,4.288907051086426,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
403440,293.1384582519531,297.1499938964844,293.1499938964844,0.034485213458538,-1165.9752197265625,304.1492004394531,0.6417054533958435,0.070618525147438,0.0641819983720779,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.5686576962471008,0.050000000745058,0.0481161177158355,293.0563659667969,297.1499938964844,293.1499938964844,0.1633787006139755,-2667.017822265625,304.1394958496094,0.9208894968032836,0.2099565863609314,0.1469026505947113,293.1620178222656,297.1499938964844,293.1499938964844,0.2088308632373809,-4379.51904296875,304.1518249511719,0.985198438167572,0.2540546655654907,0.2410317361354828,293.2911682128906,297.1499938964844,293.1499938964844,0.0023865599650889,-973.5520629882812,292.6647644042969,0.5686576962471008,0.050000000745058,0.2282421588897705,291.1302490234375,291.1499938964844,269.8054504394531,267.7702331542969,283.79461669921875,293.409912109375,289.1305236816406,1.0,0.1886709034442901,0.8292741775512695,0.8292741775512695,1.0,1.0,-0.8742309212684631,0.3563621342182159,0.5178687572479248,0.1832684278488159,0.0,0.0,0.1301003545522689,24.583086013793945,25.0,2.864565134048462,-4706.98583984375,74.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,302.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.890625,18000.0,0.0,0.0,0.1052851006388664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106040030717849,0.1106082275509834,-4.2261576709279325e-06,0.0,0.0001068509882315,0.0,0.0,4.288907051086426,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
403500,293.1387023925781,297.1499938964844,293.1499938964844,0.0345762111246585,-1167.447265625,304.149169921875,0.6419021487236023,0.0707161128520965,0.0642668977379798,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.5685741901397705,0.050000000745058,0.0481166280806064,293.0577392578125,297.1499938964844,293.1499938964844,0.1642856299877166,-2678.6728515625,304.1397399902344,0.9223310351371764,0.2108699679374694,0.1475507915019989,293.1619567871094,297.1499938964844,293.1499938964844,0.208665132522583,-4376.775390625,304.1517944335937,0.9849383234977722,0.2539134323596954,0.2408954203128814,293.2915344238281,297.1499938964844,293.1499938964844,0.0023693323601037,-966.5078735351562,292.64013671875,0.5685741901397705,0.050000000745058,0.2282445728778839,291.13116455078125,291.1499938964844,269.7923583984375,267.7606506347656,283.78424072265625,293.41290283203125,289.13140869140625,1.0,0.1887689232826233,0.8292669653892517,0.8292669653892517,1.0,1.0,-0.8749505281448364,0.3569068014621734,0.5180436968803406,0.1828489899635315,0.0,0.0,0.131260260939598,24.59248733520508,25.0,2.654929876327514,-4720.44384765625,74.62005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,302.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.1056916117668151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111163198947906,0.1111205443739891,-4.227017143421108e-06,0.0,0.0001072635495802,0.0,0.0,4.310060501098633,0.0,0.0,0.0,0.2714268863201141,4.0,0.0,1.0
403560,293.1388854980469,297.1499938964844,293.1499938964844,0.034674908965826,-1169.0457763671875,304.1491394042969,0.6421300172805786,0.0708216503262519,0.0643584802746772,294.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.5685014128684998,0.050000000745058,0.0481170751154422,293.0591735839844,297.1499938964844,293.1499938964844,0.1651650071144104,-2689.9580078125,304.1400146484375,0.923736810684204,0.2117537260055542,0.1481778174638748,293.161865234375,297.1499938964844,293.1499938964844,0.2085084915161132,-4374.185546875,304.1517639160156,0.9846991896629332,0.2537804245948791,0.2407664507627487,293.29180908203125,297.1499938964844,293.1499938964844,0.0023521499242633,-959.4841918945312,292.6155090332031,0.5685014128684998,0.050000000745058,0.2282466888427734,291.1319885253906,291.1499938964844,269.7785339355469,267.7509155273437,283.7740478515625,293.4156188964844,289.1322021484375,1.0,0.1888648569583892,0.8292608261108398,0.8292608261108398,1.0,1.0,-0.8756611943244934,0.3574244976043701,0.5182366967201233,0.1824855506420135,0.0,0.0,0.1323726773262024,24.601287841796875,25.0,2.432612895965576,-4733.63720703125,74.75564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,302.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.1060839369893074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111609399318695,0.1116136237978935,-4.22784387410502e-06,0.0,0.0001076617118087,0.0,0.0,4.330432415008545,0.0,0.0,0.0,0.2715051472187042,4.0,0.0,1.0
403620,293.1390075683594,297.1499938964844,293.1499938964844,0.034911073744297,-1172.880126953125,304.1490478515625,0.6427328586578369,0.0710810124874115,0.064575158059597,294.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331481933594,0.5683992505073547,0.050000000745058,0.0481177009642124,293.0621337890625,297.1499938964844,293.1499938964844,0.1668590754270553,-2711.66259765625,304.1405029296875,0.9264853596687316,0.2134552747011184,0.1493801772594452,293.1615295410156,297.1499938964844,293.1499938964844,0.208232507109642,-4369.64013671875,304.151611328125,0.984306275844574,0.2535503506660461,0.2405371516942978,293.2922668457031,297.1499938964844,293.1499938964844,0.0023179983254522,-945.5364379882812,292.566162109375,0.5683992505073547,0.050000000745058,0.228249654173851,291.1332397460937,291.1499938964844,269.74884033203125,267.7310791015625,283.75244140625,293.4175720214844,289.13336181640625,1.0,0.1890520006418228,0.8292484879493713,0.8292484879493713,1.0,1.0,-0.8770932555198669,0.3583990931510925,0.5186941623687744,0.1819251328706741,0.0,0.0,0.1345126330852508,24.615550994873047,25.0,1.5534963607788086,-4759.8369140625,75.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,302.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41796875,18000.0,0.0,0.0,0.1068247854709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112554557621479,0.112558789551258,-4.229415935697034e-06,0.0,0.0001084135728888,0.0,0.0,4.3695068359375,0.0,0.0,0.0,0.2716551423072815,4.0,0.0,1.0
403680,293.1390075683594,297.1499938964844,293.1499938964844,0.034911073744297,-1172.880126953125,304.1490478515625,0.6427328586578369,0.0710810124874115,0.064575158059597,294.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331481933594,0.5683992505073547,0.050000000745058,0.0481177009642124,293.0621337890625,297.1499938964844,293.1499938964844,0.1668590754270553,-2711.66259765625,304.1405029296875,0.9264853596687316,0.2134552747011184,0.1493801772594452,293.1615295410156,297.1499938964844,293.1499938964844,0.208232507109642,-4369.64013671875,304.151611328125,0.984306275844574,0.2535503506660461,0.2405371516942978,293.2922668457031,297.1499938964844,293.1499938964844,0.0023179983254522,-945.5364379882812,292.566162109375,0.5683992505073547,0.050000000745058,0.228249654173851,291.1332397460937,291.1499938964844,269.74884033203125,267.7310791015625,283.75244140625,293.4175720214844,289.13336181640625,1.0,0.1890520006418228,0.8292484879493713,0.8292484879493713,1.0,1.0,-0.8770932555198669,0.3583990931510925,0.5186941623687744,0.1819251328706741,0.0,0.0,0.1345126330852508,24.615550994873047,25.0,1.5534963607788086,-4759.8369140625,75.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,302.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41796875,18000.0,0.0,0.0,0.1068247854709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112554557621479,0.112558789551258,-4.229415935697034e-06,0.0,0.0001084135728888,0.0,0.0,4.3695068359375,0.0,0.0,0.0,0.2716551423072815,4.0,0.0,1.0
403740,293.1386413574219,297.1499938964844,293.1499938964844,0.0352381207048893,-1178.206787109375,304.1488037109375,0.6436647176742554,0.071432426571846,0.064870186150074,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.568381130695343,0.050000000745058,0.048117808997631,293.0650634765625,297.1499938964844,293.1499938964844,0.1684944927692413,-2732.5859375,304.14093017578125,0.9292296171188354,0.2150868475437164,0.1505302190780639,293.160888671875,297.1499938964844,293.1499938964844,0.208035409450531,-4366.4375,304.1513977050781,0.9840853810310364,0.2533875703811645,0.2403670698404312,293.2923583984375,297.1499938964844,293.1499938964844,0.0022844250779598,-931.8544311523438,292.5167236328125,0.568381130695343,0.050000000745058,0.2282501757144928,291.13348388671875,291.1499938964844,269.7165832519531,267.71075439453125,283.72979736328125,293.4158630371094,289.13348388671875,1.0,0.189236119389534,0.8292361497879028,0.8292361497879028,1.0,1.0,-0.8786240816116333,0.3593364953994751,0.5192875862121582,0.1815887689590454,0.0,0.0,0.1366863399744033,24.621885299682617,25.0,0.3631323277950287,-4786.81591796875,75.29863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,302.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1075044497847557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135023832321167,0.1135066077113151,-4.230940703564556e-06,0.0,0.0001091033482225,0.0,0.0,4.40868616104126,0.0,0.0,0.0,0.2718048095703125,4.0,0.0,1.0
403800,293.1386413574219,297.1499938964844,293.1499938964844,0.0352381207048893,-1178.206787109375,304.1488037109375,0.6436647176742554,0.071432426571846,0.064870186150074,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.568381130695343,0.050000000745058,0.048117808997631,293.0650634765625,297.1499938964844,293.1499938964844,0.1684944927692413,-2732.5859375,304.14093017578125,0.9292296171188354,0.2150868475437164,0.1505302190780639,293.160888671875,297.1499938964844,293.1499938964844,0.208035409450531,-4366.4375,304.1513977050781,0.9840853810310364,0.2533875703811645,0.2403670698404312,293.2923583984375,297.1499938964844,293.1499938964844,0.0022844250779598,-931.8544311523438,292.5167236328125,0.568381130695343,0.050000000745058,0.2282501757144928,291.13348388671875,291.1499938964844,269.7165832519531,267.71075439453125,283.72979736328125,293.4158630371094,289.13348388671875,1.0,0.189236119389534,0.8292361497879028,0.8292361497879028,1.0,1.0,-0.8786240816116333,0.3593364953994751,0.5192875862121582,0.1815887689590454,0.0,0.0,0.1366863399744033,24.621885299682617,25.0,0.3631323277950287,-4786.81591796875,75.29863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,302.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1075044497847557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135023832321167,0.1135066077113151,-4.230940703564556e-06,0.0,0.0001091033482225,0.0,0.0,4.40868616104126,0.0,0.0,0.0,0.2718048095703125,4.0,0.0,1.0
403860,293.1379699707031,297.1499938964844,293.1499938964844,0.0356459692120552,-1184.843505859375,304.1485290527344,0.6448856592178345,0.0718565136194229,0.0652359426021575,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.5684291124343872,0.050000000745058,0.0481175146996974,293.0680236816406,297.1499938964844,293.1499938964844,0.1700599640607834,-2752.57421875,304.141357421875,0.9319316744804382,0.216635063290596,0.151625171303749,293.1600341796875,297.1499938964844,293.1499938964844,0.2079106569290161,-4364.447265625,304.1511535644531,0.9840181469917296,0.2532881796360016,0.2402584552764892,293.2921447753906,297.1499938964844,293.1499938964844,0.0022514041047543,-918.4068603515624,292.4677429199219,0.5684291124343872,0.050000000745058,0.2282487750053405,291.1333312988281,291.1499938964844,269.6820068359375,267.69000244140625,283.707763671875,293.4136657714844,289.1333312988281,1.0,0.1894201189279556,0.8292222619056702,0.8292222619056702,1.0,1.0,-0.8802447319030762,0.3602421283721924,0.5200026035308838,0.1814510226249694,0.0,0.0,0.1389204561710357,24.62251091003418,25.0,-0.0985341519117355,-4814.78076171875,75.58084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.1081303283572197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144881397485733,0.1144923716783523,-4.232510491419816e-06,0.0,0.0001097385393222,0.0,0.0,4.449467658996582,0.0,0.0,0.0,0.2719601094722748,4.0,0.0,1.0
403920,293.1379699707031,297.1499938964844,293.1499938964844,0.0356459692120552,-1184.843505859375,304.1485290527344,0.6448856592178345,0.0718565136194229,0.0652359426021575,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.5684291124343872,0.050000000745058,0.0481175146996974,293.0680236816406,297.1499938964844,293.1499938964844,0.1700599640607834,-2752.57421875,304.141357421875,0.9319316744804382,0.216635063290596,0.151625171303749,293.1600341796875,297.1499938964844,293.1499938964844,0.2079106569290161,-4364.447265625,304.1511535644531,0.9840181469917296,0.2532881796360016,0.2402584552764892,293.2921447753906,297.1499938964844,293.1499938964844,0.0022514041047543,-918.4068603515624,292.4677429199219,0.5684291124343872,0.050000000745058,0.2282487750053405,291.1333312988281,291.1499938964844,269.6820068359375,267.69000244140625,283.707763671875,293.4136657714844,289.1333312988281,1.0,0.1894201189279556,0.8292222619056702,0.8292222619056702,1.0,1.0,-0.8802447319030762,0.3602421283721924,0.5200026035308838,0.1814510226249694,0.0,0.0,0.1389204561710357,24.62251091003418,25.0,-0.0985341519117355,-4814.78076171875,75.58084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.1081303283572197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144881397485733,0.1144923716783523,-4.232510491419816e-06,0.0,0.0001097385393222,0.0,0.0,4.449467658996582,0.0,0.0,0.0,0.2719601094722748,4.0,0.0,1.0
