time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403980,293.1371154785156,297.1499938964844,293.1499938964844,0.0361107774078846,-1192.387939453125,304.14825439453125,0.6463058590888977,0.0723327845335006,0.0656524896621704,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333312988281,0.568513810634613,0.050000000745058,0.0481169894337654,293.07110595703125,297.1499938964844,293.1499938964844,0.1715315282344818,-2771.31298828125,304.14178466796875,0.9345141649246216,0.2180834263563156,0.1526528894901275,293.15899658203125,297.1499938964844,293.1499938964844,0.207840159535408,-4363.3505859375,304.15087890625,0.984057605266571,0.2532418370246887,0.2402020692825317,293.29168701171875,297.1499938964844,293.1499938964844,0.0022188867442309,-905.1559448242188,292.4196472167969,0.568513810634613,0.050000000745058,0.2282462865114212,291.1333312988281,291.1499938964844,269.64532470703125,267.6688842773437,283.6868591308594,293.4120483398437,289.13336181640625,1.0,0.1896050125360489,0.8292083740234375,0.8292083740234375,1.0,1.0,-0.8819068074226379,0.3611046075820923,0.5208021998405457,0.1814772635698318,0.0,0.0,0.1411439776420593,24.620969772338867,25.0,0.05305652692914,-4842.86669921875,75.86781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,302.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1087137386202812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154860407114029,0.1154902726411819,-4.2341243897681125e-06,0.0,0.000110330627649,0.0,0.0,4.490829944610596,0.0,0.0,0.0,0.2721179127693176,4.0,0.0,1.0
404040,293.1371154785156,297.1499938964844,293.1499938964844,0.0361107774078846,-1192.387939453125,304.14825439453125,0.6463058590888977,0.0723327845335006,0.0656524896621704,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333312988281,0.568513810634613,0.050000000745058,0.0481169894337654,293.07110595703125,297.1499938964844,293.1499938964844,0.1715315282344818,-2771.31298828125,304.14178466796875,0.9345141649246216,0.2180834263563156,0.1526528894901275,293.15899658203125,297.1499938964844,293.1499938964844,0.207840159535408,-4363.3505859375,304.15087890625,0.984057605266571,0.2532418370246887,0.2402020692825317,293.29168701171875,297.1499938964844,293.1499938964844,0.0022188867442309,-905.1559448242188,292.4196472167969,0.568513810634613,0.050000000745058,0.2282462865114212,291.1333312988281,291.1499938964844,269.64532470703125,267.6688842773437,283.6868591308594,293.4120483398437,289.13336181640625,1.0,0.1896050125360489,0.8292083740234375,0.8292083740234375,1.0,1.0,-0.8819068074226379,0.3611046075820923,0.5208021998405457,0.1814772635698318,0.0,0.0,0.1411439776420593,24.620969772338867,25.0,0.05305652692914,-4842.86669921875,75.86781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,302.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1087137386202812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154860407114029,0.1154902726411819,-4.2341243897681125e-06,0.0,0.000110330627649,0.0,0.0,4.490829944610596,0.0,0.0,0.0,0.2721179127693176,4.0,0.0,1.0
404100,293.1366577148437,297.1499938964844,293.1499938964844,0.0363601185381412,-1196.4268798828125,304.1481018066406,0.6470725536346436,0.0725867077708244,0.0658759102225303,294.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1334228515625,0.5685636401176453,0.050000000745058,0.0481166839599609,293.0727233886719,297.1499938964844,293.1499938964844,0.1722266674041748,-2780.1455078125,304.1419982910156,0.9357423782348632,0.2187657952308654,0.1531381607055664,293.158447265625,297.1499938964844,293.1499938964844,0.2078222185373306,-4363.0849609375,304.1507568359375,0.9841068387031556,0.2532362639904022,0.2401911467313766,293.2914123535156,297.1499938964844,293.1499938964844,0.0022027830127626,-898.58935546875,292.3959655761719,0.5685636401176453,0.050000000745058,0.2282448261976242,291.1334533691406,291.1499938964844,269.62628173828125,267.6581726074219,283.6768493652344,293.4115600585937,289.1335144042969,1.0,0.1896978020668029,0.8292014598846436,0.8292014598846436,1.0,1.0,-0.8827421069145203,0.3615176975727081,0.5212244391441345,0.1815420091152191,0.0,0.0,0.1422345042228698,24.62009620666504,25.0,0.2187412083148956,-4856.71923828125,76.01219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869079589844,302.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1089924499392509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159807443618774,0.1159849762916565,-4.234934749547392e-06,0.0,0.0001106134805013,0.0,0.0,4.51136589050293,0.0,0.0,0.0,0.2721963822841644,4.0,0.0,1.0
404160,293.1361999511719,297.1499938964844,293.1499938964844,0.0366187803447246,-1200.6119384765625,304.1479797363281,0.6478690505027771,0.072849303483963,0.0661076009273529,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13360595703125,0.5686161518096924,0.050000000745058,0.0481163598597049,293.0743713378906,297.1499938964844,293.1499938964844,0.1728944778442382,-2788.619140625,304.1422424316406,0.9369245767593384,0.2194204479455948,0.1536041796207428,293.15789794921875,297.1499938964844,293.1499938964844,0.2078144699335098,-4362.98583984375,304.150634765625,0.9841710329055786,0.2532408833503723,0.2401902377605438,293.29107666015625,297.1499938964844,293.1499938964844,0.0021867798641324,-892.0615234375,292.3724670410156,0.5686161518096924,0.050000000745058,0.2282432913780212,291.1336364746094,291.1499938964844,269.6067810058594,267.6473999023437,283.6670837402344,293.4112548828125,289.1336975097656,1.0,0.1897907555103302,0.8291929960250854,0.8291929960250854,1.0,1.0,-0.8835761547088623,0.3619188666343689,0.5216572880744934,0.1816349923610687,0.0,0.0,0.1433063298463821,24.619373321533203,25.0,0.3808307647705078,-4870.37744140625,76.15676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,302.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.1092641800642013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164697706699371,0.1164740025997161,-4.235740561853163e-06,0.0,0.0001108892465708,0.0,0.0,4.531684398651123,0.0,0.0,0.0,0.2722741067409515,4.0,0.0,1.0
404220,293.1352233886719,297.1499938964844,293.1499938964844,0.0371601097285747,-1209.356689453125,304.14776611328125,0.6495356559753418,0.0733968093991279,0.0665920302271843,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.5687248706817627,0.050000000745058,0.0481156893074512,293.0777587890625,297.1499938964844,293.1499938964844,0.1741492450237274,-2804.508544921875,304.1427307128906,0.9391463398933412,0.2206465899944305,0.154478833079338,293.15673828125,297.1499938964844,293.1499938964844,0.2078269124031067,-4363.2431640625,304.1504211425781,0.9843350052833556,0.253277450799942,0.2402150481939315,293.29034423828125,297.1499938964844,293.1499938964844,0.0021550196688622,-879.1017456054688,292.325927734375,0.5687248706817627,0.050000000745058,0.2282401174306869,291.1341247558594,291.1499938964844,269.56658935546875,267.6256103515625,283.648193359375,293.4112243652344,289.1341857910156,1.0,0.1899768114089965,0.8291761875152588,0.8291761875152588,1.0,1.0,-0.8852324485778809,0.3626868426799774,0.5225456357002258,0.1818924248218536,0.0,0.0,0.145391970872879,24.618701934814453,25.0,0.6232227683067322,-4897.0517578125,76.44564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,303.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.1097905784845352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174281239509582,0.1174323633313179,-4.23732944909716e-06,0.0,0.0001114234764827,0.0,0.0,4.5715508460998535,0.0,0.0,0.0,0.2724267840385437,4.0,0.0,1.0
404280,293.1352233886719,297.1499938964844,293.1499938964844,0.0371601097285747,-1209.356689453125,304.14776611328125,0.6495356559753418,0.0733968093991279,0.0665920302271843,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.5687248706817627,0.050000000745058,0.0481156893074512,293.0777587890625,297.1499938964844,293.1499938964844,0.1741492450237274,-2804.508544921875,304.1427307128906,0.9391463398933412,0.2206465899944305,0.154478833079338,293.15673828125,297.1499938964844,293.1499938964844,0.2078269124031067,-4363.2431640625,304.1504211425781,0.9843350052833556,0.253277450799942,0.2402150481939315,293.29034423828125,297.1499938964844,293.1499938964844,0.0021550196688622,-879.1017456054688,292.325927734375,0.5687248706817627,0.050000000745058,0.2282401174306869,291.1341247558594,291.1499938964844,269.56658935546875,267.6256103515625,283.648193359375,293.4112243652344,289.1341857910156,1.0,0.1899768114089965,0.8291761875152588,0.8291761875152588,1.0,1.0,-0.8852324485778809,0.3626868426799774,0.5225456357002258,0.1818924248218536,0.0,0.0,0.145391970872879,24.618701934814453,25.0,0.6232227683067322,-4897.0517578125,76.44564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,303.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.1097905784845352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174281239509582,0.1174323633313179,-4.23732944909716e-06,0.0,0.0001114234764827,0.0,0.0,4.5715508460998535,0.0,0.0,0.0,0.2724267840385437,4.0,0.0,1.0
404340,293.1346130371094,297.1499938964844,293.1499938964844,0.0374992229044437,-1214.8270263671875,304.14764404296875,0.6505770683288574,0.0737385228276252,0.0668950825929641,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343688964844,0.5687901377677917,0.050000000745058,0.048115286976099,293.0798645019531,297.1499938964844,293.1499938964844,0.1748475730419159,-2813.3330078125,304.1430358886719,0.9403800964355468,0.2213263809680938,0.154964730143547,293.156005859375,297.1499938964844,293.1499938964844,0.2078521102666854,-4363.68798828125,304.1502685546875,0.9844523072242736,0.253316193819046,0.2402462512254715,293.2898864746094,297.1499938964844,293.1499938964844,0.0021361000835895,-871.380126953125,292.2982788085937,0.5687901377677917,0.050000000745058,0.2282382100820541,291.1344299316406,291.1499938964844,269.5417785644531,267.6123962402344,283.63720703125,293.4114990234375,289.134521484375,1.0,0.1900883018970489,0.8291661143302917,0.8291661143302917,1.0,1.0,-0.8862140774726868,0.3631267547607422,0.5230873227119446,0.1820836961269378,0.0,0.0,0.1466058790683746,24.61895751953125,25.0,0.6902910470962524,-4912.6201171875,76.61821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,303.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1100970208644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179894283413887,0.1179936677217483,-4.238264409650583e-06,0.0,0.000111734480015,0.0,0.0,4.594928741455078,0.0,0.0,0.0,0.2725163698196411,4.0,0.0,1.0
404400,293.1342468261719,297.1499938964844,293.1499938964844,0.0377302542328834,-1218.55126953125,304.1475524902344,0.6512852311134338,0.0739708319306373,0.0671013444662094,294.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5688331723213196,0.050000000745058,0.0481150224804878,293.0812683105469,297.1499938964844,293.1499938964844,0.1752925813198089,-2818.949462890625,304.14324951171875,0.9411643147468568,0.2217583954334259,0.155273899435997,293.1555480957031,297.1499938964844,293.1499938964844,0.2078754156827926,-4364.09130859375,304.15020751953125,0.984536588191986,0.2533479630947113,0.2402728050947189,293.2895812988281,297.1499938964844,293.1499938964844,0.0021235332824289,-866.2510986328125,292.2798767089844,0.5688331723213196,0.050000000745058,0.2282369434833526,291.1346435546875,291.1499938964844,269.5249938964844,267.6035461425781,283.62994384765625,293.41180419921875,289.1347045898437,1.0,0.1901624947786331,0.8291593790054321,0.8291593790054321,1.0,1.0,-0.8868626952171326,0.3634124100208282,0.5234503149986267,0.1822229772806167,0.0,0.0,0.1474025994539261,24.61939811706543,25.0,0.7036294341087341,-4922.84716796875,76.73281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,303.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1102984026074409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183589696884155,0.1183632090687751,-4.238880592311034e-06,0.0,0.0001119388616643,0.0,0.0,4.610329627990723,0.0,0.0,0.0,0.2725753784179687,4.0,0.0,1.0
404460,293.1332702636719,297.1499938964844,293.1499938964844,0.0383260920643806,-1228.1483154296875,304.1473693847656,0.6531039476394653,0.0745682343840599,0.0676324442028999,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13507080078125,0.5689370036125183,0.050000000745058,0.0481143817305564,293.0849304199219,297.1499938964844,293.1499938964844,0.17632457613945,-2831.953125,304.1437683105469,0.9429746270179749,0.2227561771869659,0.1559889614582061,293.15435791015625,297.1499938964844,293.1499938964844,0.2079587429761886,-4365.51220703125,304.1499938964844,0.984767198562622,0.2534497082233429,0.2403607815504074,293.28875732421875,297.1499938964844,293.1499938964844,0.0020923081319779,-853.508056640625,292.23419189453125,0.5689370036125183,0.050000000745058,0.2282339036464691,291.1351013183594,291.1499938964844,269.48223876953125,267.581298828125,283.6121520996094,293.4128723144531,289.1351623535156,1.0,0.1903471201658249,0.8291401863098145,0.8291401863098145,1.0,1.0,-0.8884595632553101,0.3641019463539123,0.5243575572967529,0.1826002299785614,0.0,0.0,0.1493536531925201,24.62153434753418,25.0,0.6296849846839905,-4947.88427734375,77.01707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1107923686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192670837044715,0.1192713230848312,-4.240394446242135e-06,0.0,0.000112440167868,0.0,0.0,4.648208618164063,0.0,0.0,0.0,0.2727205455303192,4.0,0.0,1.0
404520,293.1332702636719,297.1499938964844,293.1499938964844,0.0383260920643806,-1228.1483154296875,304.1473693847656,0.6531039476394653,0.0745682343840599,0.0676324442028999,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13507080078125,0.5689370036125183,0.050000000745058,0.0481143817305564,293.0849304199219,297.1499938964844,293.1499938964844,0.17632457613945,-2831.953125,304.1437683105469,0.9429746270179749,0.2227561771869659,0.1559889614582061,293.15435791015625,297.1499938964844,293.1499938964844,0.2079587429761886,-4365.51220703125,304.1499938964844,0.984767198562622,0.2534497082233429,0.2403607815504074,293.28875732421875,297.1499938964844,293.1499938964844,0.0020923081319779,-853.508056640625,292.23419189453125,0.5689370036125183,0.050000000745058,0.2282339036464691,291.1351013183594,291.1499938964844,269.48223876953125,267.581298828125,283.6121520996094,293.4128723144531,289.1351623535156,1.0,0.1903471201658249,0.8291401863098145,0.8291401863098145,1.0,1.0,-0.8884595632553101,0.3641019463539123,0.5243575572967529,0.1826002299785614,0.0,0.0,0.1493536531925201,24.62153434753418,25.0,0.6296849846839905,-4947.88427734375,77.01707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1107923686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192670837044715,0.1192713230848312,-4.240394446242135e-06,0.0,0.000112440167868,0.0,0.0,4.648208618164063,0.0,0.0,0.0,0.2727205455303192,4.0,0.0,1.0
404580,293.13232421875,297.1499938964844,293.1499938964844,0.0389447696506977,-1238.1048583984375,304.147216796875,0.6549803018569946,0.0751862004399299,0.0681827142834663,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5690333843231201,0.050000000745058,0.0481137856841087,293.08868408203125,297.1499938964844,293.1499938964844,0.1772465705871582,-2843.54443359375,304.144287109375,0.9445781707763672,0.2236402183771133,0.15662482380867,293.1531677246094,297.1499938964844,293.1499938964844,0.2080751061439514,-4367.4765625,304.1498107910156,0.985020101070404,0.2535800635814667,0.240476444363594,293.28790283203125,297.1499938964844,293.1499938964844,0.0020613349042832,-840.8705444335938,292.188720703125,0.5690333843231201,0.050000000745058,0.2282310873270034,291.13543701171875,291.1499938964844,269.4385070800781,267.5588684082031,283.59454345703125,293.4143981933594,289.135498046875,1.0,0.1905299723148346,0.8291209936141968,0.8291209936141968,1.0,1.0,-0.8900178670883179,0.364762544631958,0.5252553224563599,0.1830001026391983,0.0,0.0,0.1512672305107116,24.625043869018555,25.0,0.473213255405426,-4972.38427734375,77.2973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,303.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.1112771853804588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201618686318397,0.12016611546278,-4.241882834321586e-06,0.0,0.0001129321972257,0.0,0.0,4.685573577880859,0.0,0.0,0.0,0.2728636860847473,4.0,0.0,1.0
404640,293.13232421875,297.1499938964844,293.1499938964844,0.0389447696506977,-1238.1048583984375,304.147216796875,0.6549803018569946,0.0751862004399299,0.0681827142834663,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5690333843231201,0.050000000745058,0.0481137856841087,293.08868408203125,297.1499938964844,293.1499938964844,0.1772465705871582,-2843.54443359375,304.144287109375,0.9445781707763672,0.2236402183771133,0.15662482380867,293.1531677246094,297.1499938964844,293.1499938964844,0.2080751061439514,-4367.4765625,304.1498107910156,0.985020101070404,0.2535800635814667,0.240476444363594,293.28790283203125,297.1499938964844,293.1499938964844,0.0020613349042832,-840.8705444335938,292.188720703125,0.5690333843231201,0.050000000745058,0.2282310873270034,291.13543701171875,291.1499938964844,269.4385070800781,267.5588684082031,283.59454345703125,293.4143981933594,289.135498046875,1.0,0.1905299723148346,0.8291209936141968,0.8291209936141968,1.0,1.0,-0.8900178670883179,0.364762544631958,0.5252553224563599,0.1830001026391983,0.0,0.0,0.1512672305107116,24.625043869018555,25.0,0.473213255405426,-4972.38427734375,77.2973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,303.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.1112771853804588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201618686318397,0.12016611546278,-4.241882834321586e-06,0.0,0.0001129321972257,0.0,0.0,4.685573577880859,0.0,0.0,0.0,0.2728636860847473,4.0,0.0,1.0
404700,293.1318359375,297.1499938964844,293.1499938964844,0.0392615273594856,-1243.2003173828125,304.14715576171875,0.6559358239173889,0.0755018219351768,0.0684640631079673,294.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13555908203125,0.5690776705741882,0.050000000745058,0.0481135137379169,293.090576171875,297.1499938964844,293.1499938964844,0.1776667535305023,-2848.817626953125,304.1445617675781,0.9453028440475464,0.2240395843982696,0.1569134443998336,293.152587890625,297.1499938964844,293.1499938964844,0.2081444263458252,-4368.642578125,304.14971923828125,0.9851522445678712,0.253654807806015,0.2405435591936111,293.2874755859375,297.1499938964844,293.1499938964844,0.0020459291990846,-834.5858154296875,292.16607666015625,0.5690776705741882,0.050000000745058,0.2282297909259796,291.13555908203125,291.1499938964844,269.4163513183594,267.547607421875,283.5858154296875,293.4153137207031,289.1356201171875,1.0,0.1906205266714096,0.8291113972663879,0.8291113972663879,1.0,1.0,-0.8907806277275085,0.365083634853363,0.5256969928741455,0.183201715350151,0.0,0.0,0.1522156000137329,24.627336502075195,25.0,0.3910988569259643,-4984.49658203125,77.43573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207824707031,303.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1115175858139991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206070631742477,0.1206113025546073,-4.242622253514128e-06,0.0,0.0001131761746364,0.0,0.0,4.704179286956787,0.0,0.0,0.0,0.2729349434375763,4.0,0.0,1.0
404760,293.13140869140625,297.1499938964844,293.1499938964844,0.0395826138556003,-1248.3643798828125,304.1470947265625,0.6569003462791443,0.0758212804794311,0.0687490701675415,294.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356506347656,0.5691185593605042,0.050000000745058,0.0481132604181766,293.092529296875,297.1499938964844,293.1499938964844,0.178059235215187,-2853.736328125,304.14483642578125,0.945974826812744,0.224410131573677,0.1571822464466095,293.1520080566406,297.1499938964844,293.1499938964844,0.2082204669713974,-4369.91845703125,304.1496276855469,0.98528653383255,0.2537353336811065,0.2406163066625595,293.2870178222656,297.1499938964844,293.1499938964844,0.002030573785305,-828.322021484375,292.1434631347656,0.5691185593605042,0.050000000745058,0.2282285988330841,291.1356811523437,291.1499938964844,269.39404296875,267.53631591796875,283.5770568847656,293.4163513183594,289.1357116699219,1.0,0.1907104104757309,0.8291000723838806,0.8291000723838806,1.0,1.0,-0.8915309309959412,0.3653992116451263,0.5261316895484924,0.1834004819393158,0.0,0.0,0.1531601250171661,24.630022048950195,25.0,0.3176588416099548,-4996.5400390625,77.5726547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,303.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.580078125,18000.0,0.0,0.0,0.1117573305964469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210517957806587,0.1210560351610183,-4.243361217959318e-06,0.0,0.000113419482659,0.0,0.0,4.722776889801025,0.0,0.0,0.0,0.2730061709880829,4.0,0.0,1.0
404820,293.1305236816406,297.1499938964844,293.1499938964844,0.0402365177869796,-1258.879638671875,304.14697265625,0.6588513255119324,0.0764708667993545,0.0693291053175926,294.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13580322265625,0.5691882967948914,0.050000000745058,0.048112828284502,293.0964660644531,297.1499938964844,293.1499938964844,0.1787573397159576,-2862.465576171875,304.1453857421875,0.947154700756073,0.2250628024339676,0.1576581597328186,293.15087890625,297.1499938964844,293.1499938964844,0.2083915024995803,-4372.78125,304.14947509765625,0.9855581521987916,0.2539128959178924,0.2407779246568679,293.2861633300781,297.1499938964844,293.1499938964844,0.0020000236108899,-815.8609008789062,292.09844970703125,0.5691882967948914,0.050000000745058,0.2282265424728393,291.1358337402344,291.1499938964844,269.34912109375,267.5137023925781,283.5596008300781,293.4187316894531,289.1358337402344,1.0,0.1908876597881317,0.829077422618866,0.829077422618866,1.0,1.0,-0.8929892778396606,0.3660153746604919,0.5269739031791687,0.1837799400091171,0.0,0.0,0.1550397127866745,24.636625289916992,25.0,0.2065213322639465,-5020.45068359375,77.84140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249938964844,303.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1122366711497306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219411715865135,0.1219454184174537,-4.244839146849699e-06,0.0,0.0001139059531851,0.0,0.0,4.760003089904785,0.0,0.0,0.0,0.2731487154960632,4.0,0.0,1.0
404880,293.1305236816406,297.1499938964844,293.1499938964844,0.0402365177869796,-1258.879638671875,304.14697265625,0.6588513255119324,0.0764708667993545,0.0693291053175926,294.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13580322265625,0.5691882967948914,0.050000000745058,0.048112828284502,293.0964660644531,297.1499938964844,293.1499938964844,0.1787573397159576,-2862.465576171875,304.1453857421875,0.947154700756073,0.2250628024339676,0.1576581597328186,293.15087890625,297.1499938964844,293.1499938964844,0.2083915024995803,-4372.78125,304.14947509765625,0.9855581521987916,0.2539128959178924,0.2407779246568679,293.2861633300781,297.1499938964844,293.1499938964844,0.0020000236108899,-815.8609008789062,292.09844970703125,0.5691882967948914,0.050000000745058,0.2282265424728393,291.1358337402344,291.1499938964844,269.34912109375,267.5137023925781,283.5596008300781,293.4187316894531,289.1358337402344,1.0,0.1908876597881317,0.829077422618866,0.829077422618866,1.0,1.0,-0.8929892778396606,0.3660153746604919,0.5269739031791687,0.1837799400091171,0.0,0.0,0.1550397127866745,24.636625289916992,25.0,0.2065213322639465,-5020.45068359375,77.84140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249938964844,303.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1122366711497306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219411715865135,0.1219454184174537,-4.244839146849699e-06,0.0,0.0001139059531851,0.0,0.0,4.760003089904785,0.0,0.0,0.0,0.2731487154960632,4.0,0.0,1.0
404940,293.12969970703125,297.1499938964844,293.1499938964844,0.0409047044813632,-1269.6253662109375,304.1468811035156,0.6608296632766724,0.077133759856224,0.0699214711785316,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358947753906,0.5692442655563354,0.050000000745058,0.0481124818325042,293.1004333496094,297.1499938964844,293.1499938964844,0.1793480366468429,-2869.831298828125,304.1459350585937,0.948136866092682,0.2256138771772384,0.1580583155155182,293.1498107910156,297.1499938964844,293.1499938964844,0.2085865437984466,-4376.037109375,304.1493225097656,0.9858354926109314,0.2541115880012512,0.2409599125385284,293.2853088378906,297.1499938964844,293.1499938964844,0.0019696643576025,-803.4788208007812,292.0536499023437,0.5692442655563354,0.050000000745058,0.228224903345108,291.1358947753906,291.1499938964844,269.30389404296875,267.4911193847656,283.5419006347656,293.4213256835937,289.13592529296875,1.0,0.1910611093044281,0.8290547728538513,0.8290547728538513,1.0,1.0,-0.8943965435028076,0.366619348526001,0.5277771949768066,0.184122547507286,0.0,0.0,0.1569124907255172,24.644290924072266,25.0,0.0965261608362197,-5044.220703125,78.10334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264892578125,303.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.1127184852957725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122832603752613,0.1228368505835533,-4.24632207796094e-06,0.0,0.0001143949339166,0.0,0.0,4.797361373901367,0.0,0.0,0.0,0.2732917666435241,4.0,0.0,1.0
405000,293.12969970703125,297.1499938964844,293.1499938964844,0.0409047044813632,-1269.6253662109375,304.1468811035156,0.6608296632766724,0.077133759856224,0.0699214711785316,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358947753906,0.5692442655563354,0.050000000745058,0.0481124818325042,293.1004333496094,297.1499938964844,293.1499938964844,0.1793480366468429,-2869.831298828125,304.1459350585937,0.948136866092682,0.2256138771772384,0.1580583155155182,293.1498107910156,297.1499938964844,293.1499938964844,0.2085865437984466,-4376.037109375,304.1493225097656,0.9858354926109314,0.2541115880012512,0.2409599125385284,293.2853088378906,297.1499938964844,293.1499938964844,0.0019696643576025,-803.4788208007812,292.0536499023437,0.5692442655563354,0.050000000745058,0.228224903345108,291.1358947753906,291.1499938964844,269.30389404296875,267.4911193847656,283.5419006347656,293.4213256835937,289.13592529296875,1.0,0.1910611093044281,0.8290547728538513,0.8290547728538513,1.0,1.0,-0.8943965435028076,0.366619348526001,0.5277771949768066,0.184122547507286,0.0,0.0,0.1569124907255172,24.644290924072266,25.0,0.0965261608362197,-5044.220703125,78.10334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264892578125,303.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.1127184852957725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122832603752613,0.1228368505835533,-4.24632207796094e-06,0.0,0.0001143949339166,0.0,0.0,4.797361373901367,0.0,0.0,0.0,0.2732917666435241,4.0,0.0,1.0
405060,293.12890625,297.1499938964844,293.1499938964844,0.0415864586830139,-1280.5948486328125,304.14678955078125,0.6628428101539612,0.077809602022171,0.0705254673957824,294.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358642578125,0.5692969560623169,0.050000000745058,0.048112154006958,293.1042175292969,297.1499938964844,293.1499938964844,0.1798673421144485,-2876.30224609375,304.1464233398437,0.9489976167678832,0.2261037826538086,0.1584084182977676,293.14874267578125,297.1499938964844,293.1499938964844,0.2088050246238708,-4379.67919921875,304.1492004394531,0.986129343509674,0.2543299496173858,0.2411607801914215,293.2844543457031,297.1499938964844,293.1499938964844,0.0019395047565922,-791.18115234375,292.009033203125,0.5692969560623169,0.050000000745058,0.2282233536243438,291.1358642578125,291.1499938964844,269.2586669921875,267.46856689453125,283.5236511230469,293.4237060546875,289.1358337402344,1.0,0.1912310570478439,0.8290301561355591,0.8290301561355591,1.0,1.0,-0.8957805037498474,0.3672293424606323,0.5285511612892151,0.1844186782836914,0.0,0.0,0.1587996035814285,24.651403427124023,25.0,-0.1065525710582733,-5068.12548828125,78.36093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,303.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.513671875,18000.0,0.0,0.0,0.1132057681679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237338557839393,0.1237381026148796,-4.2478181967453565e-06,0.0,0.0001148894589277,0.0,0.0,4.835173606872559,0.0,0.0,0.0,0.2734365463256836,4.0,0.0,1.0
405120,293.12890625,297.1499938964844,293.1499938964844,0.0415864586830139,-1280.5948486328125,304.14678955078125,0.6628428101539612,0.077809602022171,0.0705254673957824,294.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358642578125,0.5692969560623169,0.050000000745058,0.048112154006958,293.1042175292969,297.1499938964844,293.1499938964844,0.1798673421144485,-2876.30224609375,304.1464233398437,0.9489976167678832,0.2261037826538086,0.1584084182977676,293.14874267578125,297.1499938964844,293.1499938964844,0.2088050246238708,-4379.67919921875,304.1492004394531,0.986129343509674,0.2543299496173858,0.2411607801914215,293.2844543457031,297.1499938964844,293.1499938964844,0.0019395047565922,-791.18115234375,292.009033203125,0.5692969560623169,0.050000000745058,0.2282233536243438,291.1358642578125,291.1499938964844,269.2586669921875,267.46856689453125,283.5236511230469,293.4237060546875,289.1358337402344,1.0,0.1912310570478439,0.8290301561355591,0.8290301561355591,1.0,1.0,-0.8957805037498474,0.3672293424606323,0.5285511612892151,0.1844186782836914,0.0,0.0,0.1587996035814285,24.651403427124023,25.0,-0.1065525710582733,-5068.12548828125,78.36093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,303.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.513671875,18000.0,0.0,0.0,0.1132057681679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237338557839393,0.1237381026148796,-4.2478181967453565e-06,0.0,0.0001148894589277,0.0,0.0,4.835173606872559,0.0,0.0,0.0,0.2734365463256836,4.0,0.0,1.0
405180,293.1281433105469,297.1499938964844,293.1499938964844,0.04228251054883,-1291.8050537109375,304.1466979980469,0.6649001240730286,0.0784993767738342,0.071141704916954,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5693544149398804,0.050000000745058,0.0481118001043796,293.107666015625,297.1499938964844,293.1499938964844,0.1803474575281143,-2882.2939453125,304.1468200683594,0.9498005509376526,0.2265589535236358,0.1587308943271637,293.1477355957031,297.1499938964844,293.1499938964844,0.2090474069118499,-4383.71630859375,304.1490478515625,0.9864487648010254,0.2545677721500397,0.241379976272583,293.2835693359375,297.1499938964844,293.1499938964844,0.001909582875669,-778.9854736328125,291.9645690917969,0.5693544149398804,0.050000000745058,0.2282216697931289,291.1355895996094,291.1499938964844,269.213623046875,267.4461364746094,283.504638671875,293.4256896972656,289.13555908203125,1.0,0.1913983672857284,0.8290055394172668,0.8290055394172668,1.0,1.0,-0.8971677422523499,0.3678622841835022,0.5293055176734924,0.1846612691879272,0.0,0.0,0.1607352048158645,24.65676498413086,25.0,-0.3742477595806122,-5092.56396484375,78.61705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,303.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1137022078037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124660812318325,0.1246650591492652,-4.24934887632844e-06,0.0,0.0001153932898887,0.0,0.0,4.874103546142578,0.0,0.0,0.0,0.2735854685306549,4.0,0.0,1.0
405240,293.1281433105469,297.1499938964844,293.1499938964844,0.04228251054883,-1291.8050537109375,304.1466979980469,0.6649001240730286,0.0784993767738342,0.071141704916954,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5693544149398804,0.050000000745058,0.0481118001043796,293.107666015625,297.1499938964844,293.1499938964844,0.1803474575281143,-2882.2939453125,304.1468200683594,0.9498005509376526,0.2265589535236358,0.1587308943271637,293.1477355957031,297.1499938964844,293.1499938964844,0.2090474069118499,-4383.71630859375,304.1490478515625,0.9864487648010254,0.2545677721500397,0.241379976272583,293.2835693359375,297.1499938964844,293.1499938964844,0.001909582875669,-778.9854736328125,291.9645690917969,0.5693544149398804,0.050000000745058,0.2282216697931289,291.1355895996094,291.1499938964844,269.213623046875,267.4461364746094,283.504638671875,293.4256896972656,289.13555908203125,1.0,0.1913983672857284,0.8290055394172668,0.8290055394172668,1.0,1.0,-0.8971677422523499,0.3678622841835022,0.5293055176734924,0.1846612691879272,0.0,0.0,0.1607352048158645,24.65676498413086,25.0,-0.3742477595806122,-5092.56396484375,78.61705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,303.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1137022078037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124660812318325,0.1246650591492652,-4.24934887632844e-06,0.0,0.0001153932898887,0.0,0.0,4.874103546142578,0.0,0.0,0.0,0.2735854685306549,4.0,0.0,1.0
405300,293.12774658203125,297.1499938964844,293.1499938964844,0.0426364690065383,-1297.510986328125,304.1466369628906,0.6659474968910217,0.0788501501083374,0.0714550167322158,294.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13543701171875,0.569385290145874,0.050000000745058,0.0481116101145744,293.1092834472656,297.1499938964844,293.1499938964844,0.1805757731199264,-2885.146728515625,304.14697265625,0.9501857161521912,0.226774975657463,0.1588838547468185,293.1472473144531,297.1499938964844,293.1499938964844,0.2091779261827469,-4385.88916015625,304.14898681640625,0.9866189360618592,0.2546944320201874,0.2414968758821487,293.2831420898437,297.1499938964844,293.1499938964844,0.0018947162898257,-772.9276733398438,291.9424133300781,0.569385290145874,0.050000000745058,0.2282207608222961,291.1354064941406,291.1499938964844,269.1912536621094,267.4349670410156,283.4948425292969,293.426513671875,289.1353454589844,1.0,0.1914813071489334,0.8289932012557983,0.8289932012557983,1.0,1.0,-0.8978663682937622,0.3681904077529907,0.5296759605407715,0.1847596764564514,0.0,0.0,0.1617302894592285,24.6586971282959,25.0,-0.4905044138431549,-5105.08984375,78.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,303.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1139555945992469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251391470432281,0.1251433938741684,-4.250136953487527e-06,0.0,0.0001156504367827,0.0,0.0,4.894209384918213,0.0,0.0,0.0,0.2736623585224151,4.0,0.0,1.0
405360,293.1273803710937,297.1499938964844,293.1499938964844,0.0429940596222877,-1303.279052734375,304.1466064453125,0.6670059561729431,0.079204574227333,0.0717716217041015,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352233886719,0.5694169998168945,0.050000000745058,0.0481114163994789,293.11083984375,297.1499938964844,293.1499938964844,0.1807972490787506,-2887.915771484375,304.1471252441406,0.9505608677864076,0.2269845306873321,0.1590320914983749,293.1467590332031,297.1499938964844,293.1499938964844,0.2093139290809631,-4388.15185546875,304.14892578125,0.9867947697639464,0.2548259198665619,0.2416183203458786,293.2826843261719,297.1499938964844,293.1499938964844,0.0018799259560182,-766.9014892578125,291.9203186035156,0.5694169998168945,0.050000000745058,0.2282198369503021,291.1351623535156,291.1499938964844,269.16900634765625,267.42388916015625,283.4848937988281,293.42724609375,289.1351013183594,1.0,0.1915639340877533,0.8289780616760254,0.8289780616760254,1.0,1.0,-0.8985686898231506,0.3685269057750702,0.5300418138504028,0.1848413050174713,0.0,0.0,0.1627434939146042,24.66020965576172,28.0,-0.5797091126441956,-5117.83251953125,78.87332916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,303.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1142130494117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256280094385147,0.1256322562694549,-4.2509423110459466e-06,0.0,0.0001159117236966,0.0,0.0,4.91477108001709,0.0,0.0,0.0,0.2737409472465515,4.0,0.0,1.0
405420,293.1266784667969,297.1499938964844,293.1499938964844,0.0437416583299636,-1315.3565673828125,304.146484375,0.665306806564331,0.0799192115664482,0.0724338218569755,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346130371094,0.5656896829605103,0.050000000745058,0.0481343679130077,293.11376953125,297.1499938964844,293.1499938964844,0.1812463998794555,-2893.54638671875,304.1473388671875,0.9454044103622437,0.2273830026388168,0.1593322604894638,293.14581298828125,297.1499938964844,293.1499938964844,0.2096254527568817,-4393.34375,304.1487731933594,0.9825046062469482,0.2550987303256988,0.2418951690196991,293.28173828125,297.1499938964844,293.1499938964844,0.001851386972703,-755.27880859375,291.8762512207031,0.5656896829605103,0.050000000745058,0.2283287197351455,291.134521484375,291.1499938964844,269.1250305175781,267.4018859863281,283.4642639160156,293.4286499023437,289.1343994140625,1.0,0.1929288059473037,0.8289477229118347,0.8289477229118347,1.0,1.0,-0.9002140760421753,0.3693300485610962,0.5308840274810791,0.1849960535764694,0.0,0.0,0.1648438572883606,25.25572967529297,31.0,-1.025090575218201,-5144.44970703125,80.08090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,303.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1147414818406105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266413927078247,0.1266456395387649,-4.25260623160284e-06,0.0,0.0001164480199804,0.0,0.0,4.957431793212891,0.0,0.0,0.0,0.2739040553569793,4.0,0.0,1.0
405480,293.1266784667969,297.1499938964844,293.1499938964844,0.0437416583299636,-1315.3565673828125,304.146484375,0.665306806564331,0.0799192115664482,0.0724338218569755,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346130371094,0.5656896829605103,0.050000000745058,0.0481343679130077,293.11376953125,297.1499938964844,293.1499938964844,0.1812463998794555,-2893.54638671875,304.1473388671875,0.9454044103622437,0.2273830026388168,0.1593322604894638,293.14581298828125,297.1499938964844,293.1499938964844,0.2096254527568817,-4393.34375,304.1487731933594,0.9825046062469482,0.2550987303256988,0.2418951690196991,293.28173828125,297.1499938964844,293.1499938964844,0.001851386972703,-755.27880859375,291.8762512207031,0.5656896829605103,0.050000000745058,0.2283287197351455,291.134521484375,291.1499938964844,269.1250305175781,267.4018859863281,283.4642639160156,293.4286499023437,289.1343994140625,1.0,0.1929288059473037,0.8289477229118347,0.8289477229118347,1.0,1.0,-0.9002140760421753,0.3693300485610962,0.5308840274810791,0.1849960535764694,0.0,0.0,0.1648438572883606,25.25572967529297,31.0,-1.025090575218201,-5144.44970703125,80.08090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,303.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1147414818406105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266413927078247,0.1266456395387649,-4.25260623160284e-06,0.0,0.0001164480199804,0.0,0.0,4.957431793212891,0.0,0.0,0.0,0.2739040553569793,4.0,0.0,1.0
405540,293.12603759765625,297.1499938964844,293.1499938964844,0.0445187352597713,-1327.9378662109375,304.1463623046875,0.6605627536773682,0.0806398466229438,0.0731217116117477,294.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.5589000582695007,0.050000000745058,0.0481783263385295,293.116455078125,297.1499938964844,293.1499938964844,0.181692436337471,-2899.150390625,304.1474609375,0.9352312684059144,0.2277529686689376,0.1596271842718124,293.1449279785156,297.1499938964844,293.1499938964844,0.2099795937538147,-4399.24755859375,304.1485900878906,0.973954141139984,0.2553833425045013,0.2422047108411789,293.2807922363281,297.1499938964844,293.1499938964844,0.0018239178461953,-744.1022338867188,291.8321838378906,0.5589000582695007,0.050000000745058,0.2285372465848922,291.1334533691406,291.1499938964844,269.0819396972656,267.38018798828125,283.4429016113281,293.42999267578125,289.13330078125,1.0,0.1952023357152938,0.8289174437522888,0.8289174437522888,1.0,1.0,-0.9020680785179138,0.3702582120895386,0.5318098664283752,0.1851126104593277,0.0,0.0,0.1671195477247238,26.3837890625,34.0,-1.4423800706863403,-5173.1171875,82.14791107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,303.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.115296334028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277420073747635,0.1277462542057037,-4.254392479197122e-06,0.0,0.0001170111208921,0.0,0.0,5.003807067871094,0.0,0.0,0.0,0.2740810513496399,4.0,0.0,1.0
405600,293.12603759765625,297.1499938964844,293.1499938964844,0.0445187352597713,-1327.9378662109375,304.1463623046875,0.6605627536773682,0.0806398466229438,0.0731217116117477,294.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.5589000582695007,0.050000000745058,0.0481783263385295,293.116455078125,297.1499938964844,293.1499938964844,0.181692436337471,-2899.150390625,304.1474609375,0.9352312684059144,0.2277529686689376,0.1596271842718124,293.1449279785156,297.1499938964844,293.1499938964844,0.2099795937538147,-4399.24755859375,304.1485900878906,0.973954141139984,0.2553833425045013,0.2422047108411789,293.2807922363281,297.1499938964844,293.1499938964844,0.0018239178461953,-744.1022338867188,291.8321838378906,0.5589000582695007,0.050000000745058,0.2285372465848922,291.1334533691406,291.1499938964844,269.0819396972656,267.38018798828125,283.4429016113281,293.42999267578125,289.13330078125,1.0,0.1952023357152938,0.8289174437522888,0.8289174437522888,1.0,1.0,-0.9020680785179138,0.3702582120895386,0.5318098664283752,0.1851126104593277,0.0,0.0,0.1671195477247238,26.3837890625,34.0,-1.4423800706863403,-5173.1171875,82.14791107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,303.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.115296334028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277420073747635,0.1277462542057037,-4.254392479197122e-06,0.0,0.0001170111208921,0.0,0.0,5.003807067871094,0.0,0.0,0.0,0.2740810513496399,4.0,0.0,1.0
405660,293.1254577636719,297.1499938964844,293.1499938964844,0.04531816765666,-1340.908203125,304.146240234375,0.6540873050689697,0.0813667476177215,0.0738307163119316,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324462890625,0.5502910017967224,0.050000000745058,0.0482386276125907,293.1189270019531,297.1499938964844,293.1499938964844,0.1821340471506118,-2904.703369140625,304.1475830078125,0.9219363927841188,0.2281041443347931,0.1599192917346954,293.14410400390625,297.1499938964844,293.1499938964844,0.2103643864393234,-4405.65234375,304.1484069824219,0.962059497833252,0.2556788623332977,0.2425410598516464,293.27978515625,297.1499938964844,293.1499938964844,0.0017973170615732,-733.27978515625,291.7885131835937,0.5502910017967224,0.050000000745058,0.2288232743740081,291.13232421875,291.1499938964844,269.0399780273437,267.35888671875,283.4208984375,293.4312438964844,289.1322021484375,1.0,0.1981804966926574,0.8288798928260803,0.8288798928260803,1.0,1.0,-0.9040889143943788,0.3712937533855438,0.5327951312065125,0.1851780414581298,0.0,0.0,0.1695513427257537,27.92569732666016,37.0,-1.5374960899353027,-5203.7939453125,84.89060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,303.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1158867552876472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289341747760772,0.1289384365081787,-4.256340162100969e-06,0.0,0.0001176103251054,0.0,0.0,5.054133892059326,0.0,0.0,0.0,0.2742731869220733,4.0,0.0,1.0
405720,293.1254577636719,297.1499938964844,293.1499938964844,0.04531816765666,-1340.908203125,304.146240234375,0.6540873050689697,0.0813667476177215,0.0738307163119316,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324462890625,0.5502910017967224,0.050000000745058,0.0482386276125907,293.1189270019531,297.1499938964844,293.1499938964844,0.1821340471506118,-2904.703369140625,304.1475830078125,0.9219363927841188,0.2281041443347931,0.1599192917346954,293.14410400390625,297.1499938964844,293.1499938964844,0.2103643864393234,-4405.65234375,304.1484069824219,0.962059497833252,0.2556788623332977,0.2425410598516464,293.27978515625,297.1499938964844,293.1499938964844,0.0017973170615732,-733.27978515625,291.7885131835937,0.5502910017967224,0.050000000745058,0.2288232743740081,291.13232421875,291.1499938964844,269.0399780273437,267.35888671875,283.4208984375,293.4312438964844,289.1322021484375,1.0,0.1981804966926574,0.8288798928260803,0.8288798928260803,1.0,1.0,-0.9040889143943788,0.3712937533855438,0.5327951312065125,0.1851780414581298,0.0,0.0,0.1695513427257537,27.92569732666016,37.0,-1.5374960899353027,-5203.7939453125,84.89060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,303.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1158867552876472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289341747760772,0.1289384365081787,-4.256340162100969e-06,0.0,0.0001176103251054,0.0,0.0,5.054133892059326,0.0,0.0,0.0,0.2742731869220733,4.0,0.0,1.0
