time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405780,293.1249084472656,297.1499938964844,293.1499938964844,0.0461358577013015,-1354.2054443359375,304.1461486816406,0.64680016040802,0.0820996090769767,0.0745579674839973,294.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1313781738281,0.5407816767692566,0.050000000745058,0.0483123920857906,293.12109375,297.1499938964844,293.1499938964844,0.1825768947601318,-2910.27490234375,304.14764404296875,0.9075140953063964,0.2284471541643142,0.1602136343717575,293.1433410644531,297.1499938964844,293.1499938964844,0.2107741236686706,-4412.46044921875,304.14825439453125,0.947636604309082,0.2559844553470611,0.2429006248712539,293.2787475585937,297.1499938964844,293.1499938964844,0.0017714515561237,-722.754150390625,291.7453308105469,0.5407816767692566,0.050000000745058,0.2291731834411621,291.1312866210937,291.1499938964844,268.99932861328125,267.33807373046875,283.3982849121094,293.43231201171875,289.13116455078125,1.0,0.2017037868499755,0.828842282295227,0.828842282295227,1.0,1.0,-0.9062549471855164,0.3724283576011657,0.5338265895843506,0.1851860582828521,0.0,0.0,0.1721192151308059,29.808408737182617,40.0,-1.4493499994277954,-5236.2333984375,88.19816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,303.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1165210753679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302086263895034,0.1302128732204437,-4.258443368598819e-06,0.0,0.0001182540800073,0.0,0.0,5.108048915863037,0.0,0.0,0.0,0.274479329586029,4.0,0.0,1.0
405840,293.1249084472656,297.1499938964844,293.1499938964844,0.0461358577013015,-1354.2054443359375,304.1461486816406,0.64680016040802,0.0820996090769767,0.0745579674839973,294.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1313781738281,0.5407816767692566,0.050000000745058,0.0483123920857906,293.12109375,297.1499938964844,293.1499938964844,0.1825768947601318,-2910.27490234375,304.14764404296875,0.9075140953063964,0.2284471541643142,0.1602136343717575,293.1433410644531,297.1499938964844,293.1499938964844,0.2107741236686706,-4412.46044921875,304.14825439453125,0.947636604309082,0.2559844553470611,0.2429006248712539,293.2787475585937,297.1499938964844,293.1499938964844,0.0017714515561237,-722.754150390625,291.7453308105469,0.5407816767692566,0.050000000745058,0.2291731834411621,291.1312866210937,291.1499938964844,268.99932861328125,267.33807373046875,283.3982849121094,293.43231201171875,289.13116455078125,1.0,0.2017037868499755,0.828842282295227,0.828842282295227,1.0,1.0,-0.9062549471855164,0.3724283576011657,0.5338265895843506,0.1851860582828521,0.0,0.0,0.1721192151308059,29.808408737182617,40.0,-1.4493499994277954,-5236.2333984375,88.19816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,303.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1165210753679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302086263895034,0.1302128732204437,-4.258443368598819e-06,0.0,0.0001182540800073,0.0,0.0,5.108048915863037,0.0,0.0,0.0,0.274479329586029,4.0,0.0,1.0
405900,293.1246643066406,297.1499938964844,293.1499938964844,0.0465504080057144,-1360.95947265625,304.1460876464844,0.6430606245994568,0.082468144595623,0.0749276056885719,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1308898925781,0.5359218716621399,0.050000000745058,0.0483535826206207,293.1221008300781,297.1499938964844,293.1499938964844,0.1828012317419052,-2913.09814453125,304.1476745605469,0.9006046652793884,0.2286189347505569,0.16036356985569,293.1429748535156,297.1499938964844,293.1499938964844,0.2109869420528412,-4415.99169921875,304.148193359375,0.939796268939972,0.256140798330307,0.2430881261825561,293.2781982421875,297.1499938964844,293.1499938964844,0.0017587628681212,-717.58935546875,291.7239685058594,0.5359218716621399,0.050000000745058,0.2293685674667358,291.1307983398437,291.1499938964844,268.9795837402344,267.3278503417969,283.38677978515625,293.4327697753906,289.1307067871094,1.0,0.2036280333995819,0.8288235068321228,0.8288235068321228,1.0,1.0,-0.9073874354362488,0.3730306625366211,0.5343567728996277,0.1851672232151031,0.0,0.0,0.1734477877616882,30.85871696472168,40.0,-1.3615241050720217,-5253.06005859375,90.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,303.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1168568879365921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308744102716446,0.130878672003746,-4.259550678398227e-06,0.0,0.0001185948858619,0.0,0.0,5.136262893676758,0.0,0.0,0.0,0.274587333202362,4.0,0.0,1.0
405960,293.1243896484375,297.1499938964844,293.1499938964844,0.0469680540263652,-1367.773193359375,304.1460266113281,0.6393446326255798,0.0828379169106483,0.0753006860613823,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1304626464844,0.5311027765274048,0.050000000745058,0.0483971759676933,293.1230163574219,297.1499938964844,293.1499938964844,0.1830281764268875,-2915.954345703125,304.1476745605469,0.8938046097755432,0.2287918627262115,0.1605158150196075,293.1426086425781,297.1499938964844,293.1499938964844,0.2112041711807251,-4419.5927734375,304.14813232421875,0.9317667484283448,0.2562992870807647,0.2432800829410553,293.2776794433594,297.1499938964844,293.1499938964844,0.0017462114337831,-712.479248046875,291.7027587890625,0.5311027765274048,0.050000000745058,0.229575365781784,291.13037109375,291.1499938964844,268.96026611328125,267.3177795410156,283.37518310546875,293.4331970214844,289.1302795410156,1.0,0.205635979771614,0.8287957906723022,0.8287957906723022,1.0,1.0,-0.9085487723350524,0.3736538887023926,0.5348948836326599,0.1851318478584289,0.0,0.0,0.1748003661632537,31.969785690307617,43.0,-1.2524018287658691,-5270.23681640625,91.9766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970092773437,303.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.11720522493124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315567195415496,0.1315609812736511,-4.2606907300069e-06,0.0,0.0001189484028145,0.0,0.0,5.165210247039795,0.0,0.0,0.0,0.2746982276439667,4.0,0.0,1.0
406020,293.1239318847656,297.1499938964844,293.1499938964844,0.0478113889694213,-1381.561279296875,304.1459655761719,0.6320806741714478,0.0835809484124183,0.0760563313961029,294.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12969970703125,0.5217679142951965,0.050000000745058,0.0484909117221832,293.1246337890625,297.1499938964844,293.1499938964844,0.1834930628538131,-2921.8056640625,304.1476745605469,0.8803888559341431,0.2291464358568191,0.1608297973871231,293.1419372558594,297.1499938964844,293.1499938964844,0.2116506248712539,-4426.984375,304.14801025390625,0.91581928730011,0.2566223442554474,0.2436765283346176,293.2765808105469,297.1499938964844,293.1499938964844,0.0017215050756931,-702.4168090820312,291.6607971191406,0.5217679142951965,0.050000000745058,0.2300200015306472,291.129638671875,291.1499938964844,268.9230041503906,267.298095703125,283.3516540527344,293.433837890625,289.12957763671875,1.0,0.2098632603883743,0.8287404179573059,0.8287404179573059,1.0,1.0,-0.9109544157981871,0.3749627768993377,0.5359916090965271,0.1850127577781677,0.0,0.0,0.1775658875703811,34.35722732543945,46.0,-0.9991919994354248,-5305.5615234375,96.14616394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,303.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1179422512650489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329660266637802,0.1329702883958816,-4.263064965925878e-06,0.0,0.0001196963930851,0.0,0.0,5.225111961364746,0.0,0.0,0.0,0.2749279737472534,4.0,0.0,1.0
406080,293.1239318847656,297.1499938964844,293.1499938964844,0.0478113889694213,-1381.561279296875,304.1459655761719,0.6320806741714478,0.0835809484124183,0.0760563313961029,294.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12969970703125,0.5217679142951965,0.050000000745058,0.0484909117221832,293.1246337890625,297.1499938964844,293.1499938964844,0.1834930628538131,-2921.8056640625,304.1476745605469,0.8803888559341431,0.2291464358568191,0.1608297973871231,293.1419372558594,297.1499938964844,293.1499938964844,0.2116506248712539,-4426.984375,304.14801025390625,0.91581928730011,0.2566223442554474,0.2436765283346176,293.2765808105469,297.1499938964844,293.1499938964844,0.0017215050756931,-702.4168090820312,291.6607971191406,0.5217679142951965,0.050000000745058,0.2300200015306472,291.129638671875,291.1499938964844,268.9230041503906,267.298095703125,283.3516540527344,293.433837890625,289.12957763671875,1.0,0.2098632603883743,0.8287404179573059,0.8287404179573059,1.0,1.0,-0.9109544157981871,0.3749627768993377,0.5359916090965271,0.1850127577781677,0.0,0.0,0.1775658875703811,34.35722732543945,46.0,-0.9991919994354248,-5305.5615234375,96.14616394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,303.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1179422512650489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329660266637802,0.1329702883958816,-4.263064965925878e-06,0.0,0.0001196963930851,0.0,0.0,5.225111961364746,0.0,0.0,0.0,0.2749279737472534,4.0,0.0,1.0
406140,293.1235046386719,297.1499938964844,293.1499938964844,0.0486628711223602,-1395.5255126953125,304.1458740234375,0.6251258850097656,0.0843277350068092,0.0768224447965622,294.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.5130762457847595,0.050000000745058,0.0485918968915939,293.1259155273437,297.1499938964844,293.1499938964844,0.183982253074646,-2927.96435546875,304.14764404296875,0.8676124215126038,0.2295251339673996,0.1611630171537399,293.1413269042969,297.1499938964844,293.1499938964844,0.2121103703975677,-4434.583984375,304.1479187011719,0.901394784450531,0.2569522261619568,0.2440869957208633,293.27545166015625,297.1499938964844,293.1499938964844,0.0016972603043541,-692.537841796875,291.61944580078125,0.5130762457847595,0.050000000745058,0.2304990291595459,291.12908935546875,291.1499938964844,268.88775634765625,267.27911376953125,283.32781982421875,293.4342041015625,289.1290588378906,1.0,0.2142950445413589,0.8286849856376648,0.8286849856376648,1.0,1.0,-0.9134624004364014,0.3763505816459656,0.5371118187904358,0.1848294734954834,0.0,0.0,0.1803913712501526,36.927642822265625,49.0,-0.7525020837783813,-5342.013671875,100.6423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,303.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1187314540147781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344245225191116,0.1344287991523742,-4.265545612724964e-06,0.0,0.0001204973304993,0.0,0.0,5.287258625030518,0.0,0.0,0.0,0.2751666605472564,4.0,0.0,1.0
406200,293.1235046386719,297.1499938964844,293.1499938964844,0.0486628711223602,-1395.5255126953125,304.1458740234375,0.6251258850097656,0.0843277350068092,0.0768224447965622,294.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.5130762457847595,0.050000000745058,0.0485918968915939,293.1259155273437,297.1499938964844,293.1499938964844,0.183982253074646,-2927.96435546875,304.14764404296875,0.8676124215126038,0.2295251339673996,0.1611630171537399,293.1413269042969,297.1499938964844,293.1499938964844,0.2121103703975677,-4434.583984375,304.1479187011719,0.901394784450531,0.2569522261619568,0.2440869957208633,293.27545166015625,297.1499938964844,293.1499938964844,0.0016972603043541,-692.537841796875,291.61944580078125,0.5130762457847595,0.050000000745058,0.2304990291595459,291.12908935546875,291.1499938964844,268.88775634765625,267.27911376953125,283.32781982421875,293.4342041015625,289.1290588378906,1.0,0.2142950445413589,0.8286849856376648,0.8286849856376648,1.0,1.0,-0.9134624004364014,0.3763505816459656,0.5371118187904358,0.1848294734954834,0.0,0.0,0.1803913712501526,36.927642822265625,49.0,-0.7525020837783813,-5342.013671875,100.6423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,303.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1187314540147781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344245225191116,0.1344287991523742,-4.265545612724964e-06,0.0,0.0001204973304993,0.0,0.0,5.287258625030518,0.0,0.0,0.0,0.2751666605472564,4.0,0.0,1.0
406260,293.1231384277344,297.1499938964844,293.1499938964844,0.0495200827717781,-1409.630615234375,304.14581298828125,0.6184220910072327,0.0850775092840194,0.0775970146059989,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5051397681236267,0.050000000745058,0.0486987829208374,293.1268615722656,297.1499938964844,293.1499938964844,0.1845114082098007,-2934.62939453125,304.1475524902344,0.8557460904121399,0.2299450039863586,0.1615263521671295,293.1407470703125,297.1499938964844,293.1499938964844,0.2125809490680694,-4442.35107421875,304.1478271484375,0.8884288668632507,0.2572878003120422,0.2445090115070343,293.2742919921875,297.1499938964844,293.1499938964844,0.0016734263626858,-682.8223266601562,291.5787353515625,0.5051397681236267,0.050000000745058,0.2310060560703277,291.1286926269531,291.1499938964844,268.8547668457031,267.26092529296875,283.30377197265625,293.43414306640625,289.128662109375,1.0,0.2188625186681747,0.8286179304122925,0.8286179304122925,1.0,1.0,-0.9160712957382202,0.3778145313262939,0.5382567644119263,0.1845841258764267,0.0,0.0,0.1832583099603653,39.64698028564453,52.0,-0.5287685394287109,-5379.4765625,105.4157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,303.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1195714324712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359233260154724,0.1359275877475738,-4.268118573236279e-06,0.0,0.0001213498035212,0.0,0.0,5.351284980773926,0.0,0.0,0.0,0.2754129469394684,4.0,0.0,1.0
406320,293.1231384277344,297.1499938964844,293.1499938964844,0.0495200827717781,-1409.630615234375,304.14581298828125,0.6184220910072327,0.0850775092840194,0.0775970146059989,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.5051397681236267,0.050000000745058,0.0486987829208374,293.1268615722656,297.1499938964844,293.1499938964844,0.1845114082098007,-2934.62939453125,304.1475524902344,0.8557460904121399,0.2299450039863586,0.1615263521671295,293.1407470703125,297.1499938964844,293.1499938964844,0.2125809490680694,-4442.35107421875,304.1478271484375,0.8884288668632507,0.2572878003120422,0.2445090115070343,293.2742919921875,297.1499938964844,293.1499938964844,0.0016734263626858,-682.8223266601562,291.5787353515625,0.5051397681236267,0.050000000745058,0.2310060560703277,291.1286926269531,291.1499938964844,268.8547668457031,267.26092529296875,283.30377197265625,293.43414306640625,289.128662109375,1.0,0.2188625186681747,0.8286179304122925,0.8286179304122925,1.0,1.0,-0.9160712957382202,0.3778145313262939,0.5382567644119263,0.1845841258764267,0.0,0.0,0.1832583099603653,39.64698028564453,52.0,-0.5287685394287109,-5379.4765625,105.4157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,303.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1195714324712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359233260154724,0.1359275877475738,-4.268118573236279e-06,0.0,0.0001213498035212,0.0,0.0,5.351284980773926,0.0,0.0,0.0,0.2754129469394684,4.0,0.0,1.0
406380,293.1227722167969,297.1499938964844,293.1499938964844,0.050380989909172,-1423.8466796875,304.1457824707031,0.6118118762969971,0.0858296826481819,0.0783783420920372,294.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4979306757450104,0.050000000745058,0.0488103777170181,293.1273803710937,297.1499938964844,293.1499938964844,0.1850961744785308,-2941.99755859375,304.1473999023437,0.8448985815048218,0.2304228544235229,0.1619306057691574,293.1402282714844,297.1499938964844,293.1499938964844,0.2130600661039352,-4450.2490234375,304.1477355957031,0.8763009309768677,0.257627934217453,0.2449402958154678,293.2731018066406,297.1499938964844,293.1499938964844,0.0016499613411724,-673.2537231445312,291.53863525390625,0.4979306757450104,0.050000000745058,0.231535404920578,291.1284484863281,291.1499938964844,268.82427978515625,267.2435913085937,283.27960205078125,293.4336242675781,289.1284484863281,1.0,0.2235088795423507,0.8285509347915649,0.8285509347915649,1.0,1.0,-0.9187809228897096,0.3793534338474273,0.5394275188446045,0.1842817664146423,0.0,0.0,0.1861490309238433,42.48503112792969,40.0,-0.3332359194755554,-5417.84619140625,110.42266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,303.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1204581037163734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374536752700805,0.1374579519033432,-4.270768386049895e-06,0.0,0.0001222496648551,0.0,0.0,5.416829586029053,0.0,0.0,0.0,0.2756654322147369,4.0,0.0,1.0
406440,293.1227722167969,297.1499938964844,293.1499938964844,0.050380989909172,-1423.8466796875,304.1457824707031,0.6118118762969971,0.0858296826481819,0.0783783420920372,294.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4979306757450104,0.050000000745058,0.0488103777170181,293.1273803710937,297.1499938964844,293.1499938964844,0.1850961744785308,-2941.99755859375,304.1473999023437,0.8448985815048218,0.2304228544235229,0.1619306057691574,293.1402282714844,297.1499938964844,293.1499938964844,0.2130600661039352,-4450.2490234375,304.1477355957031,0.8763009309768677,0.257627934217453,0.2449402958154678,293.2731018066406,297.1499938964844,293.1499938964844,0.0016499613411724,-673.2537231445312,291.53863525390625,0.4979306757450104,0.050000000745058,0.231535404920578,291.1284484863281,291.1499938964844,268.82427978515625,267.2435913085937,283.27960205078125,293.4336242675781,289.1284484863281,1.0,0.2235088795423507,0.8285509347915649,0.8285509347915649,1.0,1.0,-0.9187809228897096,0.3793534338474273,0.5394275188446045,0.1842817664146423,0.0,0.0,0.1861490309238433,42.48503112792969,40.0,-0.3332359194755554,-5417.84619140625,110.42266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,303.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1204581037163734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374536752700805,0.1374579519033432,-4.270768386049895e-06,0.0,0.0001222496648551,0.0,0.0,5.416829586029053,0.0,0.0,0.0,0.2756654322147369,4.0,0.0,1.0
406500,293.1225891113281,297.1499938964844,293.1499938964844,0.0507630296051502,-1430.1619873046875,304.1458435058594,0.6121678948402405,0.0862122997641563,0.0787256360054016,294.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.4974704384803772,0.050000000745058,0.0488179996609687,293.12744140625,297.1499938964844,293.1499938964844,0.1853644847869873,-2945.362060546875,304.1473693847656,0.8444674015045166,0.2306964546442031,0.1621161699295044,293.1399841308594,297.1499938964844,293.1499938964844,0.2132503092288971,-4453.35205078125,304.1478271484375,0.8756912350654602,0.2578034698963165,0.245110422372818,293.2724914550781,297.1499938964844,293.1499938964844,0.001636738423258,-667.8572998046875,291.5188903808594,0.4974704384803772,0.050000000745058,0.2315715700387954,291.1284484863281,291.1499938964844,268.8100280761719,267.2352905273437,283.267822265625,293.4330139160156,289.1285400390625,1.0,0.2235348969697952,0.8285174369812012,0.8285174369812012,1.0,1.0,-0.9196775555610656,0.3799277544021606,0.539749801158905,0.1840114742517471,0.0,0.0,0.1875858306884765,42.67877197265625,40.0,0.3071938455104828,-5436.37890625,110.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,303.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1209164038300514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382267028093338,0.1382309794425964,-4.272118076187326e-06,0.0,0.0001227147877216,0.0,0.0,5.450007438659668,0.0,0.0,0.0,0.2757933139801025,4.0,0.0,1.0
406560,293.1223449707031,297.1499938964844,293.1499938964844,0.0511149279773235,-1435.97705078125,304.1459655761719,0.6151131391525269,0.0866081044077873,0.0790493115782737,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.4991480708122253,0.050000000745058,0.0487904995679855,293.1273193359375,297.1499938964844,293.1499938964844,0.1856202483177185,-2948.55615234375,304.1473999023437,0.8474708795547485,0.2310107201337814,0.1623004376888275,293.1396789550781,297.1499938964844,293.1499938964844,0.2133993059396743,-4455.7490234375,304.14794921875,0.8788370490074158,0.2579891979694366,0.2452532351016998,293.2719116210937,297.1499938964844,293.1499938964844,0.0016224940773099,-662.0267333984375,291.4999389648437,0.4991480708122253,0.050000000745058,0.2314411103725433,291.1291809082031,291.1499938964844,268.7965087890625,267.2272033691406,283.2560729980469,293.43182373046875,289.1294860839844,1.0,0.2223887145519256,0.8284762501716614,0.8284762501716614,1.0,1.0,-0.9202691316604614,0.3803737163543701,0.5398953557014465,0.1836560517549514,0.0,0.0,0.1889073401689529,41.9793701171875,28.0,1.73102068901062,-5453.91064453125,109.95284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,303.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1213818714022636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389731615781784,0.138977438211441,-4.273471404303564e-06,0.0,0.0001231871719937,0.0,0.0,5.482142925262451,0.0,0.0,0.0,0.275917500257492,4.0,0.0,1.0
406620,293.1217346191406,297.1499938964844,293.1499938964844,0.0517667829990386,-1446.7525634765625,304.146240234375,0.6266299486160278,0.0874324142932891,0.0796567425131797,294.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.5078628063201904,0.050000000745058,0.0486603341996669,293.1264343261719,297.1499938964844,293.1499938964844,0.1861542463302612,-2955.21630859375,304.1473693847656,0.8621240258216858,0.2317635864019394,0.1626992225646972,293.1390075683594,297.1499938964844,293.1499938964844,0.2136232554912567,-4459.28857421875,304.14825439453125,0.8943516612052917,0.2583888173103332,0.2454910576343536,293.2707214355469,297.1499938964844,293.1499938964844,0.0015916699776425,-649.3833618164062,291.4637451171875,0.5078628063201904,0.050000000745058,0.2308236807584762,291.132080078125,291.1499938964844,268.77166748046875,267.2118530273437,283.2325134277344,293.42779541015625,289.13250732421875,1.0,0.2170947045087814,0.8283938765525818,0.8283938765525818,1.0,1.0,-0.920864999294281,0.3810267746448517,0.5398382544517517,0.1827633380889892,0.0,0.0,0.1911092102527618,38.66974639892578,25.0,3.70806336402893,-5483.93994140625,104.89683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,303.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1223170682787895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140247032046318,0.1402513086795807,-4.27594704888179e-06,0.0,0.0001241362770088,0.0,0.0,5.537277698516846,0.0,0.0,0.0,0.2761332988739013,4.0,0.0,1.0
406680,293.1217346191406,297.1499938964844,293.1499938964844,0.0517667829990386,-1446.7525634765625,304.146240234375,0.6266299486160278,0.0874324142932891,0.0796567425131797,294.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.5078628063201904,0.050000000745058,0.0486603341996669,293.1264343261719,297.1499938964844,293.1499938964844,0.1861542463302612,-2955.21630859375,304.1473693847656,0.8621240258216858,0.2317635864019394,0.1626992225646972,293.1390075683594,297.1499938964844,293.1499938964844,0.2136232554912567,-4459.28857421875,304.14825439453125,0.8943516612052917,0.2583888173103332,0.2454910576343536,293.2707214355469,297.1499938964844,293.1499938964844,0.0015916699776425,-649.3833618164062,291.4637451171875,0.5078628063201904,0.050000000745058,0.2308236807584762,291.132080078125,291.1499938964844,268.77166748046875,267.2118530273437,283.2325134277344,293.42779541015625,289.13250732421875,1.0,0.2170947045087814,0.8283938765525818,0.8283938765525818,1.0,1.0,-0.920864999294281,0.3810267746448517,0.5398382544517517,0.1827633380889892,0.0,0.0,0.1911092102527618,38.66974639892578,25.0,3.70806336402893,-5483.93994140625,104.89683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,303.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1223170682787895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140247032046318,0.1402513086795807,-4.27594704888179e-06,0.0,0.0001241362770088,0.0,0.0,5.537277698516846,0.0,0.0,0.0,0.2761332988739013,4.0,0.0,1.0
406740,293.12109375,297.1499938964844,293.1499938964844,0.0524455197155475,-1458.027587890625,304.1463623046875,0.6392735242843628,0.0882766395807266,0.0802901983261108,294.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.5181905627250671,0.050000000745058,0.0485306680202484,293.1249084472656,297.1499938964844,293.1499938964844,0.1868452429771423,-2963.893310546875,304.1470947265625,0.8792856931686401,0.2326646894216537,0.1632069647312164,293.1383056640625,297.1499938964844,293.1499938964844,0.2138783782720565,-4463.3955078125,304.1484069824219,0.9124049544334412,0.2588098049163818,0.2457552552223205,293.26953125,297.1499938964844,293.1499938964844,0.0015610901173204,-636.8526000976562,291.4276123046875,0.5181905627250671,0.050000000745058,0.2302085906267166,291.1346740722656,291.1499938964844,268.75,267.1976013183594,283.2085876464844,293.4224548339844,289.1348876953125,1.0,0.2120536863803863,0.8283115029335022,0.8283115029335022,1.0,1.0,-0.9216574430465698,0.3817972242832184,0.5398602485656738,0.1818336397409439,0.0,0.0,0.1929625868797302,35.37329864501953,25.0,3.047802209854126,-5510.7119140625,99.89517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,303.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1232250332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412941813468933,0.1412984579801559,-4.277987954992568e-06,0.0,0.0001250577479368,0.0,0.0,5.582687854766846,0.0,0.0,0.0,0.2763118147850036,4.0,0.0,1.0
406800,293.12109375,297.1499938964844,293.1499938964844,0.0524455197155475,-1458.027587890625,304.1463623046875,0.6392735242843628,0.0882766395807266,0.0802901983261108,294.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.5181905627250671,0.050000000745058,0.0485306680202484,293.1249084472656,297.1499938964844,293.1499938964844,0.1868452429771423,-2963.893310546875,304.1470947265625,0.8792856931686401,0.2326646894216537,0.1632069647312164,293.1383056640625,297.1499938964844,293.1499938964844,0.2138783782720565,-4463.3955078125,304.1484069824219,0.9124049544334412,0.2588098049163818,0.2457552552223205,293.26953125,297.1499938964844,293.1499938964844,0.0015610901173204,-636.8526000976562,291.4276123046875,0.5181905627250671,0.050000000745058,0.2302085906267166,291.1346740722656,291.1499938964844,268.75,267.1976013183594,283.2085876464844,293.4224548339844,289.1348876953125,1.0,0.2120536863803863,0.8283115029335022,0.8283115029335022,1.0,1.0,-0.9216574430465698,0.3817972242832184,0.5398602485656738,0.1818336397409439,0.0,0.0,0.1929625868797302,35.37329864501953,25.0,3.047802209854126,-5510.7119140625,99.89517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,303.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1232250332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412941813468933,0.1412984579801559,-4.277987954992568e-06,0.0,0.0001250577479368,0.0,0.0,5.582687854766846,0.0,0.0,0.0,0.2763118147850036,4.0,0.0,1.0
406860,293.1201171875,297.1499938964844,293.1499938964844,0.0532149076461792,-1470.8968505859375,304.1462707519531,0.6509135365486145,0.0892073065042495,0.0810029432177543,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13543701171875,0.5274159908294678,0.050000000745058,0.048432607203722,293.1225891113281,297.1499938964844,293.1499938964844,0.1877684295177459,-2975.544677734375,304.1465148925781,0.89462810754776,0.2337703108787536,0.1638621240854263,293.13720703125,297.1499938964844,293.1499938964844,0.214252769947052,-4469.56201171875,304.1483154296875,0.9294495582580566,0.2593221366405487,0.2461073547601699,293.2678527832031,297.1499938964844,293.1499938964844,0.0015330616151914,-625.4039306640625,291.3915405273437,0.5274159908294678,0.050000000745058,0.2297434359788894,291.1354675292969,291.1499938964844,268.7300109863281,267.1838684082031,283.183837890625,293.41680908203125,289.13543701171875,1.0,0.2082417756319046,0.8282425403594971,0.8282425403594971,1.0,1.0,-0.9230453968048096,0.3828695118427276,0.5401758551597595,0.1809352189302444,0.0,0.0,0.1948292702436447,32.881858825683594,25.0,0.9230009317398072,-5539.01611328125,96.26770782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,303.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1240821927785873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423079967498779,0.1423122733831405,-4.279815584595781e-06,0.0,0.0001259276468772,0.0,0.0,5.626530647277832,0.0,0.0,0.0,0.2764822542667389,4.0,0.0,1.0
406920,293.1201171875,297.1499938964844,293.1499938964844,0.0532149076461792,-1470.8968505859375,304.1462707519531,0.6509135365486145,0.0892073065042495,0.0810029432177543,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13543701171875,0.5274159908294678,0.050000000745058,0.048432607203722,293.1225891113281,297.1499938964844,293.1499938964844,0.1877684295177459,-2975.544677734375,304.1465148925781,0.89462810754776,0.2337703108787536,0.1638621240854263,293.13720703125,297.1499938964844,293.1499938964844,0.214252769947052,-4469.56201171875,304.1483154296875,0.9294495582580566,0.2593221366405487,0.2461073547601699,293.2678527832031,297.1499938964844,293.1499938964844,0.0015330616151914,-625.4039306640625,291.3915405273437,0.5274159908294678,0.050000000745058,0.2297434359788894,291.1354675292969,291.1499938964844,268.7300109863281,267.1838684082031,283.183837890625,293.41680908203125,289.13543701171875,1.0,0.2082417756319046,0.8282425403594971,0.8282425403594971,1.0,1.0,-0.9230453968048096,0.3828695118427276,0.5401758551597595,0.1809352189302444,0.0,0.0,0.1948292702436447,32.881858825683594,25.0,0.9230009317398072,-5539.01611328125,96.26770782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,303.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1240821927785873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423079967498779,0.1423122733831405,-4.279815584595781e-06,0.0,0.0001259276468772,0.0,0.0,5.626530647277832,0.0,0.0,0.0,0.2764822542667389,4.0,0.0,1.0
406980,293.11865234375,297.1499938964844,293.1499938964844,0.0541340820491313,-1486.37158203125,304.14599609375,0.661879301071167,0.090256854891777,0.0818510949611663,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.5354875326156616,0.050000000745058,0.0483573824167251,293.1195678710937,297.1499938964844,293.1499938964844,0.1889554411172866,-2990.54296875,304.14569091796875,0.9084123969078064,0.2350768148899078,0.1646855473518371,293.1356811523437,297.1499938964844,293.1499938964844,0.2148093730211258,-4478.81689453125,304.14794921875,0.944206178188324,0.2599575221538543,0.2466058135032653,293.2653503417969,297.1499938964844,293.1499938964844,0.0015077413991093,-615.0966186523438,291.3566589355469,0.5354875326156616,0.050000000745058,0.2293866127729416,291.134521484375,291.1499938964844,268.7099914550781,267.1700744628906,283.1585388183594,293.4125366210937,289.13433837890625,1.0,0.2053475975990295,0.8281735777854919,0.8281735777854919,1.0,1.0,-0.9251308441162108,0.3842799067497253,0.5408509969711304,0.1801096200942993,0.0,0.0,0.1969464123249054,30.97484588623047,25.0,-1.1717150211334229,-5571.61767578125,93.68643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,303.651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.124890387058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143436923623085,0.1434412002563476,-4.281728251953609e-06,0.0,0.000126747865579,0.0,0.0,5.675270080566406,0.0,0.0,0.0,0.2766698896884918,4.0,0.0,1.0
407040,293.11865234375,297.1499938964844,293.1499938964844,0.0541340820491313,-1486.37158203125,304.14599609375,0.661879301071167,0.090256854891777,0.0818510949611663,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.5354875326156616,0.050000000745058,0.0483573824167251,293.1195678710937,297.1499938964844,293.1499938964844,0.1889554411172866,-2990.54296875,304.14569091796875,0.9084123969078064,0.2350768148899078,0.1646855473518371,293.1356811523437,297.1499938964844,293.1499938964844,0.2148093730211258,-4478.81689453125,304.14794921875,0.944206178188324,0.2599575221538543,0.2466058135032653,293.2653503417969,297.1499938964844,293.1499938964844,0.0015077413991093,-615.0966186523438,291.3566589355469,0.5354875326156616,0.050000000745058,0.2293866127729416,291.134521484375,291.1499938964844,268.7099914550781,267.1700744628906,283.1585388183594,293.4125366210937,289.13433837890625,1.0,0.2053475975990295,0.8281735777854919,0.8281735777854919,1.0,1.0,-0.9251308441162108,0.3842799067497253,0.5408509969711304,0.1801096200942993,0.0,0.0,0.1969464123249054,30.97484588623047,25.0,-1.1717150211334229,-5571.61767578125,93.68643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,303.651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.124890387058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143436923623085,0.1434412002563476,-4.281728251953609e-06,0.0,0.000126747865579,0.0,0.0,5.675270080566406,0.0,0.0,0.0,0.2766698896884918,4.0,0.0,1.0
407100,293.11785888671875,297.1499938964844,293.1499938964844,0.0546335205435752,-1494.8125,304.14581298828125,0.6670876741409302,0.0908134281635284,0.0823126137256622,294.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1339111328125,0.5391029715538025,0.050000000745058,0.0483263134956359,293.117919921875,297.1499938964844,293.1499938964844,0.1896219849586486,-2998.952392578125,304.145263671875,0.9151495695114136,0.2357869446277618,0.1651447415351867,293.13482666015625,297.1499938964844,293.1499938964844,0.2151355594396591,-4484.2412109375,304.1477355957031,0.9506205916404724,0.2603074908256531,0.2468952238559723,293.26385498046875,297.1499938964844,293.1499938964844,0.0014959812397137,-610.3152465820312,291.3398742675781,0.5391029715538025,0.050000000745058,0.2292392253875732,291.1337585449219,291.1499938964844,268.70001220703125,267.16314697265625,283.1461181640625,293.4111022949219,289.133544921875,1.0,0.2041824907064438,0.8281391263008118,0.8281391263008118,1.0,1.0,-0.9263688921928406,0.3850740194320678,0.5412948727607727,0.1797315925359726,0.0,0.0,0.1981077045202255,30.18905258178711,25.0,-1.6886242628097534,-5589.6103515625,92.69403839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,303.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.125281348824501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440649777650833,0.1440692543983459,-4.282783265807666e-06,0.0,0.0001271446380997,0.0,0.0,5.702408313751221,0.0,0.0,0.0,0.2767740488052368,4.0,0.0,1.0
407160,293.11700439453125,297.1499938964844,293.1499938964844,0.0551532506942749,-1503.6173095703125,304.1456298828125,0.6721026301383972,0.0913876891136169,0.0827943459153175,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331481933594,0.542451024055481,0.050000000745058,0.0482988059520721,293.1162109375,297.1499938964844,293.1499938964844,0.1903271824121475,-3007.83544921875,304.14483642578125,0.9216797351837158,0.2365295886993408,0.1656303256750106,293.1339416503906,297.1499938964844,293.1499938964844,0.2154846489429474,-4490.03955078125,304.1474914550781,0.9564229249954224,0.2606750130653381,0.2472057938575744,293.26226806640625,297.1499938964844,293.1499938964844,0.0014847483253106,-605.748046875,291.3236999511719,0.542451024055481,0.050000000745058,0.2291087508201599,291.13299560546875,291.1499938964844,268.69000244140625,267.1561889648437,283.1340026855469,293.4101257324219,289.1328125,1.0,0.2031743079423904,0.828093409538269,0.828093409538269,1.0,1.0,-0.927712857723236,0.3859113752841949,0.5418014526367188,0.1793827563524246,0.0,0.0,0.1993164718151092,29.494813919067383,25.0,-1.8653090000152588,-5608.419921875,91.86410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,303.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1256674379110336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447271704673767,0.1447314620018005,-4.2839105844905134e-06,0.0,0.000127536477521,0.0,0.0,5.731067657470703,0.0,0.0,0.0,0.2768841683864593,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0562436655163764,-1522.1563720703125,304.145263671875,0.6815318465232849,0.0925829783082008,0.0838105455040931,294.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.5483827590942383,0.050000000745058,0.0482527501881122,293.1126708984375,297.1499938964844,293.1499938964844,0.1918389350175857,-3026.830078125,304.14404296875,0.9337465167045592,0.2381026446819305,0.1666719615459442,293.132080078125,297.1499938964844,293.1499938964844,0.2162393927574157,-4502.546875,304.1470642089844,0.9663581252098083,0.2614562809467315,0.2478818446397781,293.2587585449219,297.1499938964844,293.1499938964844,0.0014636992709711,-597.1845092773438,291.29327392578125,0.5483827590942383,0.050000000745058,0.2288902699947357,291.1318054199219,291.1499938964844,268.6700134277344,267.1422119140625,283.1108703613281,293.40948486328125,289.1316833496094,1.0,0.2015614211559295,0.8280019760131836,0.8280019760131836,1.0,1.0,-0.9306762218475342,0.3876862823963165,0.54298996925354,0.1787989735603332,0.0,0.0,0.201828047633171,28.337326049804688,25.0,-1.595478653907776,-5647.6318359375,90.61591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,303.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1264351904392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461246609687805,0.1461289525032043,-4.286339844838949e-06,0.0,0.00012831564527,0.0,0.0,5.791707992553711,0.0,0.0,0.0,0.2771179676055908,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0562436655163764,-1522.1563720703125,304.145263671875,0.6815318465232849,0.0925829783082008,0.0838105455040931,294.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.5483827590942383,0.050000000745058,0.0482527501881122,293.1126708984375,297.1499938964844,293.1499938964844,0.1918389350175857,-3026.830078125,304.14404296875,0.9337465167045592,0.2381026446819305,0.1666719615459442,293.132080078125,297.1499938964844,293.1499938964844,0.2162393927574157,-4502.546875,304.1470642089844,0.9663581252098083,0.2614562809467315,0.2478818446397781,293.2587585449219,297.1499938964844,293.1499938964844,0.0014636992709711,-597.1845092773438,291.29327392578125,0.5483827590942383,0.050000000745058,0.2288902699947357,291.1318054199219,291.1499938964844,268.6700134277344,267.1422119140625,283.1108703613281,293.40948486328125,289.1316833496094,1.0,0.2015614211559295,0.8280019760131836,0.8280019760131836,1.0,1.0,-0.9306762218475342,0.3876862823963165,0.54298996925354,0.1787989735603332,0.0,0.0,0.201828047633171,28.337326049804688,25.0,-1.595478653907776,-5647.6318359375,90.61591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,303.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1264351904392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461246609687805,0.1461289525032043,-4.286339844838949e-06,0.0,0.00012831564527,0.0,0.0,5.791707992553711,0.0,0.0,0.0,0.2771179676055908,4.0,0.0,1.0
407340,293.1134033203125,297.1499938964844,293.1499938964844,0.0573886446654796,-1541.718505859375,304.1449279785156,0.6901826858520508,0.093831367790699,0.0848857685923576,294.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1311950683594,0.5533990859985352,0.050000000745058,0.0482161790132522,293.10906982421875,297.1499938964844,293.1499938964844,0.1934655159711837,-3047.19873046875,304.143310546875,0.9443171620368958,0.2397770136594772,0.1677942872047424,293.1302185058594,297.1499938964844,293.1499938964844,0.2170556485652923,-4516.03271484375,304.1466979980469,0.9744185209274292,0.2622908651828766,0.2486197650432586,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5533990859985352,0.050000000745058,0.2287168055772781,291.1311340332031,291.1499938964844,268.6499938964844,267.1281433105469,283.0896911621094,293.4103088378906,289.131103515625,1.0,0.2003872543573379,0.8279106020927429,0.8279106020927429,1.0,1.0,-0.9339470267295836,0.3895502686500549,0.5443967580795288,0.1784014254808426,0.0,0.0,0.20439413189888,27.425893783569336,25.0,-0.9224673509597778,-5687.85693359375,89.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,303.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1272100806236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475796401500702,0.1475839167833328,-4.288930085749598e-06,0.0,0.0001291020598728,0.0,0.0,5.855057716369629,0.0,0.0,0.0,0.2773630917072296,4.0,0.0,1.0
407400,293.1134033203125,297.1499938964844,293.1499938964844,0.0573886446654796,-1541.718505859375,304.1449279785156,0.6901826858520508,0.093831367790699,0.0848857685923576,294.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1311950683594,0.5533990859985352,0.050000000745058,0.0482161790132522,293.10906982421875,297.1499938964844,293.1499938964844,0.1934655159711837,-3047.19873046875,304.143310546875,0.9443171620368958,0.2397770136594772,0.1677942872047424,293.1302185058594,297.1499938964844,293.1499938964844,0.2170556485652923,-4516.03271484375,304.1466979980469,0.9744185209274292,0.2622908651828766,0.2486197650432586,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5533990859985352,0.050000000745058,0.2287168055772781,291.1311340332031,291.1499938964844,268.6499938964844,267.1281433105469,283.0896911621094,293.4103088378906,289.131103515625,1.0,0.2003872543573379,0.8279106020927429,0.8279106020927429,1.0,1.0,-0.9339470267295836,0.3895502686500549,0.5443967580795288,0.1784014254808426,0.0,0.0,0.20439413189888,27.425893783569336,25.0,-0.9224673509597778,-5687.85693359375,89.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,303.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1272100806236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475796401500702,0.1475839167833328,-4.288930085749598e-06,0.0,0.0001291020598728,0.0,0.0,5.855057716369629,0.0,0.0,0.0,0.2773630917072296,4.0,0.0,1.0
407460,293.1075439453125,297.1499938964844,293.1499938964844,0.0590132549405097,-1569.6070556640625,304.14385986328125,0.7000164985656738,0.0959348455071449,0.0864790901541709,294.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376647949219,0.5581300258636475,0.050000000745058,0.0481834486126899,293.1018981933594,297.1499938964844,293.1499938964844,0.1955014914274215,-3072.594482421875,304.1421203613281,0.954883873462677,0.2422566413879394,0.1693063825368881,293.1255798339844,297.1499938964844,293.1499938964844,0.2181146442890167,-4533.423828125,304.14599609375,0.9820150136947632,0.2637195587158203,0.249736025929451,293.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.142333984375,0.5581300258636475,0.050000000745058,0.2285615354776382,291.1391296386719,291.1499938964844,268.6300048828125,267.1139831542969,283.1230163574219,293.5015869140625,289.1409606933594,1.0,0.1995904892683029,0.8277969360351562,0.8277969360351562,1.0,1.0,-0.9387871623039246,0.3920309841632843,0.5467561483383179,0.1785391122102737,0.0,0.0,0.2055376768112182,26.63336181640625,28.0,12.24506378173828,-5711.91796875,89.49224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527893066406,303.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.728515625,18000.0,0.0,0.0,0.1279841661453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486302316188812,0.148634523153305,-4.291445748094702e-06,0.0,0.0001298876595683,0.0,0.0,5.901756286621094,0.0,0.0,0.0,0.2775474488735199,4.0,0.0,1.0
407520,293.1075439453125,297.1499938964844,293.1499938964844,0.0590132549405097,-1569.6070556640625,304.14385986328125,0.7000164985656738,0.0959348455071449,0.0864790901541709,294.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376647949219,0.5581300258636475,0.050000000745058,0.0481834486126899,293.1018981933594,297.1499938964844,293.1499938964844,0.1955014914274215,-3072.594482421875,304.1421203613281,0.954883873462677,0.2422566413879394,0.1693063825368881,293.1255798339844,297.1499938964844,293.1499938964844,0.2181146442890167,-4533.423828125,304.14599609375,0.9820150136947632,0.2637195587158203,0.249736025929451,293.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.142333984375,0.5581300258636475,0.050000000745058,0.2285615354776382,291.1391296386719,291.1499938964844,268.6300048828125,267.1139831542969,283.1230163574219,293.5015869140625,289.1409606933594,1.0,0.1995904892683029,0.8277969360351562,0.8277969360351562,1.0,1.0,-0.9387871623039246,0.3920309841632843,0.5467561483383179,0.1785391122102737,0.0,0.0,0.2055376768112182,26.63336181640625,28.0,12.24506378173828,-5711.91796875,89.49224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527893066406,303.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.728515625,18000.0,0.0,0.0,0.1279841661453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486302316188812,0.148634523153305,-4.291445748094702e-06,0.0,0.0001298876595683,0.0,0.0,5.901756286621094,0.0,0.0,0.0,0.2775474488735199,4.0,0.0,1.0
