time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407580,293.1005554199219,297.1499938964844,293.1499938964844,0.0613049156963825,-1609.4237060546875,304.14208984375,0.7074070572853088,0.0984323769807815,0.0887039825320243,294.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439208984375,0.5591082572937012,0.050000000745058,0.0481768511235713,293.09375,297.1499938964844,293.1499938964844,0.1982874274253845,-3107.4169921875,304.1401062011719,0.960311472415924,0.2451299279928207,0.1712885797023773,293.1197204589844,297.1499938964844,293.1499938964844,0.2198428064584732,-4562.0576171875,304.1444396972656,0.9851186871528624,0.2655294239521026,0.2513989508152008,293.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439819335937,0.5591082572937012,0.050000000745058,0.2285302430391311,291.14373779296875,291.1499938964844,268.6099853515625,267.0997009277344,283.1348876953125,293.55584716796875,289.1432800292969,1.0,0.2003408372402191,0.8276832699775696,0.8276832699775696,1.0,1.0,-0.9457865357398988,0.3953725397586822,0.5504140257835388,0.1793940961360931,0.0,0.0,0.2058490067720413,26.532236099243164,31.0,2.262338876724243,-5725.2919921875,90.7046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,303.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1286850422620773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486734896898269,0.1486777812242508,-4.292037829145556e-06,0.0,0.0001305989571847,0.0,0.0,5.904338836669922,0.0,0.0,0.0,0.2775707542896271,4.0,0.0,1.0
407640,293.1005554199219,297.1499938964844,293.1499938964844,0.0613049156963825,-1609.4237060546875,304.14208984375,0.7074070572853088,0.0984323769807815,0.0887039825320243,294.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439208984375,0.5591082572937012,0.050000000745058,0.0481768511235713,293.09375,297.1499938964844,293.1499938964844,0.1982874274253845,-3107.4169921875,304.1401062011719,0.960311472415924,0.2451299279928207,0.1712885797023773,293.1197204589844,297.1499938964844,293.1499938964844,0.2198428064584732,-4562.0576171875,304.1444396972656,0.9851186871528624,0.2655294239521026,0.2513989508152008,293.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439819335937,0.5591082572937012,0.050000000745058,0.2285302430391311,291.14373779296875,291.1499938964844,268.6099853515625,267.0997009277344,283.1348876953125,293.55584716796875,289.1432800292969,1.0,0.2003408372402191,0.8276832699775696,0.8276832699775696,1.0,1.0,-0.9457865357398988,0.3953725397586822,0.5504140257835388,0.1793940961360931,0.0,0.0,0.2058490067720413,26.532236099243164,31.0,2.262338876724243,-5725.2919921875,90.7046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,303.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1286850422620773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486734896898269,0.1486777812242508,-4.292037829145556e-06,0.0,0.0001305989571847,0.0,0.0,5.904338836669922,0.0,0.0,0.0,0.2775707542896271,4.0,0.0,1.0
407700,293.0976257324219,297.1499938964844,293.1499938964844,0.0624565370380878,-1629.6143798828125,304.1414489746094,0.709254801273346,0.0996325463056564,0.0898068770766258,293.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420288085937,0.5580107569694519,0.050000000745058,0.0481842085719108,293.0902709960937,297.1499938964844,293.1499938964844,0.199753001332283,-3125.700439453125,304.1392517089844,0.9606041312217712,0.2465288639068603,0.1722799688577652,293.1170959472656,297.1499938964844,293.1499938964844,0.2208128273487091,-4578.134765625,304.1437072753906,0.9847064018249512,0.2664264142513275,0.2522590756416321,293.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420288085937,0.5580107569694519,0.050000000745058,0.2285651415586471,291.1415405273437,291.1499938964844,268.6000061035156,267.092529296875,283.1373291015625,293.5761413574219,289.1409912109375,1.0,0.2011700421571731,0.8276264071464539,0.8276264071464539,1.0,1.0,-0.9493831396102904,0.3970715701580047,0.5523115396499634,0.1798832565546035,0.0,0.0,0.2066305428743362,26.753511428833008,31.0,-1.8322926759719849,-5739.84326171875,91.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,303.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.1289978623390197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490222513675689,0.1490265429019928,-4.292364792490844e-06,0.0,0.0001309164363192,0.0,0.0,5.9191765785217285,0.0,0.0,0.0,0.2776248753070831,4.0,0.0,1.0
407760,293.0950927734375,297.1499938964844,293.1499938964844,0.0635737404227256,-1649.2803955078125,304.1409606933594,0.7100048065185547,0.1007935032248497,0.0908805206418037,293.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13983154296875,0.5560376048088074,0.050000000745058,0.0481976568698883,293.087158203125,297.1499938964844,293.1499938964844,0.2011978179216385,-3143.659423828125,304.1385803222656,0.9595358967781068,0.2478942275047302,0.1732529252767563,293.1147766113281,297.1499938964844,293.1499938964844,0.2217742055654525,-4594.00927734375,304.1430969238281,0.983171284198761,0.2673010230064392,0.2531079649925232,293.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13983154296875,0.5560376048088074,0.050000000745058,0.228628933429718,291.139404296875,291.1499938964844,268.5899963378906,267.0853271484375,283.138427734375,293.5938720703125,289.138916015625,1.0,0.202254369854927,0.8275432586669922,0.8275432586669922,1.0,1.0,-0.9529510140419006,0.3987534642219543,0.5541975498199463,0.1803734600543975,0.0,0.0,0.2075533419847488,27.12899780273437,34.0,-3.687734603881836,-5757.41748046875,93.0946273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,303.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1292995363473892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495120972394943,0.1495163887739181,-4.293007350497646e-06,0.0,0.0001312225940637,0.0,0.0,5.940274715423584,0.0,0.0,0.0,0.2777028381824493,4.0,0.0,1.0
407820,293.09100341796875,297.1499938964844,293.1499938964844,0.0657110959291458,-1687.1192626953125,304.14044189453125,0.7088890075683594,0.1030139476060867,0.0929458141326904,293.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360778808594,0.5500323176383972,0.050000000745058,0.0482403859496116,293.0819702148437,297.1499938964844,293.1499938964844,0.2040231227874755,-3178.607666015625,304.1376953125,0.9540366530418396,0.2505381405353546,0.1751460283994674,293.11090087890625,297.1499938964844,293.1499938964844,0.2236490398645401,-4624.8125,304.14227294921875,0.9771968722343444,0.2689805030822754,0.2547559440135956,293.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360778808594,0.5500323176383972,0.050000000745058,0.2288316190242767,291.1357116699219,291.1499938964844,268.57000732421875,267.07086181640625,283.1381530761719,293.62432861328125,289.1352844238281,1.0,0.2050645649433136,0.8273769617080688,0.8273769617080688,1.0,1.0,-0.9599744081497192,0.4020592272281647,0.5579151511192322,0.1813550144433975,0.0,0.0,0.2097092568874359,28.28028678894043,37.0,-4.7938008308410645,-5796.4833984375,96.39265441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814147949219,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1298998296260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506963968276977,0.1507007032632827,-4.294877726351842e-06,0.0,0.0001318318245466,0.0,0.0,5.99177360534668,0.0,0.0,0.0,0.2778986096382141,4.0,0.0,1.0
407880,293.09100341796875,297.1499938964844,293.1499938964844,0.0657110959291458,-1687.1192626953125,304.14044189453125,0.7088890075683594,0.1030139476060867,0.0929458141326904,293.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360778808594,0.5500323176383972,0.050000000745058,0.0482403859496116,293.0819702148437,297.1499938964844,293.1499938964844,0.2040231227874755,-3178.607666015625,304.1376953125,0.9540366530418396,0.2505381405353546,0.1751460283994674,293.11090087890625,297.1499938964844,293.1499938964844,0.2236490398645401,-4624.8125,304.14227294921875,0.9771968722343444,0.2689805030822754,0.2547559440135956,293.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360778808594,0.5500323176383972,0.050000000745058,0.2288316190242767,291.1357116699219,291.1499938964844,268.57000732421875,267.07086181640625,283.1381530761719,293.62432861328125,289.1352844238281,1.0,0.2050645649433136,0.8273769617080688,0.8273769617080688,1.0,1.0,-0.9599744081497192,0.4020592272281647,0.5579151511192322,0.1813550144433975,0.0,0.0,0.2097092568874359,28.28028678894043,37.0,-4.7938008308410645,-5796.4833984375,96.39265441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814147949219,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1298998296260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506963968276977,0.1507007032632827,-4.294877726351842e-06,0.0,0.0001318318245466,0.0,0.0,5.99177360534668,0.0,0.0,0.0,0.2778986096382141,4.0,0.0,1.0
407940,293.08795166015625,297.1499938964844,293.1499938964844,0.0677437186241149,-1723.3663330078125,304.1402282714844,0.7052396535873413,0.1051292344927787,0.0949251651763916,293.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13299560546875,0.5422044992446899,0.050000000745058,0.0483006425201892,293.077880859375,297.1499938964844,293.1499938964844,0.2067790329456329,-3212.5087890625,304.13720703125,0.945159912109375,0.2530938386917114,0.1769848316907882,293.1078796386719,297.1499938964844,293.1499938964844,0.2254605889320373,-4654.41064453125,304.141845703125,0.968052864074707,0.2705824971199035,0.2563433945178985,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13299560546875,0.5422044992446899,0.050000000745058,0.2291174381971359,291.1327209472656,291.1499938964844,268.54998779296875,267.0562744140625,283.1358337402344,293.65045166015625,289.1324462890625,1.0,0.2085552960634231,0.8272107243537903,0.8272107243537903,1.0,1.0,-0.9668776392936708,0.405300110578537,0.5615774989128113,0.1823476254940033,0.0,0.0,0.2122236639261245,29.87508773803711,40.0,-4.024428367614746,-5839.64892578125,100.43871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,303.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1305293291807174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521219462156295,0.1521262526512146,-4.29728743256419e-06,0.0,0.000132470682729,0.0,0.0,6.054098129272461,0.0,0.0,0.0,0.2781380712985992,4.0,0.0,1.0
408000,293.08795166015625,297.1499938964844,293.1499938964844,0.0677437186241149,-1723.3663330078125,304.1402282714844,0.7052396535873413,0.1051292344927787,0.0949251651763916,293.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13299560546875,0.5422044992446899,0.050000000745058,0.0483006425201892,293.077880859375,297.1499938964844,293.1499938964844,0.2067790329456329,-3212.5087890625,304.13720703125,0.945159912109375,0.2530938386917114,0.1769848316907882,293.1078796386719,297.1499938964844,293.1499938964844,0.2254605889320373,-4654.41064453125,304.141845703125,0.968052864074707,0.2705824971199035,0.2563433945178985,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13299560546875,0.5422044992446899,0.050000000745058,0.2291174381971359,291.1327209472656,291.1499938964844,268.54998779296875,267.0562744140625,283.1358337402344,293.65045166015625,289.1324462890625,1.0,0.2085552960634231,0.8272107243537903,0.8272107243537903,1.0,1.0,-0.9668776392936708,0.405300110578537,0.5615774989128113,0.1823476254940033,0.0,0.0,0.2122236639261245,29.87508773803711,40.0,-4.024428367614746,-5839.64892578125,100.43871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,303.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1305293291807174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521219462156295,0.1521262526512146,-4.29728743256419e-06,0.0,0.000132470682729,0.0,0.0,6.054098129272461,0.0,0.0,0.0,0.2781380712985992,4.0,0.0,1.0
408060,293.0856628417969,297.1499938964844,293.1499938964844,0.0696954354643821,-1758.40234375,304.1402587890625,0.700066864490509,0.107168436050415,0.096843309700489,293.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.5335009694099426,0.050000000745058,0.0483749210834503,293.0746154785156,297.1499938964844,293.1499938964844,0.209477499127388,-3245.5419921875,304.136962890625,0.9341184496879578,0.2555864155292511,0.178785964846611,293.10552978515625,297.1499938964844,293.1499938964844,0.2272147387266159,-4682.9375,304.1416320800781,0.9565330743789672,0.2721284925937652,0.2578870058059692,293.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.5335009694099426,0.050000000745058,0.2294698059558868,291.1308898925781,291.1499938964844,268.5299987792969,267.04156494140625,283.1324768066406,293.67388916015625,289.1307373046875,1.0,0.2125551551580429,0.8270152807235718,0.8270152807235718,1.0,1.0,-0.9737062454223632,0.4084928333759308,0.5652133822441101,0.1833628863096237,0.0,0.0,0.2149050384759903,31.8253173828125,43.0,-2.631082057952881,-5884.6201171875,105.11065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,303.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1312190592288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536880880594253,0.1536923944950103,-4.300069122109562e-06,0.0,0.0001331706735072,0.0,0.0,6.122907638549805,0.0,0.0,0.0,0.2784043550491333,4.0,0.0,1.0
408120,293.0856628417969,297.1499938964844,293.1499938964844,0.0696954354643821,-1758.40234375,304.1402587890625,0.700066864490509,0.107168436050415,0.096843309700489,293.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.5335009694099426,0.050000000745058,0.0483749210834503,293.0746154785156,297.1499938964844,293.1499938964844,0.209477499127388,-3245.5419921875,304.136962890625,0.9341184496879578,0.2555864155292511,0.178785964846611,293.10552978515625,297.1499938964844,293.1499938964844,0.2272147387266159,-4682.9375,304.1416320800781,0.9565330743789672,0.2721284925937652,0.2578870058059692,293.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.5335009694099426,0.050000000745058,0.2294698059558868,291.1308898925781,291.1499938964844,268.5299987792969,267.04156494140625,283.1324768066406,293.67388916015625,289.1307373046875,1.0,0.2125551551580429,0.8270152807235718,0.8270152807235718,1.0,1.0,-0.9737062454223632,0.4084928333759308,0.5652133822441101,0.1833628863096237,0.0,0.0,0.2149050384759903,31.8253173828125,43.0,-2.631082057952881,-5884.6201171875,105.11065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,303.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1312190592288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536880880594253,0.1536923944950103,-4.300069122109562e-06,0.0,0.0001331706735072,0.0,0.0,6.122907638549805,0.0,0.0,0.0,0.2784043550491333,4.0,0.0,1.0
408180,293.0839233398437,297.1499938964844,293.1499938964844,0.0715871751308441,-1792.574951171875,304.1403503417969,0.6941173076629639,0.1091525554656982,0.0987182259559631,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5246407389640808,0.050000000745058,0.0484603941440582,293.07196044921875,297.1499938964844,293.1499938964844,0.2121354341506958,-3277.946044921875,304.13690185546875,0.9220823645591736,0.2580322623252868,0.1805602014064788,293.1036682128906,297.1499938964844,293.1499938964844,0.228929653763771,-4710.7275390625,304.1415710449219,0.943472981452942,0.2736360430717468,0.2594016492366791,293.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5246407389640808,0.050000000745058,0.2298752516508102,291.1298828125,291.1499938964844,268.510009765625,267.0267639160156,283.128662109375,293.69561767578125,289.1298217773437,1.0,0.2169253975152969,0.826819896697998,0.826819896697998,1.0,1.0,-0.9804930686950684,0.4116528928279876,0.5688402056694031,0.1844127774238586,0.0,0.0,0.2176592350006103,34.05965042114258,46.0,-1.476400375366211,-5930.05078125,110.3080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.1319866925477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553255915641784,0.1553298979997635,-4.303059085941641e-06,0.0,0.000133949710289,0.0,0.0,6.19514274597168,0.0,0.0,0.0,0.2786852121353149,4.0,0.0,1.0
408240,293.0839233398437,297.1499938964844,293.1499938964844,0.0715871751308441,-1792.574951171875,304.1403503417969,0.6941173076629639,0.1091525554656982,0.0987182259559631,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5246407389640808,0.050000000745058,0.0484603941440582,293.07196044921875,297.1499938964844,293.1499938964844,0.2121354341506958,-3277.946044921875,304.13690185546875,0.9220823645591736,0.2580322623252868,0.1805602014064788,293.1036682128906,297.1499938964844,293.1499938964844,0.228929653763771,-4710.7275390625,304.1415710449219,0.943472981452942,0.2736360430717468,0.2594016492366791,293.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.5246407389640808,0.050000000745058,0.2298752516508102,291.1298828125,291.1499938964844,268.510009765625,267.0267639160156,283.128662109375,293.69561767578125,289.1298217773437,1.0,0.2169253975152969,0.826819896697998,0.826819896697998,1.0,1.0,-0.9804930686950684,0.4116528928279876,0.5688402056694031,0.1844127774238586,0.0,0.0,0.2176592350006103,34.05965042114258,46.0,-1.476400375366211,-5930.05078125,110.3080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.1319866925477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553255915641784,0.1553298979997635,-4.303059085941641e-06,0.0,0.000133949710289,0.0,0.0,6.19514274597168,0.0,0.0,0.0,0.2786852121353149,4.0,0.0,1.0
408300,293.0832214355469,297.1499938964844,293.1499938964844,0.0725153759121894,-1809.4169921875,304.1404113769531,0.691017210483551,0.1101286634802818,0.0996434241533279,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.520307719707489,0.050000000745058,0.0485066212713718,293.07086181640625,297.1499938964844,293.1499938964844,0.2134528905153274,-3293.963623046875,304.1368713378906,0.9160447120666504,0.2592408657073974,0.1814392805099487,293.1028747558594,297.1499938964844,293.1499938964844,0.2297770678997039,-4724.4306640625,304.1415710449219,0.936639964580536,0.2743794023990631,0.2601515650749206,293.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.520307719707489,0.050000000745058,0.2300945222377777,291.1296081542969,291.1499938964844,268.5,267.0193176269531,283.1266784667969,293.7060852050781,289.12957763671875,1.0,0.2192148268222808,0.8267222046852112,0.8267222046852112,1.0,1.0,-0.9838773012161256,0.4132233262062073,0.5706539750099182,0.1849527955055236,0.0,0.0,0.2190476804971695,35.26557540893555,46.0,-1.0358798503875732,-5952.7822265625,113.07837677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,303.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.132402092218399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561605930328369,0.1561648994684219,-4.304604317439953e-06,0.0,0.000134371293825,0.0,0.0,6.232076168060303,0.0,0.0,0.0,0.2788291275501251,4.0,0.0,1.0
408360,293.08258056640625,297.1499938964844,293.1499938964844,0.073433831334114,-1826.1295166015625,304.1404724121094,0.6879010200500488,0.1110961511731147,0.1005621254444122,293.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5160964727401733,0.050000000745058,0.0485548339784145,293.0698547363281,297.1499938964844,293.1499938964844,0.2147639542818069,-3309.876708984375,304.1368713378906,0.9101812243461608,0.2604410946369171,0.1823136806488037,293.1021423339844,297.1499938964844,293.1499938964844,0.2306197136640548,-4738.041015625,304.1415710449219,0.9297628998756408,0.2751176059246063,0.2608979642391205,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5160964727401733,0.050000000745058,0.2303232252597808,291.1294250488281,291.1499938964844,268.489990234375,267.0118408203125,283.1247253417969,293.7163391113281,289.1294250488281,1.0,0.2215575575828552,0.8266153931617737,0.8266153931617737,1.0,1.0,-0.9872575998306274,0.4147876799106598,0.57246994972229,0.1855029612779617,0.0,0.0,0.2204370200634002,36.52207565307617,49.0,-0.675856351852417,-5975.4716796875,115.95046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,303.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1328387558460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570020318031311,0.1570063382387161,-4.30617274105316e-06,0.0,0.0001348144432995,0.0,0.0,6.269359588623047,0.0,0.0,0.0,0.2789745926856994,4.0,0.0,1.0
408420,293.0815734863281,297.1499938964844,293.1499938964844,0.075246088206768,-1859.23779296875,304.140625,0.6817625164985657,0.113009788095951,0.1023836433887481,293.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.5081332921981812,0.050000000745058,0.0486563444137573,293.0681457519531,297.1499938964844,293.1499938964844,0.2173691540956497,-3341.421875,304.13690185546875,0.8994252681732178,0.2628185153007507,0.1840496361255645,293.10089111328125,297.1499938964844,293.1499938964844,0.2322950214147567,-4765.056640625,304.1415710449219,0.9163603782653807,0.2765823602676391,0.2623835206031799,293.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.5081332921981812,0.050000000745058,0.2308047413825988,291.1293334960937,291.1499938964844,268.4700012207031,266.9967956542969,283.1210021972656,293.7365417480469,289.1293640136719,1.0,0.226362332701683,0.8264017105102539,0.8264017105102539,1.0,1.0,-0.994010090827942,0.417901337146759,0.5761087536811829,0.186636820435524,0.0,0.0,0.2232024520635604,39.16475296020508,52.0,-0.1441365182399749,-6020.6611328125,121.96696472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,303.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.13377346098423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586939096450805,0.1586982309818267,-4.309357336751418e-06,0.0,0.0001357630535494,0.0,0.0,6.344517230987549,0.0,0.0,0.0,0.2792682647705078,4.0,0.0,1.0
408480,293.0815734863281,297.1499938964844,293.1499938964844,0.075246088206768,-1859.23779296875,304.140625,0.6817625164985657,0.113009788095951,0.1023836433887481,293.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.5081332921981812,0.050000000745058,0.0486563444137573,293.0681457519531,297.1499938964844,293.1499938964844,0.2173691540956497,-3341.421875,304.13690185546875,0.8994252681732178,0.2628185153007507,0.1840496361255645,293.10089111328125,297.1499938964844,293.1499938964844,0.2322950214147567,-4765.056640625,304.1415710449219,0.9163603782653807,0.2765823602676391,0.2623835206031799,293.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.5081332921981812,0.050000000745058,0.2308047413825988,291.1293334960937,291.1499938964844,268.4700012207031,266.9967956542969,283.1210021972656,293.7365417480469,289.1293640136719,1.0,0.226362332701683,0.8264017105102539,0.8264017105102539,1.0,1.0,-0.994010090827942,0.417901337146759,0.5761087536811829,0.186636820435524,0.0,0.0,0.2232024520635604,39.16475296020508,52.0,-0.1441365182399749,-6020.6611328125,121.96696472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,303.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.13377346098423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586939096450805,0.1586982309818267,-4.309357336751418e-06,0.0,0.0001357630535494,0.0,0.0,6.344517230987549,0.0,0.0,0.0,0.2792682647705078,4.0,0.0,1.0
408540,293.080810546875,297.1499938964844,293.1499938964844,0.0770314559340477,-1892.01611328125,304.1407775878906,0.6759100556373596,0.1149009987711906,0.1041886657476425,293.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5008316040039062,0.050000000745058,0.0487634018063545,293.0667724609375,297.1499938964844,293.1499938964844,0.2199535369873047,-3372.619384765625,304.136962890625,0.889450192451477,0.2651669979095459,0.1857691258192062,293.099853515625,297.1499938964844,293.1499938964844,0.233962282538414,-4791.8916015625,304.1416015625,0.9042254090309144,0.278036504983902,0.263863205909729,293.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5008316040039062,0.050000000745058,0.2313125729560852,291.1294860839844,291.1499938964844,268.45001220703125,266.98162841796875,283.1176147460937,293.7565002441406,289.1295166015625,1.0,0.2312704622745514,0.8261880278587341,0.8261880278587341,1.0,1.0,-1.0007542371749878,0.4209960997104645,0.5797581672668457,0.1878164261579513,0.0,0.0,0.2259310930967331,41.94911193847656,55.0,0.212678849697113,-6065.5576171875,128.29884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,303.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.1347822397947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603845804929733,0.1603888869285583,-4.312575129006291e-06,0.0,0.0001367868389934,0.0,0.0,6.419872283935547,0.0,0.0,0.0,0.2795632779598236,4.0,0.0,1.0
408600,293.080810546875,297.1499938964844,293.1499938964844,0.0770314559340477,-1892.01611328125,304.1407775878906,0.6759100556373596,0.1149009987711906,0.1041886657476425,293.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5008316040039062,0.050000000745058,0.0487634018063545,293.0667724609375,297.1499938964844,293.1499938964844,0.2199535369873047,-3372.619384765625,304.136962890625,0.889450192451477,0.2651669979095459,0.1857691258192062,293.099853515625,297.1499938964844,293.1499938964844,0.233962282538414,-4791.8916015625,304.1416015625,0.9042254090309144,0.278036504983902,0.263863205909729,293.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.5008316040039062,0.050000000745058,0.2313125729560852,291.1294860839844,291.1499938964844,268.45001220703125,266.98162841796875,283.1176147460937,293.7565002441406,289.1295166015625,1.0,0.2312704622745514,0.8261880278587341,0.8261880278587341,1.0,1.0,-1.0007542371749878,0.4209960997104645,0.5797581672668457,0.1878164261579513,0.0,0.0,0.2259310930967331,41.94911193847656,55.0,0.212678849697113,-6065.5576171875,128.29884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,303.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.1347822397947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603845804929733,0.1603888869285583,-4.312575129006291e-06,0.0,0.0001367868389934,0.0,0.0,6.419872283935547,0.0,0.0,0.0,0.2795632779598236,4.0,0.0,1.0
408660,293.0802001953125,297.1499938964844,293.1499938964844,0.0787953734397888,-1924.5435791015625,304.1408996582031,0.6704589128494263,0.1167751774191856,0.1059813424944877,293.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.4941315054893493,0.050000000745058,0.0488747470080852,293.06573486328125,297.1499938964844,293.1499938964844,0.2225171625614166,-3403.475830078125,304.1370544433594,0.8801047801971436,0.2674874067306518,0.1874720901250839,293.0989990234375,297.1499938964844,293.1499938964844,0.2356255650520324,-4818.615234375,304.1416320800781,0.8935704231262207,0.279484361410141,0.2653403282165527,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.4941315054893493,0.050000000745058,0.2318407595157623,291.1298217773437,291.1499938964844,268.42999267578125,266.96630859375,283.1146545410156,293.77642822265625,289.1298828125,1.0,0.2362280786037445,0.8259536623954773,0.8259536623954773,1.0,1.0,-1.0074902772903442,0.4240707159042358,0.5834195613861084,0.1890403926372528,0.0,0.0,0.2286012023687362,44.843379974365234,58.0,0.4972095787525177,-6110.1181640625,134.89649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,303.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1358518898487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620601564645767,0.1620644778013229,-4.315798378229374e-06,0.0,0.0001378723973175,0.0,0.0,6.494804859161377,0.0,0.0,0.0,0.2798571288585663,4.0,0.0,1.0
408720,293.0802001953125,297.1499938964844,293.1499938964844,0.0787953734397888,-1924.5435791015625,304.1408996582031,0.6704589128494263,0.1167751774191856,0.1059813424944877,293.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.4941315054893493,0.050000000745058,0.0488747470080852,293.06573486328125,297.1499938964844,293.1499938964844,0.2225171625614166,-3403.475830078125,304.1370544433594,0.8801047801971436,0.2674874067306518,0.1874720901250839,293.0989990234375,297.1499938964844,293.1499938964844,0.2356255650520324,-4818.615234375,304.1416320800781,0.8935704231262207,0.279484361410141,0.2653403282165527,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.4941315054893493,0.050000000745058,0.2318407595157623,291.1298217773437,291.1499938964844,268.42999267578125,266.96630859375,283.1146545410156,293.77642822265625,289.1298828125,1.0,0.2362280786037445,0.8259536623954773,0.8259536623954773,1.0,1.0,-1.0074902772903442,0.4240707159042358,0.5834195613861084,0.1890403926372528,0.0,0.0,0.2286012023687362,44.843379974365234,58.0,0.4972095787525177,-6110.1181640625,134.89649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,303.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1358518898487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620601564645767,0.1620644778013229,-4.315798378229374e-06,0.0,0.0001378723973175,0.0,0.0,6.494804859161377,0.0,0.0,0.0,0.2798571288585663,4.0,0.0,1.0
408780,293.0797424316406,297.1499938964844,293.1499938964844,0.0805413052439689,-1956.8638916015625,304.1410217285156,0.6654564142227173,0.1186356544494628,0.1077640280127525,293.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.4878692924976349,0.050000000745058,0.048989400267601,293.0649719238281,297.1499938964844,293.1499938964844,0.2250586897134781,-3433.97900390625,304.1371154785156,0.871455729007721,0.2697796821594238,0.1891577094793319,293.0982360839844,297.1499938964844,293.1499938964844,0.2372872531414032,-4845.2685546875,304.14166259765625,0.8836529850959778,0.2809287905693054,0.2668168246746063,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.4878692924976349,0.050000000745058,0.2323846220970153,291.1303405761719,291.1499938964844,268.4100036621094,266.9508972167969,283.1121826171875,293.79638671875,289.13043212890625,1.0,0.2411954551935196,0.8257192373275757,0.8257192373275757,1.0,1.0,-1.0142154693603516,0.4271256923675537,0.5870898365974426,0.1903091073036193,0.0,0.0,0.2311893552541732,47.82261276245117,61.0,0.7253370881080627,-6154.23681640625,141.71995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,303.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1369679868221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637044101953506,0.1637087166309356,-4.318996616348159e-06,0.0,0.000139005103847,0.0,0.0,6.568583488464356,0.0,0.0,0.0,0.2801469564437866,4.0,0.0,1.0
408840,293.0797424316406,297.1499938964844,293.1499938964844,0.0805413052439689,-1956.8638916015625,304.1410217285156,0.6654564142227173,0.1186356544494628,0.1077640280127525,293.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.4878692924976349,0.050000000745058,0.048989400267601,293.0649719238281,297.1499938964844,293.1499938964844,0.2250586897134781,-3433.97900390625,304.1371154785156,0.871455729007721,0.2697796821594238,0.1891577094793319,293.0982360839844,297.1499938964844,293.1499938964844,0.2372872531414032,-4845.2685546875,304.14166259765625,0.8836529850959778,0.2809287905693054,0.2668168246746063,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.4878692924976349,0.050000000745058,0.2323846220970153,291.1303405761719,291.1499938964844,268.4100036621094,266.9508972167969,283.1121826171875,293.79638671875,289.13043212890625,1.0,0.2411954551935196,0.8257192373275757,0.8257192373275757,1.0,1.0,-1.0142154693603516,0.4271256923675537,0.5870898365974426,0.1903091073036193,0.0,0.0,0.2311893552541732,47.82261276245117,61.0,0.7253370881080627,-6154.23681640625,141.71995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,303.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1369679868221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637044101953506,0.1637087166309356,-4.318996616348159e-06,0.0,0.000139005103847,0.0,0.0,6.568583488464356,0.0,0.0,0.0,0.2801469564437866,4.0,0.0,1.0
408900,293.0795593261719,297.1499938964844,293.1499938964844,0.0814084112644195,-1972.9569091796875,304.1410827636719,0.6631287336349487,0.1195615157485008,0.1086521297693252,293.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.4848334789276123,0.050000000745058,0.0490476861596107,293.0646667480469,297.1499938964844,293.1499938964844,0.2263209819793701,-3449.09716796875,304.1371765136719,0.8673994541168213,0.2709153294563293,0.1899938285350799,293.097900390625,297.1499938964844,293.1499938964844,0.2381181567907333,-4858.57958984375,304.14166259765625,0.8789812922477722,0.2816503643989563,0.2675552666187286,293.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.4848334789276123,0.050000000745058,0.2326611131429672,291.1306457519531,291.1499938964844,268.3999938964844,266.943115234375,283.11114501953125,293.80645751953125,289.1307373046875,1.0,0.2436723560094833,0.8256019949913025,0.8256019949913025,1.0,1.0,-1.0175731182098389,0.4286454916000366,0.5889276266098022,0.1909598261117935,0.0,0.0,0.2324471324682235,49.33697509765625,61.0,0.821661651134491,-6176.10546875,145.2046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,303.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.1375379413366317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645105481147766,0.1645148694515228,-4.320576863392489e-06,0.0,0.0001395835279254,0.0,0.0,6.6048455238342285,0.0,0.0,0.0,0.2802895903587341,4.0,0.0,1.0
408960,293.07940673828125,297.1499938964844,293.1499938964844,0.0822722390294075,-1989.013427734375,304.1411437988281,0.6609150767326355,0.1204849705100059,0.1095384880900383,293.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.4818175435066223,0.050000000745058,0.0491065010428428,293.0644226074219,297.1499938964844,293.1499938964844,0.2275782227516174,-3464.134765625,304.13720703125,0.8635193109512329,0.2720445692539215,0.1908258944749832,293.0975952148437,297.1499938964844,293.1499938964844,0.2389493882656097,-4871.88525390625,304.14166259765625,0.8745013475418091,0.2823717892169952,0.2682939767837524,293.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.4818175435066223,0.050000000745058,0.2329401075839996,291.1309814453125,291.1499938964844,268.3900146484375,266.9353332519531,283.1102600097656,293.8165588378906,289.131103515625,1.0,0.2461409270763397,0.8254747986793518,0.8254747986793518,1.0,1.0,-1.020927667617798,0.4301596879959106,0.5907679796218872,0.1916206926107406,0.0,0.0,0.2336805760860443,50.86505508422852,64.0,0.9119764566421508,-6197.84814453125,148.7335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,303.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1381123960018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653055995702743,0.1653099209070205,-4.32214210377424e-06,0.0,0.0001401665213052,0.0,0.0,6.640664577484131,0.0,0.0,0.0,0.2804305851459503,4.0,0.0,1.0
409020,293.07916259765625,297.1499938964844,293.1499938964844,0.0839903131127357,-2021.0123291015625,304.1412353515625,0.6568195223808289,0.1223247349262237,0.111305721104145,293.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13165283203125,0.4757072627544403,0.050000000745058,0.0492253825068473,293.0640869140625,297.1499938964844,293.1499938964844,0.2300753891468048,-3493.94189453125,304.1373291015625,0.8562700152397156,0.274282157421112,0.1924763917922973,293.0970153808594,297.1499938964844,293.1499938964844,0.2406130135059356,-4898.482421875,304.14166259765625,0.8661092519760132,0.2838144302368164,0.269772320985794,293.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13165283203125,0.4757072627544403,0.050000000745058,0.2335040271282196,291.1317443847656,291.1499938964844,268.3699951171875,266.9196472167969,283.10888671875,293.8369445800781,289.1318664550781,1.0,0.2510421574115753,0.8252203464508057,0.8252203464508057,1.0,1.0,-1.0276236534118652,0.433171808719635,0.5944518446922302,0.192973256111145,0.0,0.0,0.2360621243715286,53.953739166259766,67.0,1.0614303350448608,-6240.86083984375,155.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,303.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.139267161488533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668536514043808,0.166857972741127,-4.325213467382127e-06,0.0,0.0001413384597981,0.0,0.0,6.71057653427124,0.0,0.0,0.0,0.2807061374187469,4.0,0.0,1.0
409080,293.07916259765625,297.1499938964844,293.1499938964844,0.0839903131127357,-2021.0123291015625,304.1412353515625,0.6568195223808289,0.1223247349262237,0.111305721104145,293.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13165283203125,0.4757072627544403,0.050000000745058,0.0492253825068473,293.0640869140625,297.1499938964844,293.1499938964844,0.2300753891468048,-3493.94189453125,304.1373291015625,0.8562700152397156,0.274282157421112,0.1924763917922973,293.0970153808594,297.1499938964844,293.1499938964844,0.2406130135059356,-4898.482421875,304.14166259765625,0.8661092519760132,0.2838144302368164,0.269772320985794,293.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13165283203125,0.4757072627544403,0.050000000745058,0.2335040271282196,291.1317443847656,291.1499938964844,268.3699951171875,266.9196472167969,283.10888671875,293.8369445800781,289.1318664550781,1.0,0.2510421574115753,0.8252203464508057,0.8252203464508057,1.0,1.0,-1.0276236534118652,0.433171808719635,0.5944518446922302,0.192973256111145,0.0,0.0,0.2360621243715286,53.953739166259766,67.0,1.0614303350448608,-6240.86083984375,155.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,303.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.139267161488533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668536514043808,0.166857972741127,-4.325213467382127e-06,0.0,0.0001413384597981,0.0,0.0,6.71057653427124,0.0,0.0,0.0,0.2807061374187469,4.0,0.0,1.0
409140,293.0789794921875,297.1499938964844,293.1499938964844,0.0856971144676208,-2052.871826171875,304.14129638671875,0.6531405448913574,0.1241557002067565,0.1130659952759742,293.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324768066406,0.4692517518997192,0.050000000745058,0.0493455007672309,293.0639343261719,297.1499938964844,293.1499938964844,0.2325492203235626,-3523.393310546875,304.1374206542969,0.849658727645874,0.2764915525913238,0.1941081583499908,293.0965270996094,297.1499938964844,293.1499938964844,0.2422792166471481,-4925.0791015625,304.14166259765625,0.8584409952163696,0.2852573990821838,0.2712519764900207,293.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324768066406,0.4692517518997192,0.050000000745058,0.2340738177299499,291.132568359375,291.1499938964844,268.3500061035156,266.90380859375,283.1080627441406,293.8575744628906,289.1326904296875,1.0,0.2558827996253967,0.8249658942222595,0.8249658942222595,1.0,1.0,-1.0342990159988403,0.4361613690853119,0.5981375575065613,0.1943651735782623,0.0,0.0,0.2383268177509308,57.07485580444336,55.0,1.1475536823272705,-6283.19189453125,163.2214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,303.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1404155939817428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683403849601745,0.1683447062969207,-4.3281888792989776e-06,0.0,0.0001425039808964,0.0,0.0,6.777924060821533,0.0,0.0,0.0,0.2809719443321228,4.0,0.0,1.0
409200,293.0789794921875,297.1499938964844,293.1499938964844,0.0856971144676208,-2052.871826171875,304.14129638671875,0.6531405448913574,0.1241557002067565,0.1130659952759742,293.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324768066406,0.4692517518997192,0.050000000745058,0.0493455007672309,293.0639343261719,297.1499938964844,293.1499938964844,0.2325492203235626,-3523.393310546875,304.1374206542969,0.849658727645874,0.2764915525913238,0.1941081583499908,293.0965270996094,297.1499938964844,293.1499938964844,0.2422792166471481,-4925.0791015625,304.14166259765625,0.8584409952163696,0.2852573990821838,0.2712519764900207,293.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324768066406,0.4692517518997192,0.050000000745058,0.2340738177299499,291.132568359375,291.1499938964844,268.3500061035156,266.90380859375,283.1080627441406,293.8575744628906,289.1326904296875,1.0,0.2558827996253967,0.8249658942222595,0.8249658942222595,1.0,1.0,-1.0342990159988403,0.4361613690853119,0.5981375575065613,0.1943651735782623,0.0,0.0,0.2383268177509308,57.07485580444336,55.0,1.1475536823272705,-6283.19189453125,163.2214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,303.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1404155939817428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683403849601745,0.1683447062969207,-4.3281888792989776e-06,0.0,0.0001425039808964,0.0,0.0,6.777924060821533,0.0,0.0,0.0,0.2809719443321228,4.0,0.0,1.0
409260,293.0787658691406,297.1499938964844,293.1499938964844,0.0872742012143135,-2082.337646484375,304.1415710449219,0.6579745411872864,0.1259984374046325,0.1146888807415962,293.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.4708418250083923,0.050000000745058,0.0493166595697402,293.0637512207031,297.1499938964844,293.1499938964844,0.2348736226558685,-3550.95166015625,304.1377258300781,0.8538890480995178,0.2787095904350281,0.1956258714199066,293.09600830078125,297.1499938964844,293.1499938964844,0.24380923807621,-4949.39453125,304.14190673828125,0.861983597278595,0.286716103553772,0.2725921273231506,293.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.4708418250083923,0.050000000745058,0.233936995267868,291.13299560546875,291.1499938964844,268.3299865722656,266.8878173828125,283.095703125,293.8576354980469,289.1328125,1.0,0.2550335228443146,0.8246912360191345,0.8246912360191345,1.0,1.0,-1.0394788980484009,0.4384940266609192,0.6009848117828369,0.1953942626714706,0.0,0.0,0.2405445277690887,56.40580749511719,43.0,-0.323264330625534,-6324.9921875,163.48928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721008300781,303.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1415437459945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697752773761749,0.1697795987129211,-4.331056516093668e-06,0.0,0.0001436489110346,0.0,0.0,6.843072891235352,0.0,0.0,0.0,0.2812295854091644,4.0,0.0,1.0
409320,293.0787658691406,297.1499938964844,293.1499938964844,0.0872742012143135,-2082.337646484375,304.1415710449219,0.6579745411872864,0.1259984374046325,0.1146888807415962,293.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.4708418250083923,0.050000000745058,0.0493166595697402,293.0637512207031,297.1499938964844,293.1499938964844,0.2348736226558685,-3550.95166015625,304.1377258300781,0.8538890480995178,0.2787095904350281,0.1956258714199066,293.09600830078125,297.1499938964844,293.1499938964844,0.24380923807621,-4949.39453125,304.14190673828125,0.861983597278595,0.286716103553772,0.2725921273231506,293.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.4708418250083923,0.050000000745058,0.233936995267868,291.13299560546875,291.1499938964844,268.3299865722656,266.8878173828125,283.095703125,293.8576354980469,289.1328125,1.0,0.2550335228443146,0.8246912360191345,0.8246912360191345,1.0,1.0,-1.0394788980484009,0.4384940266609192,0.6009848117828369,0.1953942626714706,0.0,0.0,0.2405445277690887,56.40580749511719,43.0,-0.323264330625534,-6324.9921875,163.48928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721008300781,303.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1415437459945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697752773761749,0.1697795987129211,-4.331056516093668e-06,0.0,0.0001436489110346,0.0,0.0,6.843072891235352,0.0,0.0,0.0,0.2812295854091644,4.0,0.0,1.0
