time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409380,293.0785827636719,297.1499938964844,293.1499938964844,0.0887519568204879,-2109.9775390625,304.1419372558594,0.6704443693161011,0.1278390139341354,0.1162028238177299,293.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.4786958396434784,0.050000000745058,0.0491674318909645,293.0634765625,297.1499938964844,293.1499938964844,0.237113282084465,-3577.444091796875,304.1380920410156,0.8676561713218689,0.2809460163116455,0.1970710456371307,293.09552001953125,297.1499938964844,293.1499938964844,0.2452447563409805,-4972.16015625,304.1422119140625,0.8752579689025879,0.2881860136985779,0.2738268971443176,293.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.4786958396434784,0.050000000745058,0.2332291305065155,291.13214111328125,291.1499938964844,268.3099975585937,266.8717041015625,283.0789794921875,293.8487548828125,289.1322326660156,1.0,0.2502196431159973,0.8244166374206543,0.8244166374206543,1.0,1.0,-1.0434842109680176,0.4403121471405029,0.6031721234321594,0.1961359232664108,0.0,0.0,0.2430075854063034,52.673805236816406,31.0,-0.0203533638268709,-6369.4130859375,157.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,303.9882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1426450461149215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713816076517105,0.1713859438896179,-4.334096047386993e-06,0.0,0.0001447665854357,0.0,0.0,6.91592264175415,0.0,0.0,0.0,0.281514823436737,4.0,0.0,1.0
409440,293.0785827636719,297.1499938964844,293.1499938964844,0.0887519568204879,-2109.9775390625,304.1419372558594,0.6704443693161011,0.1278390139341354,0.1162028238177299,293.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.4786958396434784,0.050000000745058,0.0491674318909645,293.0634765625,297.1499938964844,293.1499938964844,0.237113282084465,-3577.444091796875,304.1380920410156,0.8676561713218689,0.2809460163116455,0.1970710456371307,293.09552001953125,297.1499938964844,293.1499938964844,0.2452447563409805,-4972.16015625,304.1422119140625,0.8752579689025879,0.2881860136985779,0.2738268971443176,293.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.4786958396434784,0.050000000745058,0.2332291305065155,291.13214111328125,291.1499938964844,268.3099975585937,266.8717041015625,283.0789794921875,293.8487548828125,289.1322326660156,1.0,0.2502196431159973,0.8244166374206543,0.8244166374206543,1.0,1.0,-1.0434842109680176,0.4403121471405029,0.6031721234321594,0.1961359232664108,0.0,0.0,0.2430075854063034,52.673805236816406,31.0,-0.0203533638268709,-6369.4130859375,157.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,303.9882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1426450461149215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713816076517105,0.1713859438896179,-4.334096047386993e-06,0.0,0.0001447665854357,0.0,0.0,6.91592264175415,0.0,0.0,0.0,0.281514823436737,4.0,0.0,1.0
409500,293.0785522460937,297.1499938964844,293.1499938964844,0.0894491448998451,-2123.005126953125,304.1421203613281,0.6794633269309998,0.1287529170513153,0.1169241443276405,293.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13262939453125,0.4841556847095489,0.050000000745058,0.0490606985986232,293.06329345703125,297.1499938964844,293.1499938964844,0.2381854653358459,-3590.084228515625,304.1383056640625,0.878013551235199,0.2820795178413391,0.1977737247943878,293.0953369140625,297.1499938964844,293.1499938964844,0.2459055632352829,-4982.5908203125,304.1424255371094,0.8853743672370911,0.2889107167720794,0.2744100689888,293.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13262939453125,0.4841556847095489,0.050000000745058,0.2327228337526321,291.1327819824219,291.1499938964844,268.29998779296875,266.86358642578125,283.07086181640625,293.8444519042969,289.13299560546875,1.0,0.2466315329074859,0.8242793083190918,0.8242793083190918,1.0,1.0,-1.0451576709747314,0.4410753846168518,0.6040822267532349,0.1964299976825714,0.0,0.0,0.2440948337316513,49.99043273925781,31.0,1.0783833265304563,-6390.2705078125,153.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,304.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1431863009929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721446514129638,0.1721489876508712,-4.3356790229154285e-06,0.0,0.0001453158911317,0.0,0.0,6.950809955596924,0.0,0.0,0.0,0.2816526591777801,4.0,0.0,1.0
409560,293.0785217285156,297.1499938964844,293.1499938964844,0.0901257619261741,-2135.645263671875,304.142333984375,0.6904680728912354,0.1296625286340713,0.1176260709762573,293.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.4906230866909027,0.050000000745058,0.0489376857876777,293.06280517578125,297.1499938964844,293.1499938964844,0.2392765134572982,-3602.94970703125,304.1384582519531,0.8909345865249634,0.2832750976085663,0.198493093252182,293.09539794921875,297.1499938964844,293.1499938964844,0.2465150654315948,-4992.1767578125,304.1427001953125,0.8979483842849731,0.2895925641059875,0.2749501764774322,293.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.4906230866909027,0.050000000745058,0.2321393191814422,291.1336975097656,291.1499938964844,268.2900085449219,266.8554382324219,283.0628967285156,293.8402404785156,289.1339111328125,1.0,0.2423894107341766,0.8241478204727173,0.8241478204727173,1.0,1.0,-1.0466639995574951,0.4417643249034881,0.6048996448516846,0.1966874748468399,0.0,0.0,0.2450900375843048,46.89288330078125,25.0,1.8290187120437624,-6409.5380859375,148.5701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,304.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1437179297208786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728397756814956,0.172844111919403,-4.337173777457792e-06,0.0,0.0001458554324926,0.0,0.0,6.9827141761779785,0.0,0.0,0.0,0.2817798256874084,4.0,0.0,1.0
409620,293.0785827636719,297.1499938964844,293.1499938964844,0.0914795100688934,-2160.95263671875,304.14263916015625,0.7135916948318481,0.1314603388309478,0.1190304905176162,293.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.5043888688087463,0.050000000745058,0.0487091466784477,293.0614929199219,297.1499938964844,293.1499938964844,0.2416064143180847,-3630.458984375,304.1383972167969,0.920076847076416,0.2857491672039032,0.2000308781862259,293.0959167480469,297.1499938964844,293.1499938964844,0.2476491332054138,-5009.98876953125,304.14324951171875,0.9268059134483336,0.2908706367015838,0.2759510278701782,293.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.5043888688087463,0.050000000745058,0.2310552150011062,291.1353454589844,291.1499938964844,268.2699890136719,266.8390197753906,283.0473022460937,293.8320007324219,289.135498046875,1.0,0.2345287352800369,0.8238849639892578,0.8238849639892578,1.0,1.0,-1.049820899963379,0.4431954026222229,0.606625497341156,0.1972667276859283,0.0,0.0,0.2469276189804077,41.14297866821289,25.0,1.9163025617599487,-6446.25146484375,139.14288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,304.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.144739881157875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741025447845459,0.1741068810224533,-4.339871338743251e-06,0.0,0.0001468925765948,0.0,0.0,7.040739059448242,0.0,0.0,0.0,0.2820114493370056,4.0,0.0,1.0
409680,293.0785827636719,297.1499938964844,293.1499938964844,0.0914795100688934,-2160.95263671875,304.14263916015625,0.7135916948318481,0.1314603388309478,0.1190304905176162,293.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.5043888688087463,0.050000000745058,0.0487091466784477,293.0614929199219,297.1499938964844,293.1499938964844,0.2416064143180847,-3630.458984375,304.1383972167969,0.920076847076416,0.2857491672039032,0.2000308781862259,293.0959167480469,297.1499938964844,293.1499938964844,0.2476491332054138,-5009.98876953125,304.14324951171875,0.9268059134483336,0.2908706367015838,0.2759510278701782,293.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.5043888688087463,0.050000000745058,0.2310552150011062,291.1353454589844,291.1499938964844,268.2699890136719,266.8390197753906,283.0473022460937,293.8320007324219,289.135498046875,1.0,0.2345287352800369,0.8238849639892578,0.8238849639892578,1.0,1.0,-1.049820899963379,0.4431954026222229,0.606625497341156,0.1972667276859283,0.0,0.0,0.2469276189804077,41.14297866821289,25.0,1.9163025617599487,-6446.25146484375,139.14288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,304.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.144739881157875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741025447845459,0.1741068810224533,-4.339871338743251e-06,0.0,0.0001468925765948,0.0,0.0,7.040739059448242,0.0,0.0,0.0,0.2820114493370056,4.0,0.0,1.0
409740,293.0788269042969,297.1499938964844,293.1499938964844,0.0928599908947944,-2186.783447265625,304.1427917480469,0.7324365377426147,0.1332179307937622,0.1204574331641197,293.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.5173898935317993,0.050000000745058,0.0485392920672893,293.0603332519531,297.1499938964844,293.1499938964844,0.2440546154975891,-3659.35107421875,304.13818359375,0.948477029800415,0.2882291972637176,0.2016346156597137,293.0967102050781,297.1499938964844,293.1499938964844,0.2487758249044418,-5027.7353515625,304.14361572265625,0.9534720778465272,0.2920780777931213,0.2769339382648468,293.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.5173898935317993,0.050000000745058,0.2302494943141937,291.13604736328125,291.1499938964844,268.25,266.82244873046875,283.0320129394531,293.8239440917969,289.13604736328125,1.0,0.2287902384996414,0.8236221075057983,0.8236221075057983,1.0,1.0,-1.053467035293579,0.4448240101337433,0.6086430549621582,0.1980154812335968,0.0,0.0,0.2487303018569946,36.88639450073242,25.0,0.8654838800430298,-6483.5048828125,132.45565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,304.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1456986963748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753153949975967,0.1753197312355041,-4.3423588067526e-06,0.0,0.0001478656486142,0.0,0.0,7.0964226722717285,0.0,0.0,0.0,0.2822325527667999,4.0,0.0,1.0
409800,293.0788269042969,297.1499938964844,293.1499938964844,0.0928599908947944,-2186.783447265625,304.1427917480469,0.7324365377426147,0.1332179307937622,0.1204574331641197,293.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.5173898935317993,0.050000000745058,0.0485392920672893,293.0603332519531,297.1499938964844,293.1499938964844,0.2440546154975891,-3659.35107421875,304.13818359375,0.948477029800415,0.2882291972637176,0.2016346156597137,293.0967102050781,297.1499938964844,293.1499938964844,0.2487758249044418,-5027.7353515625,304.14361572265625,0.9534720778465272,0.2920780777931213,0.2769339382648468,293.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.5173898935317993,0.050000000745058,0.2302494943141937,291.13604736328125,291.1499938964844,268.25,266.82244873046875,283.0320129394531,293.8239440917969,289.13604736328125,1.0,0.2287902384996414,0.8236221075057983,0.8236221075057983,1.0,1.0,-1.053467035293579,0.4448240101337433,0.6086430549621582,0.1980154812335968,0.0,0.0,0.2487303018569946,36.88639450073242,25.0,0.8654838800430298,-6483.5048828125,132.45565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,304.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1456986963748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753153949975967,0.1753197312355041,-4.3423588067526e-06,0.0,0.0001478656486142,0.0,0.0,7.0964226722717285,0.0,0.0,0.0,0.2822325527667999,4.0,0.0,1.0
409860,293.07867431640625,297.1499938964844,293.1499938964844,0.0942953377962112,-2213.653076171875,304.1427917480469,0.7491363286972046,0.1350485235452652,0.1219364255666732,293.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13592529296875,0.5292795300483704,0.050000000745058,0.0484138205647468,293.06005859375,297.1499938964844,293.1499938964844,0.2464905828237533,-3688.01171875,304.1380920410156,0.9710778594017028,0.2905592918395996,0.2032131254673004,293.0976867675781,297.1499938964844,293.1499938964844,0.249905526638031,-5045.5625,304.14385986328125,0.9741834998130798,0.2932335436344147,0.2779085338115692,293.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13592529296875,0.5292795300483704,0.050000000745058,0.2296543270349502,291.1358947753906,291.1499938964844,268.2300109863281,266.80572509765625,283.0170288085937,293.81591796875,289.1358642578125,1.0,0.224556878209114,0.8233616948127747,0.8233616948127747,1.0,1.0,-1.057441473007202,0.4465812742710113,0.6108602285385132,0.1988909840583801,0.0,0.0,0.2506182491779327,33.759063720703125,28.0,-0.0242112670093774,-6522.75732421875,127.83259582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,304.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1466003954410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765813082456588,0.1765856444835662,-4.344874923845055e-06,0.0,0.0001487807603552,0.0,0.0,7.154533863067627,0.0,0.0,0.0,0.2824620902538299,4.0,0.0,1.0
409920,293.07867431640625,297.1499938964844,293.1499938964844,0.0942953377962112,-2213.653076171875,304.1427917480469,0.7491363286972046,0.1350485235452652,0.1219364255666732,293.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13592529296875,0.5292795300483704,0.050000000745058,0.0484138205647468,293.06005859375,297.1499938964844,293.1499938964844,0.2464905828237533,-3688.01171875,304.1380920410156,0.9710778594017028,0.2905592918395996,0.2032131254673004,293.0976867675781,297.1499938964844,293.1499938964844,0.249905526638031,-5045.5625,304.14385986328125,0.9741834998130798,0.2932335436344147,0.2779085338115692,293.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13592529296875,0.5292795300483704,0.050000000745058,0.2296543270349502,291.1358947753906,291.1499938964844,268.2300109863281,266.80572509765625,283.0170288085937,293.81591796875,289.1358642578125,1.0,0.224556878209114,0.8233616948127747,0.8233616948127747,1.0,1.0,-1.057441473007202,0.4465812742710113,0.6108602285385132,0.1988909840583801,0.0,0.0,0.2506182491779327,33.759063720703125,28.0,-0.0242112670093774,-6522.75732421875,127.83259582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,304.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1466003954410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765813082456588,0.1765856444835662,-4.344874923845055e-06,0.0,0.0001487807603552,0.0,0.0,7.154533863067627,0.0,0.0,0.0,0.2824620902538299,4.0,0.0,1.0
409980,293.0771179199219,297.1499938964844,293.1499938964844,0.096027947962284,-2246.11376953125,304.1423034667969,0.761594831943512,0.137172520160675,0.1237239688634872,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5368465781211853,0.050000000745058,0.0483448691666126,293.06182861328125,297.1499938964844,293.1499938964844,0.2486111521720886,-3712.780029296875,304.1385192871094,0.9838201999664308,0.2924786508083343,0.2045637369155883,293.0987243652344,297.1499938964844,293.1499938964844,0.2510562539100647,-5063.7470703125,304.1439819335937,0.9857606291770936,0.2943445742130279,0.2788971662521362,293.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5368465781211853,0.050000000745058,0.2293272465467453,291.13531494140625,291.1499938964844,268.2099914550781,266.7888488769531,283.0022277832031,293.80792236328125,289.13525390625,1.0,0.2226249128580093,0.823101282119751,0.823101282119751,1.0,1.0,-1.0619192123413086,0.4485437273979187,0.6133754253387451,0.1999378353357315,0.0,0.0,0.252604603767395,32.07050323486328,31.0,-0.8227849006652832,-6564.27587890625,125.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,304.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.1474608182907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779146939516067,0.1779190301895141,-4.347521098679863e-06,0.0,0.0001496539916843,0.0,0.0,7.2158660888671875,0.0,0.0,0.0,0.2827043831348419,4.0,0.0,1.0
410040,293.0771179199219,297.1499938964844,293.1499938964844,0.096027947962284,-2246.11376953125,304.1423034667969,0.761594831943512,0.137172520160675,0.1237239688634872,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5368465781211853,0.050000000745058,0.0483448691666126,293.06182861328125,297.1499938964844,293.1499938964844,0.2486111521720886,-3712.780029296875,304.1385192871094,0.9838201999664308,0.2924786508083343,0.2045637369155883,293.0987243652344,297.1499938964844,293.1499938964844,0.2510562539100647,-5063.7470703125,304.1439819335937,0.9857606291770936,0.2943445742130279,0.2788971662521362,293.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1354064941406,0.5368465781211853,0.050000000745058,0.2293272465467453,291.13531494140625,291.1499938964844,268.2099914550781,266.7888488769531,283.0022277832031,293.80792236328125,289.13525390625,1.0,0.2226249128580093,0.823101282119751,0.823101282119751,1.0,1.0,-1.0619192123413086,0.4485437273979187,0.6133754253387451,0.1999378353357315,0.0,0.0,0.252604603767395,32.07050323486328,31.0,-0.8227849006652832,-6564.27587890625,125.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,304.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.1474608182907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779146939516067,0.1779190301895141,-4.347521098679863e-06,0.0,0.0001496539916843,0.0,0.0,7.2158660888671875,0.0,0.0,0.0,0.2827043831348419,4.0,0.0,1.0
410100,293.076171875,297.1499938964844,293.1499938964844,0.0969681367278099,-2263.70751953125,304.1419982910156,0.7659265995025635,0.1382794231176376,0.1246916428208351,293.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13494873046875,0.5388292074203491,0.050000000745058,0.0483279414474964,293.0631408691406,297.1499938964844,293.1499938964844,0.2495770305395126,-3724.017578125,304.13885498046875,0.9872154593467712,0.2933425009250641,0.2051717936992645,293.09930419921875,297.1499938964844,293.1499938964844,0.2516369223594665,-5072.927734375,304.1440124511719,0.9887717962265016,0.2948834300041199,0.2793931365013122,293.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13494873046875,0.5388292074203491,0.050000000745058,0.2292469441890716,291.1348571777344,291.1499938964844,268.20001220703125,266.78033447265625,282.9949035644531,293.8039245605469,289.1347351074219,1.0,0.2223325818777084,0.8229710459709167,0.8229710459709167,1.0,1.0,-1.0642889738082886,0.4495771527290344,0.6147118806838989,0.2005100101232528,0.0,0.0,0.2536636888980865,31.67267799377441,31.0,-1.1047687530517578,-6586.05224609375,125.75989532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,304.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1478818207979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786259710788726,0.1786303222179412,-4.348917627794435e-06,0.0,0.0001500812504673,0.0,0.0,7.24861478805542,0.0,0.0,0.0,0.2828335762023926,4.0,0.0,1.0
410160,293.0752258300781,297.1499938964844,293.1499938964844,0.0979341566562652,-2281.75732421875,304.1416931152344,0.7690320014953613,0.1393994837999344,0.1256844401359558,293.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.5397222638130188,0.050000000745058,0.0483204461634159,293.0645446777344,297.1499938964844,293.1499938964844,0.2505015730857849,-3734.757568359375,304.1391906738281,0.9890987277030944,0.2941632866859436,0.2057523429393768,293.0998840332031,297.1499938964844,293.1499938964844,0.2522167563438415,-5082.09130859375,304.14404296875,0.990346908569336,0.2954118847846985,0.2798884510993957,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.5397222638130188,0.050000000745058,0.2292114049196243,291.1343688964844,291.1499938964844,268.19000244140625,266.7718200683594,282.9876403808594,293.7999267578125,289.13427734375,1.0,0.2224149107933044,0.8228292465209961,0.8228292465209961,1.0,1.0,-1.0667202472686768,0.4506336450576782,0.6160866618156433,0.2011061757802963,0.0,0.0,0.2547548115253448,31.51485824584961,34.0,-1.205803394317627,-6608.39453125,126.07433319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,304.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1483005732297897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793669015169143,0.1793712526559829,-4.350379640527535e-06,0.0,0.0001505062245996,0.0,0.0,7.28278112411499,0.0,0.0,0.0,0.2829683721065521,4.0,0.0,1.0
410220,293.0744323730469,297.1499938964844,293.1499938964844,0.0998459830880165,-2317.37158203125,304.14129638671875,0.7717114090919495,0.1414646506309509,0.1276349127292633,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.5386388301849365,0.050000000745058,0.0483294986188411,293.0676574707031,297.1499938964844,293.1499938964844,0.2522720098495483,-3755.31103515625,304.13983154296875,0.9891724586486816,0.2956995964050293,0.2068526148796081,293.10107421875,297.1499938964844,293.1499938964844,0.253386378288269,-5100.58544921875,304.1440734863281,0.9899415969848632,0.2964397668838501,0.2808749675750732,293.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.5386388301849365,0.050000000745058,0.2292543351650238,291.1327819824219,291.1499938964844,268.1700134277344,266.7546081542969,282.9648742675781,293.7777709960937,289.1323547363281,1.0,0.2235169559717178,0.8225455284118652,0.8225455284118652,1.0,1.0,-1.0716285705566406,0.4527586698532104,0.6188699007034302,0.2023352682590484,0.0,0.0,0.2571267783641815,31.80918884277344,37.0,-3.285015821456909,-6656.55517578125,127.82917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,304.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1491434425115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809441447257995,0.1809484958648681,-4.3534828364499845e-06,0.0,0.0001513616298325,0.0,0.0,7.355633735656738,0.0,0.0,0.0,0.2832564413547516,4.0,0.0,1.0
410280,293.0744323730469,297.1499938964844,293.1499938964844,0.0998459830880165,-2317.37158203125,304.14129638671875,0.7717114090919495,0.1414646506309509,0.1276349127292633,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.5386388301849365,0.050000000745058,0.0483294986188411,293.0676574707031,297.1499938964844,293.1499938964844,0.2522720098495483,-3755.31103515625,304.13983154296875,0.9891724586486816,0.2956995964050293,0.2068526148796081,293.10107421875,297.1499938964844,293.1499938964844,0.253386378288269,-5100.58544921875,304.1440734863281,0.9899415969848632,0.2964397668838501,0.2808749675750732,293.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.5386388301849365,0.050000000745058,0.2292543351650238,291.1327819824219,291.1499938964844,268.1700134277344,266.7546081542969,282.9648742675781,293.7777709960937,289.1323547363281,1.0,0.2235169559717178,0.8225455284118652,0.8225455284118652,1.0,1.0,-1.0716285705566406,0.4527586698532104,0.6188699007034302,0.2023352682590484,0.0,0.0,0.2571267783641815,31.80918884277344,37.0,-3.285015821456909,-6656.55517578125,127.82917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,304.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1491434425115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809441447257995,0.1809484958648681,-4.3534828364499845e-06,0.0,0.0001513616298325,0.0,0.0,7.355633735656738,0.0,0.0,0.0,0.2832564413547516,4.0,0.0,1.0
410340,293.0766296386719,297.1499938964844,293.1499938964844,0.1013275831937789,-2344.813232421875,304.1417541503906,0.7695533633232117,0.1429347544908523,0.129105269908905,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.5344436168670654,0.050000000745058,0.0483658872544765,293.0709228515625,297.1499938964844,293.1499938964844,0.2539938688278198,-3775.3271484375,304.1403503417969,0.9851503968238832,0.2971256375312805,0.2078887373208999,293.102294921875,297.1499938964844,293.1499938964844,0.2546003758907318,-5119.83056640625,304.14404296875,0.9855350255966188,0.2974331378936767,0.2818552255630493,293.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.5344436168670654,0.050000000745058,0.2294269502162933,291.1283874511719,291.1499938964844,268.1499938964844,266.7372131347656,282.9339599609375,293.7406311035156,289.1280517578125,1.0,0.2255996167659759,0.8222618699073792,0.8222618699073792,1.0,1.0,-1.0760645866394043,0.4546713531017303,0.6213932633399963,0.2034638524055481,0.0,0.0,0.2603139281272888,32.79009246826172,40.0,-4.68790864944458,-6714.54931640625,130.73573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,304.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1500293165445327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183034136891365,0.1830385029315948,-4.357294073997764e-06,0.0,0.000152260690811,0.0,0.0,7.451964855194092,0.0,0.0,0.0,0.2836336493492126,4.0,0.0,1.0
410400,293.0766296386719,297.1499938964844,293.1499938964844,0.1013275831937789,-2344.813232421875,304.1417541503906,0.7695533633232117,0.1429347544908523,0.129105269908905,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.5344436168670654,0.050000000745058,0.0483658872544765,293.0709228515625,297.1499938964844,293.1499938964844,0.2539938688278198,-3775.3271484375,304.1403503417969,0.9851503968238832,0.2971256375312805,0.2078887373208999,293.102294921875,297.1499938964844,293.1499938964844,0.2546003758907318,-5119.83056640625,304.14404296875,0.9855350255966188,0.2974331378936767,0.2818552255630493,293.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.5344436168670654,0.050000000745058,0.2294269502162933,291.1283874511719,291.1499938964844,268.1499938964844,266.7372131347656,282.9339599609375,293.7406311035156,289.1280517578125,1.0,0.2255996167659759,0.8222618699073792,0.8222618699073792,1.0,1.0,-1.0760645866394043,0.4546713531017303,0.6213932633399963,0.2034638524055481,0.0,0.0,0.2603139281272888,32.79009246826172,40.0,-4.68790864944458,-6714.54931640625,130.73573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,304.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1500293165445327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183034136891365,0.1830385029315948,-4.357294073997764e-06,0.0,0.000152260690811,0.0,0.0,7.451964855194092,0.0,0.0,0.0,0.2836336493492126,4.0,0.0,1.0
410460,293.0798034667969,297.1499938964844,293.1499938964844,0.1025229692459106,-2366.81298828125,304.1424865722656,0.7643757462501526,0.1441536992788314,0.1302963197231292,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.5283464193344116,0.050000000745058,0.0484227053821086,293.0741271972656,297.1499938964844,293.1499938964844,0.2555990219116211,-3793.917724609375,304.1408996582031,0.9780802130699158,0.2984764575958252,0.2088830918073654,293.103515625,297.1499938964844,293.1499938964844,0.2557526230812073,-5138.00341796875,304.14410400390625,0.9780948162078856,0.2983936071395874,0.282824695110321,293.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.5283464193344116,0.050000000745058,0.2296964675188064,291.1266174316406,291.1499938964844,268.1300048828125,266.7196350097656,282.9039001464844,293.7044677734375,289.12652587890625,1.0,0.2284043729305267,0.8219597339630127,0.8219597339630127,1.0,1.0,-1.0802431106567385,0.456465870141983,0.6237772107124329,0.2045397013425827,0.0,0.0,0.2635725736618042,34.28537368774414,43.0,-2.555922031402588,-6774.66259765625,134.54371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,304.18170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.734375,18000.0,0.0,0.0,0.1510077565908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853538155555725,0.1853581815958023,-4.361972969491035e-06,0.0,0.0001532536698505,0.0,0.0,7.560011863708496,0.0,0.0,0.0,0.2840602099895477,4.0,0.0,1.0
410520,293.0798034667969,297.1499938964844,293.1499938964844,0.1025229692459106,-2366.81298828125,304.1424865722656,0.7643757462501526,0.1441536992788314,0.1302963197231292,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.5283464193344116,0.050000000745058,0.0484227053821086,293.0741271972656,297.1499938964844,293.1499938964844,0.2555990219116211,-3793.917724609375,304.1408996582031,0.9780802130699158,0.2984764575958252,0.2088830918073654,293.103515625,297.1499938964844,293.1499938964844,0.2557526230812073,-5138.00341796875,304.14410400390625,0.9780948162078856,0.2983936071395874,0.282824695110321,293.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.5283464193344116,0.050000000745058,0.2296964675188064,291.1266174316406,291.1499938964844,268.1300048828125,266.7196350097656,282.9039001464844,293.7044677734375,289.12652587890625,1.0,0.2284043729305267,0.8219597339630127,0.8219597339630127,1.0,1.0,-1.0802431106567385,0.456465870141983,0.6237772107124329,0.2045397013425827,0.0,0.0,0.2635725736618042,34.28537368774414,43.0,-2.555922031402588,-6774.66259765625,134.54371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,304.18170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.734375,18000.0,0.0,0.0,0.1510077565908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853538155555725,0.1853581815958023,-4.361972969491035e-06,0.0,0.0001532536698505,0.0,0.0,7.560011863708496,0.0,0.0,0.0,0.2840602099895477,4.0,0.0,1.0
410580,293.0830993652344,297.1499938964844,293.1499938964844,0.1036036387085914,-2386.63818359375,304.1431884765625,0.7576311826705933,0.1452588438987732,0.1313782185316085,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5212973952293396,0.050000000745058,0.048495203256607,293.0772399902344,297.1499938964844,293.1499938964844,0.2571285665035248,-3811.602294921875,304.1413879394531,0.9686821699142456,0.2997667491436004,0.2098444700241089,293.104736328125,297.1499938964844,293.1499938964844,0.256866991519928,-5155.53173828125,304.14422607421875,0.9683090448379515,0.2993231117725372,0.2837799787521362,293.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5212973952293396,0.050000000745058,0.230040356516838,291.1260681152344,291.1499938964844,268.1099853515625,266.7018127441406,282.8754577636719,293.6709289550781,289.1260681152344,1.0,0.2317508161067962,0.8216575980186462,0.8216575980186462,1.0,1.0,-1.0843420028686523,0.4582230448722839,0.6261189579963684,0.2056052535772323,0.0,0.0,0.2668077051639557,36.17699432373047,46.0,-0.97227144241333,-6832.90869140625,139.08981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,304.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.152090772986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876796036958694,0.1876839697360992,-4.366852863313397e-06,0.0,0.0001543527905596,0.0,0.0,7.6690850257873535,0.0,0.0,0.0,0.2844944298267364,4.0,0.0,1.0
410640,293.0830993652344,297.1499938964844,293.1499938964844,0.1036036387085914,-2386.63818359375,304.1431884765625,0.7576311826705933,0.1452588438987732,0.1313782185316085,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5212973952293396,0.050000000745058,0.048495203256607,293.0772399902344,297.1499938964844,293.1499938964844,0.2571285665035248,-3811.602294921875,304.1413879394531,0.9686821699142456,0.2997667491436004,0.2098444700241089,293.104736328125,297.1499938964844,293.1499938964844,0.256866991519928,-5155.53173828125,304.14422607421875,0.9683090448379515,0.2993231117725372,0.2837799787521362,293.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5212973952293396,0.050000000745058,0.230040356516838,291.1260681152344,291.1499938964844,268.1099853515625,266.7018127441406,282.8754577636719,293.6709289550781,289.1260681152344,1.0,0.2317508161067962,0.8216575980186462,0.8216575980186462,1.0,1.0,-1.0843420028686523,0.4582230448722839,0.6261189579963684,0.2056052535772323,0.0,0.0,0.2668077051639557,36.17699432373047,46.0,-0.97227144241333,-6832.90869140625,139.08981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,304.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.152090772986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876796036958694,0.1876839697360992,-4.366852863313397e-06,0.0,0.0001543527905596,0.0,0.0,7.6690850257873535,0.0,0.0,0.0,0.2844944298267364,4.0,0.0,1.0
410700,293.0847473144531,297.1499938964844,293.1499938964844,0.1041189283132553,-2396.0751953125,304.1434936523437,0.7539666295051575,0.14578378200531,0.1318960189819336,293.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5176393389701843,0.050000000745058,0.0485361963510513,293.0787353515625,297.1499938964844,293.1499938964844,0.2578698098659515,-3820.1640625,304.1416015625,0.963308334350586,0.3003917932510376,0.2103142291307449,293.1053466796875,297.1499938964844,293.1499938964844,0.2574121356010437,-5164.09326171875,304.144287109375,0.9627330899238586,0.2997772097587585,0.2842520177364349,293.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5176393389701843,0.050000000745058,0.2302348166704177,291.1260986328125,291.1499938964844,268.1000061035156,266.6928405761719,282.86181640625,293.6551208496094,289.1261291503906,1.0,0.2335797548294067,0.8215065598487854,0.8215065598487854,1.0,1.0,-1.0863765478134155,0.4590941965579986,0.6272823214530945,0.20613794028759,0.0,0.0,0.2683989405632019,37.242919921875,46.0,-0.3377419710159302,-6861.46630859375,141.59315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,304.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.537109375,18000.0,0.0,0.0,0.1526699513196945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888415664434433,0.1888459324836731,-4.369324415165465e-06,0.0,0.0001549406006233,0.0,0.0,7.723794937133789,0.0,0.0,0.0,0.284712553024292,4.0,0.0,1.0
410760,293.0863647460937,297.1499938964844,293.1499938964844,0.1046217307448387,-2405.274658203125,304.1437683105469,0.7502240538597107,0.1462939083576202,0.1324022263288498,293.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.126220703125,0.5139846801757812,0.050000000745058,0.0485797859728336,293.0802307128906,297.1499938964844,293.1499938964844,0.2585974931716919,-3828.564453125,304.1418151855469,0.9575996994972228,0.3010048270225525,0.2107772529125213,293.1059265136719,297.1499938964844,293.1499938964844,0.2579504549503326,-5172.54052734375,304.14434814453125,0.9568188786506652,0.3002248406410217,0.2847204208374023,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.126220703125,0.5139846801757812,0.050000000745058,0.2304416000843048,291.12628173828125,291.1499938964844,268.0899963378906,266.68377685546875,282.8485107421875,293.639892578125,289.1263427734375,1.0,0.2354885190725326,0.8213533759117126,0.8213533759117126,1.0,1.0,-1.0884026288986206,0.4599609375,0.6284416913986206,0.2066706120967865,0.0,0.0,0.2699629366397857,38.374603271484375,49.0,0.1502016186714172,-6889.54296875,144.2249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,304.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.580078125,18000.0,0.0,0.0,0.1532715708017349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899923831224441,0.1899967640638351,-4.371796421764884e-06,0.0,0.0001555511553306,0.0,0.0,7.778130054473877,0.0,0.0,0.0,0.284929484128952,4.0,0.0,1.0
410820,293.0894775390625,297.1499938964844,293.1499938964844,0.1055930331349372,-2423.02197265625,304.14422607421875,0.742702305316925,0.1472705453634262,0.1333812475204467,293.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12677001953125,0.5068448185920715,0.050000000745058,0.0486736334860324,293.0830383300781,297.1499938964844,293.1499938964844,0.2600179612636566,-3844.95068359375,304.14215087890625,0.94548100233078,0.3021968603134155,0.2116839736700058,293.10711669921875,297.1499938964844,293.1499938964844,0.259010761976242,-5189.16357421875,304.1444702148437,0.9442914128303528,0.3011018335819244,0.2856462001800537,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12677001953125,0.5068448185920715,0.050000000745058,0.2308867573738098,291.1268615722656,291.1499938964844,268.07000732421875,266.6655578613281,282.8229064941406,293.61102294921875,289.126953125,1.0,0.2394955158233642,0.8210470080375671,0.8210470080375671,1.0,1.0,-1.0924242734909058,0.461679607629776,0.6307446360588074,0.2077343612909317,0.0,0.0,0.273011714220047,40.8065185546875,52.0,0.7483695149421692,-6944.416015625,149.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,304.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.154533252120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922556608915329,0.1922600418329239,-4.376706783659756e-06,0.0,0.0001568316074553,0.0,0.0,7.885384082794189,0.0,0.0,0.0,0.2853584289550781,4.0,0.0,1.0
410880,293.0894775390625,297.1499938964844,293.1499938964844,0.1055930331349372,-2423.02197265625,304.14422607421875,0.742702305316925,0.1472705453634262,0.1333812475204467,293.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12677001953125,0.5068448185920715,0.050000000745058,0.0486736334860324,293.0830383300781,297.1499938964844,293.1499938964844,0.2600179612636566,-3844.95068359375,304.14215087890625,0.94548100233078,0.3021968603134155,0.2116839736700058,293.10711669921875,297.1499938964844,293.1499938964844,0.259010761976242,-5189.16357421875,304.1444702148437,0.9442914128303528,0.3011018335819244,0.2856462001800537,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12677001953125,0.5068448185920715,0.050000000745058,0.2308867573738098,291.1268615722656,291.1499938964844,268.07000732421875,266.6655578613281,282.8229064941406,293.61102294921875,289.126953125,1.0,0.2394955158233642,0.8210470080375671,0.8210470080375671,1.0,1.0,-1.0924242734909058,0.461679607629776,0.6307446360588074,0.2077343612909317,0.0,0.0,0.273011714220047,40.8065185546875,52.0,0.7483695149421692,-6944.416015625,149.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,304.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.154533252120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922556608915329,0.1922600418329239,-4.376706783659756e-06,0.0,0.0001568316074553,0.0,0.0,7.885384082794189,0.0,0.0,0.0,0.2853584289550781,4.0,0.0,1.0
410940,293.09246826171875,297.1499938964844,293.1499938964844,0.1065233573317527,-2439.99169921875,304.14459228515625,0.7353347539901733,0.1481976509094238,0.1343200802803039,293.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275634765625,0.5000719428062439,0.050000000745058,0.0487748235464096,293.08575439453125,297.1499938964844,293.1499938964844,0.2613946497440338,-3860.8173828125,304.1424865722656,0.9329413175582886,0.3033463060855865,0.2125657200813293,293.1082763671875,297.1499938964844,293.1499938964844,0.2600502073764801,-5205.43994140625,304.1445617675781,0.931377410888672,0.3019556403160095,0.2865570187568664,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275634765625,0.5000719428062439,0.050000000745058,0.2313667684793472,291.1276550292969,291.1499938964844,268.04998779296875,266.64715576171875,282.798583984375,293.584228515625,289.12774658203125,1.0,0.2436880618333816,0.8207406997680664,0.8207406997680664,1.0,1.0,-1.0964003801345823,0.4633767604827881,0.6330235600471497,0.2087937742471695,0.0,0.0,0.2759387493133545,43.42421340942383,55.0,1.091878890991211,-6997.76171875,155.7910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539733886719,304.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.955078125,18000.0,0.0,0.0,0.1558564603328704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944580227136612,0.1944624036550521,-4.381543931231136e-06,0.0,0.0001581744872964,0.0,0.0,7.990254878997803,0.0,0.0,0.0,0.2857784926891327,4.0,0.0,1.0
411000,293.09246826171875,297.1499938964844,293.1499938964844,0.1065233573317527,-2439.99169921875,304.14459228515625,0.7353347539901733,0.1481976509094238,0.1343200802803039,293.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275634765625,0.5000719428062439,0.050000000745058,0.0487748235464096,293.08575439453125,297.1499938964844,293.1499938964844,0.2613946497440338,-3860.8173828125,304.1424865722656,0.9329413175582886,0.3033463060855865,0.2125657200813293,293.1082763671875,297.1499938964844,293.1499938964844,0.2600502073764801,-5205.43994140625,304.1445617675781,0.931377410888672,0.3019556403160095,0.2865570187568664,293.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275634765625,0.5000719428062439,0.050000000745058,0.2313667684793472,291.1276550292969,291.1499938964844,268.04998779296875,266.64715576171875,282.798583984375,293.584228515625,289.12774658203125,1.0,0.2436880618333816,0.8207406997680664,0.8207406997680664,1.0,1.0,-1.0964003801345823,0.4633767604827881,0.6330235600471497,0.2087937742471695,0.0,0.0,0.2759387493133545,43.42421340942383,55.0,1.091878890991211,-6997.76171875,155.7910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539733886719,304.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.955078125,18000.0,0.0,0.0,0.1558564603328704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944580227136612,0.1944624036550521,-4.381543931231136e-06,0.0,0.0001581744872964,0.0,0.0,7.990254878997803,0.0,0.0,0.0,0.2857784926891327,4.0,0.0,1.0
411060,293.09527587890625,297.1499938964844,293.1499938964844,0.1074208244681358,-2456.335693359375,304.1448974609375,0.7282489538192749,0.1490841656923294,0.1352263391017913,293.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4937109649181366,0.050000000745058,0.0488815978169441,293.0882873535156,297.1499938964844,293.1499938964844,0.2627322375774383,-3876.219970703125,304.14276123046875,0.9206489324569702,0.3044575154781341,0.2134244292974472,293.109375,297.1499938964844,293.1499938964844,0.2610705196857452,-5221.40234375,304.1446838378906,0.9187920093536376,0.3027885258197784,0.2874533236026764,293.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4937109649181366,0.050000000745058,0.2318732440471649,291.1285705566406,291.1499938964844,268.0299987792969,266.6285705566406,282.775390625,293.559326171875,289.1286926269531,1.0,0.2479933947324752,0.8204230666160583,0.8204230666160583,1.0,1.0,-1.1003307104110718,0.4650517702102661,0.6352789402008057,0.209846943616867,0.0,0.0,0.2787337005138397,46.18291473388672,58.0,1.294691562652588,-7049.736328125,162.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,304.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1572168469429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965871453285217,0.1965915411710739,-4.386275122669758e-06,0.0,0.0001595551148056,0.0,0.0,8.092116355895996,0.0,0.0,0.0,0.2861871719360351,4.0,0.0,1.0
411120,293.09527587890625,297.1499938964844,293.1499938964844,0.1074208244681358,-2456.335693359375,304.1448974609375,0.7282489538192749,0.1490841656923294,0.1352263391017913,293.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4937109649181366,0.050000000745058,0.0488815978169441,293.0882873535156,297.1499938964844,293.1499938964844,0.2627322375774383,-3876.219970703125,304.14276123046875,0.9206489324569702,0.3044575154781341,0.2134244292974472,293.109375,297.1499938964844,293.1499938964844,0.2610705196857452,-5221.40234375,304.1446838378906,0.9187920093536376,0.3027885258197784,0.2874533236026764,293.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.4937109649181366,0.050000000745058,0.2318732440471649,291.1285705566406,291.1499938964844,268.0299987792969,266.6285705566406,282.775390625,293.559326171875,289.1286926269531,1.0,0.2479933947324752,0.8204230666160583,0.8204230666160583,1.0,1.0,-1.1003307104110718,0.4650517702102661,0.6352789402008057,0.209846943616867,0.0,0.0,0.2787337005138397,46.18291473388672,58.0,1.294691562652588,-7049.736328125,162.05308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,304.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1572168469429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965871453285217,0.1965915411710739,-4.386275122669758e-06,0.0,0.0001595551148056,0.0,0.0,8.092116355895996,0.0,0.0,0.0,0.2861871719360351,4.0,0.0,1.0
