time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411180,293.0979309082031,297.1499938964844,293.1499938964844,0.1082877814769744,-2472.099365234375,304.1451416015625,0.7214173078536987,0.149932712316513,0.1361019164323806,293.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.4876631200313568,0.050000000745058,0.0489927679300308,293.0906982421875,297.1499938964844,293.1499938964844,0.2640322744846344,-3891.177490234375,304.1430053710937,0.9092291593551636,0.3055319488048553,0.2142602801322937,293.1104431152344,297.1499938964844,293.1499938964844,0.2620722651481628,-5237.0595703125,304.144775390625,0.9072185754776,0.3036011457443237,0.2883345782756805,293.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.4876631200313568,0.050000000745058,0.2324006110429763,291.12957763671875,291.1499938964844,268.010009765625,266.60986328125,282.753173828125,293.5360717773437,289.12969970703125,1.0,0.2523628175258636,0.8201054930686951,0.8201054930686951,1.0,1.0,-1.1042091846466064,0.4667030274868011,0.6375061273574829,0.2108922153711319,0.0,0.0,0.2813857793807983,49.05262756347656,61.0,1.4041697978973389,-7100.4287109375,168.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,304.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1585920006036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986308693885803,0.1986352652311325,-4.390868070913712e-06,0.0,0.0001609507162356,0.0,0.0,8.190338134765625,0.0,0.0,0.0,0.286581814289093,4.0,0.0,1.0
411240,293.0979309082031,297.1499938964844,293.1499938964844,0.1082877814769744,-2472.099365234375,304.1451416015625,0.7214173078536987,0.149932712316513,0.1361019164323806,293.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.4876631200313568,0.050000000745058,0.0489927679300308,293.0906982421875,297.1499938964844,293.1499938964844,0.2640322744846344,-3891.177490234375,304.1430053710937,0.9092291593551636,0.3055319488048553,0.2142602801322937,293.1104431152344,297.1499938964844,293.1499938964844,0.2620722651481628,-5237.0595703125,304.144775390625,0.9072185754776,0.3036011457443237,0.2883345782756805,293.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.4876631200313568,0.050000000745058,0.2324006110429763,291.12957763671875,291.1499938964844,268.010009765625,266.60986328125,282.753173828125,293.5360717773437,289.12969970703125,1.0,0.2523628175258636,0.8201054930686951,0.8201054930686951,1.0,1.0,-1.1042091846466064,0.4667030274868011,0.6375061273574829,0.2108922153711319,0.0,0.0,0.2813857793807983,49.05262756347656,61.0,1.4041697978973389,-7100.4287109375,168.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,304.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1585920006036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986308693885803,0.1986352652311325,-4.390868070913712e-06,0.0,0.0001609507162356,0.0,0.0,8.190338134765625,0.0,0.0,0.0,0.286581814289093,4.0,0.0,1.0
411300,293.0991516113281,297.1499938964844,293.1499938964844,0.1087117791175842,-2479.800537109375,304.145263671875,0.7180724740028381,0.150347426533699,0.1365301311016082,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300048828125,0.4847046136856079,0.050000000745058,0.0490496456623077,293.09185791015625,297.1499938964844,293.1499938964844,0.2646689713001251,-3898.497802734375,304.14312744140625,0.9040448069572448,0.3060560226440429,0.2146699279546737,293.1109619140625,297.1499938964844,293.1499938964844,0.2625664174556732,-5244.7783203125,304.14483642578125,0.9020251631736756,0.3040001988410949,0.2887696027755737,293.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300048828125,0.4847046136856079,0.050000000745058,0.232670396566391,291.1300964355469,291.1499938964844,268.0,266.6004638671875,282.742431640625,293.5249938964844,289.1302490234375,1.0,0.2545579075813293,0.8199467062950134,0.8199467062950134,1.0,1.0,-1.1061290502548218,0.4675199091434479,0.6386091709136963,0.2114116698503494,0.0,0.0,0.2826572060585022,50.51995849609375,61.0,1.4398139715194702,-7125.32861328125,171.87210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,304.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1592776924371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996189057826995,0.1996233016252517,-4.393106337374775e-06,0.0,0.0001616466033738,0.0,0.0,8.237980842590332,0.0,0.0,0.0,0.2867734134197235,4.0,0.0,1.0
411360,293.1003112792969,297.1499938964844,293.1499938964844,0.1091353222727775,-2487.4892578125,304.1453552246094,0.7147641777992249,0.1507641524076461,0.1369578838348388,293.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.4817544519901275,0.050000000745058,0.0491071976721286,293.09295654296875,297.1499938964844,293.1499938964844,0.2652975618839264,-3905.7216796875,304.1432189941406,0.8992180228233337,0.3065720796585083,0.2150744199752807,293.1114501953125,297.1499938964844,293.1499938964844,0.2630565166473388,-5252.4306640625,304.1448669433594,0.897098958492279,0.3043948709964752,0.2892010807991028,293.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.4817544519901275,0.050000000745058,0.2329434156417846,291.1306457519531,291.1499938964844,267.989990234375,266.5910339355469,282.7319030761719,293.5142822265625,289.1307678222656,1.0,0.2567541897296905,0.8197827339172363,0.8197827339172363,1.0,1.0,-1.1080427169799805,0.4683334827423095,0.6397092342376709,0.2119302898645401,0.0,0.0,0.2838944792747497,52.00448989868164,64.0,1.458135962486267,-7149.966796875,175.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219299316406,304.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.943359375,18000.0,0.0,0.0,0.159958928823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200585201382637,0.2005895972251892,-4.39530458606896e-06,0.0,0.0001623379794182,0.0,0.0,8.284673690795898,0.0,0.0,0.0,0.2869613170623779,4.0,0.0,1.0
411420,293.1023864746094,297.1499938964844,293.1499938964844,0.1099886149168014,-2502.968017578125,304.1454772949219,0.7081909775733948,0.1516015231609344,0.1378193199634552,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.4757532179355621,0.050000000745058,0.0492239743471145,293.0951232910156,297.1499938964844,293.1499938964844,0.2665301859378814,-3919.87841796875,304.1434326171875,0.8900259733200073,0.3075796365737915,0.2158672213554382,293.1124267578125,297.1499938964844,293.1499938964844,0.2640249133110046,-5267.54296875,304.1449584960937,0.88770991563797,0.3051717281341553,0.2900530993938446,293.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.4757532179355621,0.050000000745058,0.2334973365068435,291.13165283203125,291.1499938964844,267.9700012207031,266.57208251953125,282.7113647460937,293.4938049316406,289.1317749023437,1.0,0.2611381709575653,0.8194547891616821,0.8194547891616821,1.0,1.0,-1.1118559837341309,0.4699539244174957,0.6419020891189575,0.2129672318696975,0.0,0.0,0.2862660884857178,55.01573181152344,67.0,1.4200886487960815,-7198.498046875,182.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,304.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1612974852323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202449083328247,0.2024534791707992,-4.399571480462328e-06,0.0,0.0001636964443605,0.0,0.0,8.375009536743164,0.0,0.0,0.0,0.2873251736164093,4.0,0.0,1.0
411480,293.1023864746094,297.1499938964844,293.1499938964844,0.1099886149168014,-2502.968017578125,304.1454772949219,0.7081909775733948,0.1516015231609344,0.1378193199634552,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.4757532179355621,0.050000000745058,0.0492239743471145,293.0951232910156,297.1499938964844,293.1499938964844,0.2665301859378814,-3919.87841796875,304.1434326171875,0.8900259733200073,0.3075796365737915,0.2158672213554382,293.1124267578125,297.1499938964844,293.1499938964844,0.2640249133110046,-5267.54296875,304.1449584960937,0.88770991563797,0.3051717281341553,0.2900530993938446,293.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.4757532179355621,0.050000000745058,0.2334973365068435,291.13165283203125,291.1499938964844,267.9700012207031,266.57208251953125,282.7113647460937,293.4938049316406,289.1317749023437,1.0,0.2611381709575653,0.8194547891616821,0.8194547891616821,1.0,1.0,-1.1118559837341309,0.4699539244174957,0.6419020891189575,0.2129672318696975,0.0,0.0,0.2862660884857178,55.01573181152344,67.0,1.4200886487960815,-7198.498046875,182.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,304.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1612974852323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202449083328247,0.2024534791707992,-4.399571480462328e-06,0.0,0.0001636964443605,0.0,0.0,8.375009536743164,0.0,0.0,0.0,0.2873251736164093,4.0,0.0,1.0
411540,293.10418701171875,297.1499938964844,293.1499938964844,0.1108470410108566,-2518.521240234375,304.1455383300781,0.7018175721168518,0.1524407565593719,0.1386846750974655,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.4693931639194488,0.050000000745058,0.0493424460291862,293.0971374511719,297.1499938964844,293.1499938964844,0.2677330672740936,-3933.682373046875,304.14361572265625,0.8814385533332825,0.3085564970970154,0.2166398018598556,293.11328125,297.1499938964844,293.1499938964844,0.2649948596954345,-5282.6796875,304.14501953125,0.8789700865745544,0.3059549033641815,0.2909057438373565,293.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.4693931639194488,0.050000000745058,0.2340593189001083,291.1325988769531,291.1499938964844,267.95001220703125,266.5530700683594,282.6915283203125,293.4744567871094,289.1327209472656,1.0,0.2654950022697449,0.8191267848014832,0.8191267848014832,1.0,1.0,-1.1156622171401978,0.471570760011673,0.6440914273262024,0.2140064686536789,0.0,0.0,0.288518488407135,58.07013702392578,70.0,1.3170222043991089,-7246.2314453125,189.0258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219299316406,304.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1625940650701522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042329907417297,0.2042373865842819,-4.4036810322722886e-06,0.0,0.000165012301295,0.0,0.0,8.461795806884766,0.0,0.0,0.0,0.287674993276596,4.0,0.0,1.0
411600,293.10418701171875,297.1499938964844,293.1499938964844,0.1108470410108566,-2518.521240234375,304.1455383300781,0.7018175721168518,0.1524407565593719,0.1386846750974655,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.4693931639194488,0.050000000745058,0.0493424460291862,293.0971374511719,297.1499938964844,293.1499938964844,0.2677330672740936,-3933.682373046875,304.14361572265625,0.8814385533332825,0.3085564970970154,0.2166398018598556,293.11328125,297.1499938964844,293.1499938964844,0.2649948596954345,-5282.6796875,304.14501953125,0.8789700865745544,0.3059549033641815,0.2909057438373565,293.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.4693931639194488,0.050000000745058,0.2340593189001083,291.1325988769531,291.1499938964844,267.95001220703125,266.5530700683594,282.6915283203125,293.4744567871094,289.1327209472656,1.0,0.2654950022697449,0.8191267848014832,0.8191267848014832,1.0,1.0,-1.1156622171401978,0.471570760011673,0.6440914273262024,0.2140064686536789,0.0,0.0,0.288518488407135,58.07013702392578,70.0,1.3170222043991089,-7246.2314453125,189.0258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219299316406,304.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1625940650701522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042329907417297,0.2042373865842819,-4.4036810322722886e-06,0.0,0.000165012301295,0.0,0.0,8.461795806884766,0.0,0.0,0.0,0.287674993276596,4.0,0.0,1.0
411660,293.10577392578125,297.1499938964844,293.1499938964844,0.1117103621363639,-2534.142822265625,304.1455993652344,0.6958548426628113,0.1532826721668243,0.1395531594753265,293.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.46240234375,0.050000000745058,0.0494620949029922,293.0990905761719,297.1499938964844,293.1499938964844,0.2689065933227539,-3947.137939453125,304.1437683105469,0.8734518885612488,0.3095025420188904,0.2173918187618255,293.1139221191406,297.1499938964844,293.1499938964844,0.2659817636013031,-5298.08544921875,304.1450500488281,0.8708866238594055,0.3067501783370971,0.2917720079421997,293.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.46240234375,0.050000000745058,0.2346268892288208,291.1334533691406,291.1499938964844,267.92999267578125,266.5339660644531,282.6722717285156,293.4560852050781,289.133544921875,1.0,0.2698102593421936,0.8187888860702515,0.8187888860702515,1.0,1.0,-1.1194719076156616,0.4731879830360412,0.6462839245796204,0.215049535036087,0.0,0.0,0.2906685173511505,61.154727935791016,73.0,1.1661208868026731,-7293.30615234375,196.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,304.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1638383269309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059471011161804,0.2059515118598938,-4.407648702908773e-06,0.0,0.0001662750873947,0.0,0.0,8.54548168182373,0.0,0.0,0.0,0.2880125641822815,4.0,0.0,1.0
411720,293.10577392578125,297.1499938964844,293.1499938964844,0.1117103621363639,-2534.142822265625,304.1455993652344,0.6958548426628113,0.1532826721668243,0.1395531594753265,293.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.46240234375,0.050000000745058,0.0494620949029922,293.0990905761719,297.1499938964844,293.1499938964844,0.2689065933227539,-3947.137939453125,304.1437683105469,0.8734518885612488,0.3095025420188904,0.2173918187618255,293.1139221191406,297.1499938964844,293.1499938964844,0.2659817636013031,-5298.08544921875,304.1450500488281,0.8708866238594055,0.3067501783370971,0.2917720079421997,293.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13336181640625,0.46240234375,0.050000000745058,0.2346268892288208,291.1334533691406,291.1499938964844,267.92999267578125,266.5339660644531,282.6722717285156,293.4560852050781,289.133544921875,1.0,0.2698102593421936,0.8187888860702515,0.8187888860702515,1.0,1.0,-1.1194719076156616,0.4731879830360412,0.6462839245796204,0.215049535036087,0.0,0.0,0.2906685173511505,61.154727935791016,73.0,1.1661208868026731,-7293.30615234375,196.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,304.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1638383269309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059471011161804,0.2059515118598938,-4.407648702908773e-06,0.0,0.0001662750873947,0.0,0.0,8.54548168182373,0.0,0.0,0.0,0.2880125641822815,4.0,0.0,1.0
411780,293.10711669921875,297.1499938964844,293.1499938964844,0.1125803515315055,-2549.863037109375,304.1455993652344,0.6902990341186523,0.1541294753551483,0.1404262781143188,293.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.4554271697998047,0.050000000745058,0.049582552164793,293.1009216308594,297.1499938964844,293.1499938964844,0.2700495719909668,-3960.23193359375,304.1439514160156,0.8660405278205872,0.3104170262813568,0.2181223481893539,293.1144714355469,297.1499938964844,293.1499938964844,0.2669806778430938,-5313.6748046875,304.14501953125,0.8634251356124878,0.3075524866580963,0.2926465570926666,293.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.4554271697998047,0.050000000745058,0.2351982742547989,291.1341552734375,291.1499938964844,267.9100036621094,266.5148620605469,282.6535339355469,293.4386291503906,289.1342468261719,1.0,0.2740728557109833,0.818450927734375,0.818450927734375,1.0,1.0,-1.123276948928833,0.4748030602931976,0.648473858833313,0.2160942703485489,0.0,0.0,0.292729377746582,64.25983428955078,76.0,1.002313494682312,-7339.76416015625,203.23214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,304.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1650225669145584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076004147529602,0.2076048254966735,-4.411492682265816e-06,0.0,0.0001674769300734,0.0,0.0,8.626471519470215,0.0,0.0,0.0,0.2883394062519073,4.0,0.0,1.0
411840,293.10711669921875,297.1499938964844,293.1499938964844,0.1125803515315055,-2549.863037109375,304.1455993652344,0.6902990341186523,0.1541294753551483,0.1404262781143188,293.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.4554271697998047,0.050000000745058,0.049582552164793,293.1009216308594,297.1499938964844,293.1499938964844,0.2700495719909668,-3960.23193359375,304.1439514160156,0.8660405278205872,0.3104170262813568,0.2181223481893539,293.1144714355469,297.1499938964844,293.1499938964844,0.2669806778430938,-5313.6748046875,304.14501953125,0.8634251356124878,0.3075524866580963,0.2926465570926666,293.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.4554271697998047,0.050000000745058,0.2351982742547989,291.1341552734375,291.1499938964844,267.9100036621094,266.5148620605469,282.6535339355469,293.4386291503906,289.1342468261719,1.0,0.2740728557109833,0.818450927734375,0.818450927734375,1.0,1.0,-1.123276948928833,0.4748030602931976,0.648473858833313,0.2160942703485489,0.0,0.0,0.292729377746582,64.25983428955078,76.0,1.002313494682312,-7339.76416015625,203.23214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,304.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1650225669145584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076004147529602,0.2076048254966735,-4.411492682265816e-06,0.0,0.0001674769300734,0.0,0.0,8.626471519470215,0.0,0.0,0.0,0.2883394062519073,4.0,0.0,1.0
411900,293.1076965332031,297.1499938964844,293.1499938964844,0.1130184456706047,-2557.77099609375,304.1455993652344,0.6876705884933472,0.1545554995536804,0.1408651620149612,293.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.4521681070327759,0.050000000745058,0.0496429800987243,293.101806640625,297.1499938964844,293.1499938964844,0.2706096470355987,-3966.643798828125,304.14404296875,0.8625399470329285,0.3108625411987304,0.2184795886278152,293.1147155761719,297.1499938964844,293.1499938964844,0.267484039068222,-5321.52783203125,304.14501953125,0.8599148392677307,0.3079560995101928,0.2930863201618194,293.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.4521681070327759,0.050000000745058,0.2354849278926849,291.13446044921875,291.1499938964844,267.8999938964844,266.5052795410156,282.64434814453125,293.43023681640625,289.1345520019531,1.0,0.2761820554733276,0.8182820081710815,0.8182820081710815,1.0,1.0,-1.125177025794983,0.4756095707416534,0.6495674252510071,0.2166168540716171,0.0,0.0,0.2937311232089996,65.81758880615234,76.0,0.9224337935447692,-7362.76708984375,206.8308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,304.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2890625,18000.0,0.0,0.0,0.1655913740396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084077000617981,0.2084121108055114,-4.413375336298486e-06,0.0,0.0001680541899986,0.0,0.0,8.666115760803223,0.0,0.0,0.0,0.2884994447231293,4.0,0.0,1.0
411960,293.1082458496094,297.1499938964844,293.1499938964844,0.1134588196873664,-2565.714111328125,304.1455993652344,0.6851373910903931,0.1549834907054901,0.1413058042526245,293.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347045898437,0.4490537047386169,0.050000000745058,0.0497035384178161,293.1026916503906,297.1499938964844,293.1499938964844,0.2711627185344696,-3972.97265625,304.14410400390625,0.8591678142547607,0.3113009333610534,0.2188319116830825,293.11492919921875,297.1499938964844,293.1499938964844,0.2679899930953979,-5329.41845703125,304.1449890136719,0.8565416932106018,0.3083614706993103,0.2935277223587036,293.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347045898437,0.4490537047386169,0.050000000745058,0.2357721775770187,291.134765625,291.1499938964844,267.8900146484375,266.4956970214844,282.63531494140625,293.42205810546875,289.13482666015625,1.0,0.278276652097702,0.8181068301200867,0.8181068301200867,1.0,1.0,-1.1270761489868164,0.4764152467250824,0.6506608724594116,0.2171391695737838,0.0,0.0,0.2947174310684204,67.37857818603516,79.0,0.8460966944694519,-7385.62939453125,210.4469146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,304.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.1661459505558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092048525810241,0.2092092782258987,-4.415237526700366e-06,0.0,0.0001686170144239,0.0,0.0,8.70532512664795,0.0,0.0,0.0,0.2886577844619751,4.0,0.0,1.0
412020,293.10919189453125,297.1499938964844,293.1499938964844,0.1143474802374839,-2581.72509765625,304.1455993652344,0.6803507208824158,0.1558467596769333,0.1421934217214584,293.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.4432413280010223,0.050000000745058,0.0498248785734176,293.1044006347656,297.1499938964844,293.1499938964844,0.2722469866275787,-3985.3720703125,304.1442565917969,0.8527892231941223,0.3121554255485534,0.2195212841033935,293.1152648925781,297.1499938964844,293.1499938964844,0.269010454416275,-5345.3271484375,304.1449584960937,0.8501862287521362,0.309178352355957,0.2944163084030151,293.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.4432413280010223,0.050000000745058,0.2363477647304535,291.13525390625,291.1499938964844,267.8699951171875,266.4765014648437,282.6176147460937,293.4063415527344,289.13531494140625,1.0,0.2824193835258484,0.8177565336227417,0.8177565336227417,1.0,1.0,-1.1308720111846924,0.4780258536338806,0.6528461575508118,0.2181841284036636,0.0,0.0,0.2966482639312744,70.50645446777344,82.0,0.6960703730583191,-7430.921875,217.7240600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.1672125458717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107719779014587,0.2107764035463333,-4.418908247316722e-06,0.0,0.0001696994731901,0.0,0.0,8.782587051391602,0.0,0.0,0.0,0.2889699041843414,4.0,0.0,1.0
412080,293.10919189453125,297.1499938964844,293.1499938964844,0.1143474802374839,-2581.72509765625,304.1455993652344,0.6803507208824158,0.1558467596769333,0.1421934217214584,293.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.4432413280010223,0.050000000745058,0.0498248785734176,293.1044006347656,297.1499938964844,293.1499938964844,0.2722469866275787,-3985.3720703125,304.1442565917969,0.8527892231941223,0.3121554255485534,0.2195212841033935,293.1152648925781,297.1499938964844,293.1499938964844,0.269010454416275,-5345.3271484375,304.1449584960937,0.8501862287521362,0.309178352355957,0.2944163084030151,293.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351928710937,0.4432413280010223,0.050000000745058,0.2363477647304535,291.13525390625,291.1499938964844,267.8699951171875,266.4765014648437,282.6176147460937,293.4063415527344,289.13531494140625,1.0,0.2824193835258484,0.8177565336227417,0.8177565336227417,1.0,1.0,-1.1308720111846924,0.4780258536338806,0.6528461575508118,0.2181841284036636,0.0,0.0,0.2966482639312744,70.50645446777344,82.0,0.6960703730583191,-7430.921875,217.7240600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.1672125458717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107719779014587,0.2107764035463333,-4.418908247316722e-06,0.0,0.0001696994731901,0.0,0.0,8.782587051391602,0.0,0.0,0.0,0.2889699041843414,4.0,0.0,1.0
412140,293.1099853515625,297.1499938964844,293.1499938964844,0.1152484789490699,-2597.93408203125,304.14556884765625,0.6759263873100281,0.1567214876413345,0.143091008067131,293.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.4379531741142273,0.050000000745058,0.0499462634325027,293.10601806640625,297.1499938964844,293.1499938964844,0.27330082654953,-3997.41259765625,304.1444091796875,0.8468642234802246,0.3129790425300598,0.2201892286539077,293.11553955078125,297.1499938964844,293.1499938964844,0.2700445055961609,-5361.43798828125,304.1449279785156,0.8443160057067871,0.3100053071975708,0.2953139543533325,293.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.4379531741142273,0.050000000745058,0.2369235754013061,291.1356506347656,291.1499938964844,267.8500061035156,266.4573669433594,282.60040283203125,293.3914794921875,289.1356811523437,1.0,0.2864978909492492,0.8174062371253967,0.8174062371253967,1.0,1.0,-1.1346654891967771,0.479636013507843,0.6550294160842896,0.2192292362451553,0.0,0.0,0.2985350787639618,73.63565063476562,70.0,0.5359998941421509,-7475.650390625,225.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,304.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1682244539260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123106867074966,0.21231509745121,-4.42252394350362e-06,0.0,0.0001707264455035,0.0,0.0,8.858680725097656,0.0,0.0,0.0,0.2892774045467376,4.0,0.0,1.0
412200,293.1099853515625,297.1499938964844,293.1499938964844,0.1152484789490699,-2597.93408203125,304.14556884765625,0.6759263873100281,0.1567214876413345,0.143091008067131,293.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.4379531741142273,0.050000000745058,0.0499462634325027,293.10601806640625,297.1499938964844,293.1499938964844,0.27330082654953,-3997.41259765625,304.1444091796875,0.8468642234802246,0.3129790425300598,0.2201892286539077,293.11553955078125,297.1499938964844,293.1499938964844,0.2700445055961609,-5361.43798828125,304.1449279785156,0.8443160057067871,0.3100053071975708,0.2953139543533325,293.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.4379531741142273,0.050000000745058,0.2369235754013061,291.1356506347656,291.1499938964844,267.8500061035156,266.4573669433594,282.60040283203125,293.3914794921875,289.1356811523437,1.0,0.2864978909492492,0.8174062371253967,0.8174062371253967,1.0,1.0,-1.1346654891967771,0.479636013507843,0.6550294160842896,0.2192292362451553,0.0,0.0,0.2985350787639618,73.63565063476562,70.0,0.5359998941421509,-7475.650390625,225.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717041015625,304.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1682244539260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123106867074966,0.21231509745121,-4.42252394350362e-06,0.0,0.0001707264455035,0.0,0.0,8.858680725097656,0.0,0.0,0.0,0.2892774045467376,4.0,0.0,1.0
412260,293.11041259765625,297.1499938964844,293.1499938964844,0.1160186305642128,-2611.71142578125,304.145751953125,0.6792135238647461,0.1576456874608993,0.1438637673854828,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.439704567193985,0.050000000745058,0.0499047487974166,293.1072998046875,297.1499938964844,293.1499938964844,0.2741568684577942,-4007.088134765625,304.1448669433594,0.8498045206069946,0.3138344287872314,0.2207401245832443,293.1155700683594,297.1499938964844,293.1499938964844,0.2709055840969085,-5374.7158203125,304.14520263671875,0.847248375415802,0.3108690679073334,0.2960727214813232,293.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.439704567193985,0.050000000745058,0.2367266416549682,291.1370849609375,291.1499938964844,267.8299865722656,266.438232421875,282.58428955078125,293.3777160644531,289.1374206542969,1.0,0.2850487828254699,0.8170484304428101,0.8170484304428101,1.0,1.0,-1.1368796825408936,0.4805558621883392,0.6563238501548767,0.2198463976383209,0.0,0.0,0.3001962602138519,72.61763000488281,58.0,2.546638965606689,-7514.89111328125,223.8433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,304.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1691853255033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137575000524521,0.2137619256973266,-4.426065970619675e-06,0.0,0.0001717015838949,0.0,0.0,8.93069839477539,0.0,0.0,0.0,0.2895686328411102,4.0,0.0,1.0
412320,293.11041259765625,297.1499938964844,293.1499938964844,0.1160186305642128,-2611.71142578125,304.145751953125,0.6792135238647461,0.1576456874608993,0.1438637673854828,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.439704567193985,0.050000000745058,0.0499047487974166,293.1072998046875,297.1499938964844,293.1499938964844,0.2741568684577942,-4007.088134765625,304.1448669433594,0.8498045206069946,0.3138344287872314,0.2207401245832443,293.1155700683594,297.1499938964844,293.1499938964844,0.2709055840969085,-5374.7158203125,304.14520263671875,0.847248375415802,0.3108690679073334,0.2960727214813232,293.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.439704567193985,0.050000000745058,0.2367266416549682,291.1370849609375,291.1499938964844,267.8299865722656,266.438232421875,282.58428955078125,293.3777160644531,289.1374206542969,1.0,0.2850487828254699,0.8170484304428101,0.8170484304428101,1.0,1.0,-1.1368796825408936,0.4805558621883392,0.6563238501548767,0.2198463976383209,0.0,0.0,0.3001962602138519,72.61763000488281,58.0,2.546638965606689,-7514.89111328125,223.8433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,304.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1691853255033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137575000524521,0.2137619256973266,-4.426065970619675e-06,0.0,0.0001717015838949,0.0,0.0,8.93069839477539,0.0,0.0,0.0,0.2895686328411102,4.0,0.0,1.0
412380,293.1103515625,297.1499938964844,293.1499938964844,0.116731971502304,-2624.42626953125,304.14599609375,0.6890318989753723,0.1586591601371765,0.1445933133363723,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.4474409520626068,0.050000000745058,0.049735989421606,293.10760498046875,297.1499938964844,293.1499938964844,0.2749707698822021,-4016.284912109375,304.14520263671875,0.8603216409683228,0.3148519694805145,0.221289575099945,293.1152648925781,297.1499938964844,293.1499938964844,0.2716578543186188,-5386.24462890625,304.1455383300781,0.8576294779777527,0.3118009269237518,0.2967651784420013,293.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.4474409520626068,0.050000000745058,0.2359261214733123,291.1402282714844,291.1499938964844,267.8099975585937,266.41912841796875,282.5692749023437,293.3653564453125,289.1405334472656,1.0,0.2798963189125061,0.8166906237602234,0.8166906237602234,1.0,1.0,-1.1380829811096191,0.4810376763343811,0.657045304775238,0.2201786041259765,0.0,0.0,0.3012844920158386,68.36286926269531,46.0,3.761608362197876,-7543.990234375,216.01837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,304.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1700687408447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147660702466964,0.214770495891571,-4.428897682373645e-06,0.0,0.0001725981564959,0.0,0.0,8.981719970703125,0.0,0.0,0.0,0.2897792458534241,4.0,0.0,1.0
412440,293.1103515625,297.1499938964844,293.1499938964844,0.116731971502304,-2624.42626953125,304.14599609375,0.6890318989753723,0.1586591601371765,0.1445933133363723,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.4474409520626068,0.050000000745058,0.049735989421606,293.10760498046875,297.1499938964844,293.1499938964844,0.2749707698822021,-4016.284912109375,304.14520263671875,0.8603216409683228,0.3148519694805145,0.221289575099945,293.1152648925781,297.1499938964844,293.1499938964844,0.2716578543186188,-5386.24462890625,304.1455383300781,0.8576294779777527,0.3118009269237518,0.2967651784420013,293.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.4474409520626068,0.050000000745058,0.2359261214733123,291.1402282714844,291.1499938964844,267.8099975585937,266.41912841796875,282.5692749023437,293.3653564453125,289.1405334472656,1.0,0.2798963189125061,0.8166906237602234,0.8166906237602234,1.0,1.0,-1.1380829811096191,0.4810376763343811,0.657045304775238,0.2201786041259765,0.0,0.0,0.3012844920158386,68.36286926269531,46.0,3.761608362197876,-7543.990234375,216.01837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,304.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1700687408447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147660702466964,0.214770495891571,-4.428897682373645e-06,0.0,0.0001725981564959,0.0,0.0,8.981719970703125,0.0,0.0,0.0,0.2897792458534241,4.0,0.0,1.0
412500,293.1101989746094,297.1499938964844,293.1499938964844,0.117086112499237,-2630.73876953125,304.14605712890625,0.6960859894752502,0.1591942757368087,0.1449537575244903,293.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14129638671875,0.4534664750099182,0.050000000745058,0.0496184565126895,293.1073913574219,297.1499938964844,293.1499938964844,0.2754165828227997,-4021.357177734375,304.145263671875,0.868208646774292,0.3154275715351105,0.2215888053178787,293.1150207519531,297.1499938964844,293.1499938964844,0.2720263600349426,-5391.90234375,304.14569091796875,0.8653864860534668,0.3122910261154175,0.2971017062664032,293.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14129638671875,0.4534664750099182,0.050000000745058,0.2353686094284057,291.1416015625,291.1499938964844,267.79998779296875,266.4096069335937,282.5620422363281,293.35955810546875,289.1418762207031,1.0,0.2762477397918701,0.8165117502212524,0.8165117502212524,1.0,1.0,-1.138468623161316,0.4811847507953644,0.6572838425636292,0.2202843129634857,0.0,0.0,0.3017076253890991,65.39290618896484,46.0,3.730556964874268,-7556.1181640625,210.3954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,304.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1704699844121933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151491492986679,0.2151535898447036,-4.42997270511114e-06,0.0,0.0001730053627397,0.0,0.0,9.001124382019043,0.0,0.0,0.0,0.2898596823215484,4.0,0.0,1.0
412560,293.1099548339844,297.1499938964844,293.1499938964844,0.1174404993653297,-2637.055419921875,304.1461486816406,0.7045254111289978,0.1597449779510498,0.1453135907649994,293.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.461050808429718,0.050000000745058,0.0494844317436218,293.1070556640625,297.1499938964844,293.1499938964844,0.2758837640285492,-4026.685302734375,304.145263671875,0.8779110908508301,0.3160353302955627,0.2219012975692749,293.1147155761719,297.1499938964844,293.1499938964844,0.272393524646759,-5397.54736328125,304.1457824707031,0.8749303817749023,0.3127955794334411,0.2974359393119812,293.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.461050808429718,0.050000000745058,0.234732836484909,291.1428527832031,291.1499938964844,267.7900085449219,266.40008544921875,282.554931640625,293.3539733886719,289.1430969238281,1.0,0.2720173895359039,0.8163403272628784,0.8163403272628784,1.0,1.0,-1.1387529373168943,0.4812884926795959,0.6574644446372986,0.2203621715307235,0.0,0.0,0.3020588159561157,62.0037956237793,34.0,3.571451187133789,-7567.16064453125,203.92349243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,304.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.170840710401535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154731005430221,0.2154775261878967,-4.430883109307615e-06,0.0,0.000173381602508,0.0,0.0,9.01754665374756,0.0,0.0,0.0,0.2899275720119476,4.0,0.0,1.0
412620,293.10955810546875,297.1499938964844,293.1499938964844,0.1181517019867897,-2649.729248046875,304.146240234375,0.7245970368385315,0.1608399897813797,0.146032229065895,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.4780575335025787,0.050000000745058,0.04917923361063,293.106201171875,297.1499938964844,293.1499938964844,0.2768682241439819,-4037.93359375,304.14520263671875,0.9032901525497437,0.3172988891601562,0.2225545793771743,293.1141052246094,297.1499938964844,293.1499938964844,0.2731320559978485,-5408.923828125,304.1459655761719,0.8999620676040649,0.313815712928772,0.2981028854846954,293.034423828125,297.1499938964844,293.1499938964844,0.0033091623336076,-1345.910400390625,294.0286560058594,0.4780575335025787,0.050000000745058,0.2332850992679596,291.1449584960937,291.1499938964844,267.7699890136719,266.38116455078125,282.5487365722656,293.35516357421875,289.1452331542969,1.0,0.2620826959609985,0.8159976005554199,0.8159976005554199,1.0,1.0,-1.1390961408615112,0.4813982248306274,0.6576979160308838,0.2204544842243194,0.0,0.0,0.3025855720043182,54.2817268371582,25.0,3.858799457550049,-7584.01171875,189.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,304.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1714847087860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159620821475982,0.215966522693634,-4.432280093169538e-06,0.0,0.0001740351726766,0.0,0.0,9.042400360107422,0.0,0.0,0.0,0.2900306582450866,4.0,0.0,1.0
412680,293.10955810546875,297.1499938964844,293.1499938964844,0.1181517019867897,-2649.729248046875,304.146240234375,0.7245970368385315,0.1608399897813797,0.146032229065895,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.4780575335025787,0.050000000745058,0.04917923361063,293.106201171875,297.1499938964844,293.1499938964844,0.2768682241439819,-4037.93359375,304.14520263671875,0.9032901525497437,0.3172988891601562,0.2225545793771743,293.1141052246094,297.1499938964844,293.1499938964844,0.2731320559978485,-5408.923828125,304.1459655761719,0.8999620676040649,0.313815712928772,0.2981028854846954,293.034423828125,297.1499938964844,293.1499938964844,0.0033091623336076,-1345.910400390625,294.0286560058594,0.4780575335025787,0.050000000745058,0.2332850992679596,291.1449584960937,291.1499938964844,267.7699890136719,266.38116455078125,282.5487365722656,293.35516357421875,289.1452331542969,1.0,0.2620826959609985,0.8159976005554199,0.8159976005554199,1.0,1.0,-1.1390961408615112,0.4813982248306274,0.6576979160308838,0.2204544842243194,0.0,0.0,0.3025855720043182,54.2817268371582,25.0,3.858799457550049,-7584.01171875,189.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,304.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1714847087860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159620821475982,0.215966522693634,-4.432280093169538e-06,0.0,0.0001740351726766,0.0,0.0,9.042400360107422,0.0,0.0,0.0,0.2900306582450866,4.0,0.0,1.0
412740,293.11260986328125,297.1499938964844,293.1499938964844,0.1182948872447013,-2651.939453125,304.14727783203125,0.7469903230667114,0.1612498164176941,0.146254688501358,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.4942445158958435,0.050000000745058,0.0488719381392002,293.1055908203125,297.1499938964844,293.1499938964844,0.2776099145412445,-4046.166748046875,304.14556884765625,0.9379376173019408,0.3185312151908874,0.2231727838516235,293.1155700683594,297.1499938964844,293.1499938964844,0.2733522355556488,-5411.79052734375,304.14697265625,0.9334945678710938,0.3144283890724182,0.2984676957130432,293.0648498535156,297.1499938964844,293.1499938964844,0.00291578611359,-1187.312255859375,293.4633178710937,0.4942445158958435,0.050000000745058,0.231827437877655,291.156005859375,291.1499938964844,267.75,266.3623046875,282.57183837890625,293.4081420898437,289.1572570800781,1.0,0.2516044080257416,0.8156548142433167,0.8156548142433167,1.0,1.0,-1.1384249925613403,0.4810661077499389,0.6573589444160461,0.2202670127153396,0.0,0.0,0.3011650443077087,46.49190902709961,25.0,13.471023559570312,-7574.00732421875,173.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.171957865357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153972834348678,0.2154017090797424,-4.432431524037384e-06,0.0,0.0001745153713272,0.0,0.0,9.017141342163086,0.0,0.0,0.0,0.2899366319179535,4.0,0.0,1.0
412800,293.11260986328125,297.1499938964844,293.1499938964844,0.1182948872447013,-2651.939453125,304.14727783203125,0.7469903230667114,0.1612498164176941,0.146254688501358,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.4942445158958435,0.050000000745058,0.0488719381392002,293.1055908203125,297.1499938964844,293.1499938964844,0.2776099145412445,-4046.166748046875,304.14556884765625,0.9379376173019408,0.3185312151908874,0.2231727838516235,293.1155700683594,297.1499938964844,293.1499938964844,0.2733522355556488,-5411.79052734375,304.14697265625,0.9334945678710938,0.3144283890724182,0.2984676957130432,293.0648498535156,297.1499938964844,293.1499938964844,0.00291578611359,-1187.312255859375,293.4633178710937,0.4942445158958435,0.050000000745058,0.231827437877655,291.156005859375,291.1499938964844,267.75,266.3623046875,282.57183837890625,293.4081420898437,289.1572570800781,1.0,0.2516044080257416,0.8156548142433167,0.8156548142433167,1.0,1.0,-1.1384249925613403,0.4810661077499389,0.6573589444160461,0.2202670127153396,0.0,0.0,0.3011650443077087,46.49190902709961,25.0,13.471023559570312,-7574.00732421875,173.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.171957865357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153972834348678,0.2154017090797424,-4.432431524037384e-06,0.0,0.0001745153713272,0.0,0.0,9.017141342163086,0.0,0.0,0.0,0.2899366319179535,4.0,0.0,1.0
412860,293.11492919921875,297.1499938964844,293.1499938964844,0.11843141913414,-2654.194580078125,304.14794921875,0.768104612827301,0.161723792552948,0.1464255601167678,293.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.5086830258369446,0.050000000745058,0.0486479625105857,293.1047668457031,297.1499938964844,293.1499938964844,0.2786470353603363,-4057.99853515625,304.1452941894531,0.9680144786834716,0.3198239207267761,0.2239097356796264,293.1165771484375,297.1499938964844,293.1499938964844,0.2736784219741821,-5416.60546875,304.1473999023437,0.963354229927063,0.3150944411754608,0.2988320589065552,293.081298828125,297.1499938964844,293.1499938964844,0.0026632125955075,-1084.86474609375,293.09649658203125,0.5086830258369446,0.050000000745058,0.2307649850845337,291.1620178222656,291.1499938964844,267.7300109863281,266.34356689453125,282.58843994140625,293.4501647949219,289.1621398925781,1.0,0.243975356221199,0.815329909324646,0.815329909324646,1.0,1.0,-1.1384073495864868,0.4810247123241424,0.657382607460022,0.2202477753162384,0.0,0.0,0.2990414500236511,40.82075500488281,28.0,6.855972766876221,-7547.76904296875,162.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,304.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1721356809139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136066704988479,0.2136110961437225,-4.429014552442823e-06,0.0,0.0001746958441799,0.0,0.0,8.929606437683105,0.0,0.0,0.0,0.2895984053611755,4.0,0.0,1.0
412920,293.11492919921875,297.1499938964844,293.1499938964844,0.11843141913414,-2654.194580078125,304.14794921875,0.768104612827301,0.161723792552948,0.1464255601167678,293.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.5086830258369446,0.050000000745058,0.0486479625105857,293.1047668457031,297.1499938964844,293.1499938964844,0.2786470353603363,-4057.99853515625,304.1452941894531,0.9680144786834716,0.3198239207267761,0.2239097356796264,293.1165771484375,297.1499938964844,293.1499938964844,0.2736784219741821,-5416.60546875,304.1473999023437,0.963354229927063,0.3150944411754608,0.2988320589065552,293.081298828125,297.1499938964844,293.1499938964844,0.0026632125955075,-1084.86474609375,293.09649658203125,0.5086830258369446,0.050000000745058,0.2307649850845337,291.1620178222656,291.1499938964844,267.7300109863281,266.34356689453125,282.58843994140625,293.4501647949219,289.1621398925781,1.0,0.243975356221199,0.815329909324646,0.815329909324646,1.0,1.0,-1.1384073495864868,0.4810247123241424,0.657382607460022,0.2202477753162384,0.0,0.0,0.2990414500236511,40.82075500488281,28.0,6.855972766876221,-7547.76904296875,162.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,304.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1721356809139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136066704988479,0.2136110961437225,-4.429014552442823e-06,0.0,0.0001746958441799,0.0,0.0,8.929606437683105,0.0,0.0,0.0,0.2895984053611755,4.0,0.0,1.0
