time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412980,293.1161193847656,297.1499938964844,293.1499938964844,0.1188673749566078,-2662.002685546875,304.1478881835937,0.7842574715614319,0.1623694449663162,0.146844133734703,293.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.5196471810340881,0.050000000745058,0.048513013869524,293.1044921875,297.1499938964844,293.1499938964844,0.2798572480678558,-4071.91552734375,304.1448669433594,0.9864292144775392,0.3210261762142181,0.2246646136045456,293.1167907714844,297.1499938964844,293.1499938964844,0.2743934392929077,-5427.81787109375,304.1470642089844,0.9820210933685304,0.3158954083919525,0.2994312644004822,293.0892639160156,297.1499938964844,293.1499938964844,0.0025049808900803,-1020.6761474609376,292.8584289550781,0.5196471810340881,0.050000000745058,0.2301248461008072,291.1609802246094,291.1499938964844,267.7099914550781,266.3249816894531,282.5941467285156,293.4741516113281,289.1605834960937,1.0,0.2394617944955825,0.8150050640106201,0.8150050640106201,1.0,1.0,-1.1396043300628662,0.4815132915973663,0.6580909490585327,0.2205606251955032,0.0,0.0,0.2975926399230957,37.42151641845703,31.0,-0.7224009037017822,-7537.39501953125,156.53822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,304.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.1720127165317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122656106948852,0.2122700363397598,-4.425469796842663e-06,0.0,0.0001745710469549,0.0,0.0,8.862320899963379,0.0,0.0,0.0,0.289324551820755,4.0,0.0,1.0
413040,293.1161193847656,297.1499938964844,293.1499938964844,0.1188673749566078,-2662.002685546875,304.1478881835937,0.7842574715614319,0.1623694449663162,0.146844133734703,293.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.5196471810340881,0.050000000745058,0.048513013869524,293.1044921875,297.1499938964844,293.1499938964844,0.2798572480678558,-4071.91552734375,304.1448669433594,0.9864292144775392,0.3210261762142181,0.2246646136045456,293.1167907714844,297.1499938964844,293.1499938964844,0.2743934392929077,-5427.81787109375,304.1470642089844,0.9820210933685304,0.3158954083919525,0.2994312644004822,293.0892639160156,297.1499938964844,293.1499938964844,0.0025049808900803,-1020.6761474609376,292.8584289550781,0.5196471810340881,0.050000000745058,0.2301248461008072,291.1609802246094,291.1499938964844,267.7099914550781,266.3249816894531,282.5941467285156,293.4741516113281,289.1605834960937,1.0,0.2394617944955825,0.8150050640106201,0.8150050640106201,1.0,1.0,-1.1396043300628662,0.4815132915973663,0.6580909490585327,0.2205606251955032,0.0,0.0,0.2975926399230957,37.42151641845703,31.0,-0.7224009037017822,-7537.39501953125,156.53822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,304.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.1720127165317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122656106948852,0.2122700363397598,-4.425469796842663e-06,0.0,0.0001745710469549,0.0,0.0,8.862320899963379,0.0,0.0,0.0,0.289324551820755,4.0,0.0,1.0
413100,293.1164855957031,297.1499938964844,293.1499938964844,0.1191622018814086,-2667.3193359375,304.1477355957031,0.7900963425636292,0.1627288907766342,0.1471166312694549,293.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.5235430002212524,0.050000000745058,0.0484708398580551,293.10455322265625,297.1499938964844,293.1499938964844,0.2804872691631317,-4079.16796875,304.1446533203125,0.99212908744812,0.3215893805027008,0.2250337153673172,293.1168518066406,297.1499938964844,293.1499938964844,0.2748347818851471,-5434.78173828125,304.14678955078125,0.9878485798835754,0.3163076639175415,0.2997753322124481,293.0911865234375,297.1499938964844,293.1499938964844,0.0024505169130861,-998.6192626953124,292.7737731933594,0.5235430002212524,0.050000000745058,0.2299247980117797,291.1587829589844,291.1499938964844,267.70001220703125,266.31573486328125,282.5929870605469,293.4794311523437,289.1582336425781,1.0,0.238106220960617,0.8148425817489624,0.8148425817489624,1.0,1.0,-1.1404964923858645,0.4818859398365021,0.6586105227470398,0.2207968682050705,0.0,0.0,0.2972219884395599,36.36675643920898,31.0,-3.842617988586426,-7538.49462890625,154.74574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,304.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.171868085861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118478268384933,0.2118522524833679,-4.424130565894302e-06,0.0,0.000174424261786,0.0,0.0,8.8409423828125,0.0,0.0,0.0,0.2892353236675262,4.0,0.0,1.0
413160,293.1167297363281,297.1499938964844,293.1499938964844,0.1194919571280479,-2673.27001953125,304.1475524902344,0.7944521307945251,0.1631028056144714,0.1474189162254333,293.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566467285156,0.5263465046882629,0.050000000745058,0.0484420657157897,293.104736328125,297.1499938964844,293.1499938964844,0.2811222374439239,-4086.472412109375,304.1444702148437,0.9960472583770752,0.3221313953399658,0.2253968715667724,293.11688232421875,297.1499938964844,293.1499938964844,0.2753065228462219,-5442.22509765625,304.1465148925781,0.9918566346168518,0.3167196810245514,0.3001348078250885,293.0921325683594,297.1499938964844,293.1499938964844,0.0024084984324872,-981.6297607421876,292.70672607421875,0.5263465046882629,0.050000000745058,0.2297883033752441,291.1559753417969,291.1499938964844,267.69000244140625,266.3065490722656,282.5896301269531,293.4809265136719,289.15533447265625,1.0,0.2372478544712066,0.8146756887435913,0.8146756887435913,1.0,1.0,-1.1415282487869265,0.4823194742202759,0.6592087745666504,0.2210699319839477,0.0,0.0,0.2971018552780151,35.653358459472656,34.0,-6.04059648513794,-7543.8623046875,153.65269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1716878116130828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116361856460571,0.2116406112909317,-4.423218797455775e-06,0.0,0.0001742413005558,0.0,0.0,8.829671859741211,0.0,0.0,0.0,0.289185881614685,4.0,0.0,1.0
413220,293.1171875,297.1499938964844,293.1499938964844,0.1202036514878273,-2686.093505859375,304.1471862792969,0.7988654971122742,0.1638548374176025,0.1480715125799179,293.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506652832031,0.5287336111068726,0.050000000745058,0.0484185144305229,293.1050720214844,297.1499938964844,293.1499938964844,0.2820164859294891,-4096.59228515625,304.1448669433594,0.9990000128746032,0.3232077956199646,0.2258597463369369,293.11700439453125,297.1499938964844,293.1499938964844,0.2762922644615173,-5457.74072265625,304.1460266113281,0.9954503178596495,0.3175345957279205,0.3008818626403808,293.0920715332031,297.1499938964844,293.1499938964844,0.0023530884645879,-959.2852172851562,292.61407470703125,0.5287336111068726,0.050000000745058,0.2296765893697738,291.1499938964844,291.1499938964844,267.6700134277344,266.28826904296875,282.5782470703125,293.4759216308594,289.1494445800781,1.0,0.2367603182792663,0.8143418431282043,0.8143418431282043,1.0,1.0,-1.1436015367507937,0.4831918179988861,0.6604098081588745,0.2216161638498306,0.0,0.0,0.2975050508975982,35.08740997314453,37.0,-7.569540500640869,-7563.9951171875,153.1380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,304.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1712837219238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117736339569091,0.2117780596017837,-4.422744041221449e-06,0.0,0.0001738312130328,0.0,0.0,8.834942817687988,0.0,0.0,0.0,0.2891987264156341,4.0,0.0,1.0
413280,293.1171875,297.1499938964844,293.1499938964844,0.1202036514878273,-2686.093505859375,304.1471862792969,0.7988654971122742,0.1638548374176025,0.1480715125799179,293.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506652832031,0.5287336111068726,0.050000000745058,0.0484185144305229,293.1050720214844,297.1499938964844,293.1499938964844,0.2820164859294891,-4096.59228515625,304.1448669433594,0.9990000128746032,0.3232077956199646,0.2258597463369369,293.11700439453125,297.1499938964844,293.1499938964844,0.2762922644615173,-5457.74072265625,304.1460266113281,0.9954503178596495,0.3175345957279205,0.3008818626403808,293.0920715332031,297.1499938964844,293.1499938964844,0.0023530884645879,-959.2852172851562,292.61407470703125,0.5287336111068726,0.050000000745058,0.2296765893697738,291.1499938964844,291.1499938964844,267.6700134277344,266.28826904296875,282.5782470703125,293.4759216308594,289.1494445800781,1.0,0.2367603182792663,0.8143418431282043,0.8143418431282043,1.0,1.0,-1.1436015367507937,0.4831918179988861,0.6604098081588745,0.2216161638498306,0.0,0.0,0.2975050508975982,35.08740997314453,37.0,-7.569540500640869,-7563.9951171875,153.1380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,304.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1712837219238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117736339569091,0.2117780596017837,-4.422744041221449e-06,0.0,0.0001738312130328,0.0,0.0,8.834942817687988,0.0,0.0,0.0,0.2891987264156341,4.0,0.0,1.0
413340,293.11767578125,297.1499938964844,293.1499938964844,0.1209305599331855,-2699.1474609375,304.1469116210937,0.7987915277481079,0.1645856350660324,0.1487422883510589,293.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.5277547836303711,0.050000000745058,0.0484280437231063,293.10528564453125,297.1499938964844,293.1499938964844,0.2835070788860321,-4113.85302734375,304.1440124511719,0.9990000128746032,0.3243058323860168,0.2267475873231887,293.1171875,297.1499938964844,293.1499938964844,0.2772890329360962,-5473.35888671875,304.14569091796875,0.9948903918266296,0.318329781293869,0.3016453385353088,293.09033203125,297.1499938964844,293.1499938964844,0.0023248598445206,-947.9685668945312,292.5621643066406,0.5277547836303711,0.050000000745058,0.229721799492836,291.1447448730469,291.1499938964844,267.6499938964844,266.2701721191406,282.56280517578125,293.46435546875,289.14410400390625,1.0,0.2375823259353637,0.8140079975128174,0.8140079975128174,1.0,1.0,-1.1464521884918213,0.4844078719615936,0.66204434633255,0.2223633229732513,0.0,0.0,0.2985506653785705,35.37025833129883,40.0,-7.860934257507324,-7593.3447265625,154.49644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,304.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1709128320217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124678939580917,0.2124723196029663,-4.423767677508295e-06,0.0,0.0001734547986416,0.0,0.0,8.868151664733887,0.0,0.0,0.0,0.2893266081809997,4.0,0.0,1.0
413400,293.11767578125,297.1499938964844,293.1499938964844,0.1209305599331855,-2699.1474609375,304.1469116210937,0.7987915277481079,0.1645856350660324,0.1487422883510589,293.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.5277547836303711,0.050000000745058,0.0484280437231063,293.10528564453125,297.1499938964844,293.1499938964844,0.2835070788860321,-4113.85302734375,304.1440124511719,0.9990000128746032,0.3243058323860168,0.2267475873231887,293.1171875,297.1499938964844,293.1499938964844,0.2772890329360962,-5473.35888671875,304.14569091796875,0.9948903918266296,0.318329781293869,0.3016453385353088,293.09033203125,297.1499938964844,293.1499938964844,0.0023248598445206,-947.9685668945312,292.5621643066406,0.5277547836303711,0.050000000745058,0.229721799492836,291.1447448730469,291.1499938964844,267.6499938964844,266.2701721191406,282.56280517578125,293.46435546875,289.14410400390625,1.0,0.2375823259353637,0.8140079975128174,0.8140079975128174,1.0,1.0,-1.1464521884918213,0.4844078719615936,0.66204434633255,0.2223633229732513,0.0,0.0,0.2985506653785705,35.37025833129883,40.0,-7.860934257507324,-7593.3447265625,154.49644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,304.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1709128320217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124678939580917,0.2124723196029663,-4.423767677508295e-06,0.0,0.0001734547986416,0.0,0.0,8.868151664733887,0.0,0.0,0.0,0.2893266081809997,4.0,0.0,1.0
413460,293.11822509765625,297.1499938964844,293.1499938964844,0.1216652244329452,-2712.31396484375,304.146728515625,0.7951087951660156,0.1652927547693252,0.1494165211915969,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1397399902344,0.5241239070892334,0.050000000745058,0.0484647154808044,293.1067810058594,297.1499938964844,293.1499938964844,0.2848988771438598,-4129.80517578125,304.1437683105469,0.9956679344177246,0.3251364827156067,0.2275508344173431,293.1174621582031,297.1499938964844,293.1499938964844,0.278305172920227,-5489.23828125,304.1454467773437,0.9909541010856628,0.3191070556640625,0.302417904138565,293.087646484375,297.1499938964844,293.1499938964844,0.002315275138244,-944.2442626953124,292.53692626953125,0.5241239070892334,0.050000000745058,0.2298957407474517,291.1391906738281,291.1499938964844,267.6300048828125,266.2522888183594,282.5449523925781,293.4486999511719,289.1387634277344,1.0,0.2393921166658401,0.813650369644165,0.813650369644165,1.0,1.0,-1.1494014263153076,0.4856654405593872,0.6637359261512756,0.2231352031230926,0.0,0.0,0.3003840446472168,36.34182357788086,43.0,-6.958274841308594,-7631.01171875,157.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,304.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1706737577915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138066440820694,0.2138110697269439,-4.426215582498116e-06,0.0,0.000173212174559,0.0,0.0,8.933204650878906,0.0,0.0,0.0,0.289582222700119,4.0,0.0,1.0
413520,293.11822509765625,297.1499938964844,293.1499938964844,0.1216652244329452,-2712.31396484375,304.146728515625,0.7951087951660156,0.1652927547693252,0.1494165211915969,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1397399902344,0.5241239070892334,0.050000000745058,0.0484647154808044,293.1067810058594,297.1499938964844,293.1499938964844,0.2848988771438598,-4129.80517578125,304.1437683105469,0.9956679344177246,0.3251364827156067,0.2275508344173431,293.1174621582031,297.1499938964844,293.1499938964844,0.278305172920227,-5489.23828125,304.1454467773437,0.9909541010856628,0.3191070556640625,0.302417904138565,293.087646484375,297.1499938964844,293.1499938964844,0.002315275138244,-944.2442626953124,292.53692626953125,0.5241239070892334,0.050000000745058,0.2298957407474517,291.1391906738281,291.1499938964844,267.6300048828125,266.2522888183594,282.5449523925781,293.4486999511719,289.1387634277344,1.0,0.2393921166658401,0.813650369644165,0.813650369644165,1.0,1.0,-1.1494014263153076,0.4856654405593872,0.6637359261512756,0.2231352031230926,0.0,0.0,0.3003840446472168,36.34182357788086,43.0,-6.958274841308594,-7631.01171875,157.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,304.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1706737577915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138066440820694,0.2138110697269439,-4.426215582498116e-06,0.0,0.000173212174559,0.0,0.0,8.933204650878906,0.0,0.0,0.0,0.289582222700119,4.0,0.0,1.0
413580,293.1187438964844,297.1499938964844,293.1499938964844,0.122388020157814,-2725.20556640625,304.1466064453125,0.7890161275863647,0.16599141061306,0.1500985026359558,293.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363830566406,0.5188202857971191,0.050000000745058,0.0485222302377224,293.10809326171875,297.1499938964844,293.1499938964844,0.2859717905521393,-4141.88525390625,304.14404296875,0.9894517064094543,0.3259611427783966,0.2281649261713028,293.1177978515625,297.1499938964844,293.1499938964844,0.2792792916297912,-5504.369140625,304.1453552246094,0.9843509197235109,0.3198657929897308,0.3031944036483764,293.0845031738281,297.1499938964844,293.1499938964844,0.0023184043820947,-945.6185913085938,292.5321044921875,0.5188202857971191,0.050000000745058,0.2301685810089111,291.1360778808594,291.1499938964844,267.6099853515625,266.234619140625,282.5267333984375,293.4324951171875,289.1357727050781,1.0,0.2419253587722778,0.8132928013801575,0.8132928013801575,1.0,1.0,-1.152292013168335,0.4869019389152527,0.6653900146484375,0.2238789498805999,0.0,0.0,0.3024592995643616,37.84022521972656,46.0,-4.829380512237549,-7670.017578125,161.00335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,304.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1706394255161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154640853404998,0.2154685109853744,-4.429813998285681e-06,0.0,0.000173177322722,0.0,0.0,9.015050888061523,0.0,0.0,0.0,0.2899090349674225,4.0,0.0,1.0
413640,293.1187438964844,297.1499938964844,293.1499938964844,0.122388020157814,-2725.20556640625,304.1466064453125,0.7890161275863647,0.16599141061306,0.1500985026359558,293.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363830566406,0.5188202857971191,0.050000000745058,0.0485222302377224,293.10809326171875,297.1499938964844,293.1499938964844,0.2859717905521393,-4141.88525390625,304.14404296875,0.9894517064094543,0.3259611427783966,0.2281649261713028,293.1177978515625,297.1499938964844,293.1499938964844,0.2792792916297912,-5504.369140625,304.1453552246094,0.9843509197235109,0.3198657929897308,0.3031944036483764,293.0845031738281,297.1499938964844,293.1499938964844,0.0023184043820947,-945.6185913085938,292.5321044921875,0.5188202857971191,0.050000000745058,0.2301685810089111,291.1360778808594,291.1499938964844,267.6099853515625,266.234619140625,282.5267333984375,293.4324951171875,289.1357727050781,1.0,0.2419253587722778,0.8132928013801575,0.8132928013801575,1.0,1.0,-1.152292013168335,0.4869019389152527,0.6653900146484375,0.2238789498805999,0.0,0.0,0.3024592995643616,37.84022521972656,46.0,-4.829380512237549,-7670.017578125,161.00335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,304.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.99609375,18000.0,0.0,0.0,0.1706394255161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154640853404998,0.2154685109853744,-4.429813998285681e-06,0.0,0.000173177322722,0.0,0.0,9.015050888061523,0.0,0.0,0.0,0.2899090349674225,4.0,0.0,1.0
413700,293.1189880371094,297.1499938964844,293.1499938964844,0.1227541267871856,-2731.72509765625,304.14654541015625,0.7854176759719849,0.1663406491279602,0.1504450589418411,293.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.5158237218856812,0.050000000745058,0.0485570505261421,293.1087341308594,297.1499938964844,293.1499938964844,0.2865054309368133,-4147.92041015625,304.1441650390625,0.9855796694755554,0.3263686895370483,0.2284759134054184,293.11798095703125,297.1499938964844,293.1499938964844,0.279763400554657,-5511.87548828125,304.1452941894531,0.9802491664886476,0.3202385008335113,0.3035822510719299,293.0827941894531,297.1499938964844,293.1499938964844,0.0023233699612319,-947.6856689453124,292.53485107421875,0.5158237218856812,0.050000000745058,0.2303337454795837,291.1347045898437,291.1499938964844,267.6000061035156,266.22589111328125,282.5176086425781,293.4244689941406,289.1344299316406,1.0,0.243403673171997,0.8131139874458313,0.8131139874458313,1.0,1.0,-1.1537867784500122,0.4875431358814239,0.6662436723709106,0.2242611199617386,0.0,0.0,0.3036166429519653,38.74357986450195,46.0,-4.250039577484131,-7689.7822265625,163.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,304.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1707099378108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163801193237304,0.216384544968605,-4.431843535712687e-06,0.0,0.0001732488890411,0.0,0.0,9.060466766357422,0.0,0.0,0.0,0.2900915741920471,4.0,0.0,1.0
413760,293.11920166015625,297.1499938964844,293.1499938964844,0.1231218129396438,-2738.264892578125,304.1465148925781,0.7815831303596497,0.1666891425848007,0.1507944017648697,293.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337585449219,0.5127037167549133,0.050000000745058,0.0485952869057655,293.1093444824219,297.1499938964844,293.1499938964844,0.2870318591594696,-4153.87109375,304.1442565917969,0.9812626242637634,0.3267686069011688,0.2287850379943847,293.1181640625,297.1499938964844,293.1499938964844,0.2802436351776123,-5519.31103515625,304.1452941894531,0.9756922721862792,0.3206071853637695,0.303969532251358,293.0810546875,297.1499938964844,293.1499938964844,0.0023302417248487,-950.5233154296876,292.54034423828125,0.5127037167549133,0.050000000745058,0.2305151224136352,291.13348388671875,291.1499938964844,267.5899963378906,266.2171936035156,282.508544921875,293.4165344238281,289.1332702636719,1.0,0.2449966073036193,0.8129280209541321,0.8129280209541321,1.0,1.0,-1.1553056240081787,0.4881951510906219,0.6671105027198792,0.224646970629692,0.0,0.0,0.3048391342163086,39.73380279541016,49.0,-3.641197681427002,-7710.03271484375,165.60250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,304.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.681640625,18000.0,0.0,0.0,0.1708425879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173654735088348,0.2173699140548706,-4.434043603396276e-06,0.0,0.0001733835088089,0.0,0.0,9.10943603515625,0.0,0.0,0.0,0.2902882397174835,4.0,0.0,1.0
413820,293.11962890625,297.1499938964844,293.1499938964844,0.1238586977124214,-2751.345703125,304.1464538574219,0.7735345959663391,0.1673841029405594,0.1514992862939834,293.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.5063372254371643,0.050000000745058,0.0486803315579891,293.1106262207031,297.1499938964844,293.1499938964844,0.2880516350269317,-4165.3828125,304.1444702148437,0.9715078473091124,0.327540636062622,0.229391410946846,293.1185607910156,297.1499938964844,293.1499938964844,0.2811890840530395,-5533.9208984375,304.1452941894531,0.9654644727706908,0.3213332593441009,0.3047417998313904,293.0774841308594,297.1499938964844,293.1499938964844,0.002348375506699,-957.9660034179688,292.5580444335937,0.5063372254371643,0.050000000745058,0.2309185266494751,291.1317443847656,291.1499938964844,267.57000732421875,266.2000427246094,282.4906311035156,293.40118408203125,289.131591796875,1.0,0.24845552444458,0.8125562071800232,0.8125562071800232,1.0,1.0,-1.1583927869796753,0.4895235002040863,0.6688692569732666,0.2254250049591064,0.0,0.0,0.3073992431163788,41.931861877441406,52.0,-2.5283656120300293,-7750.97265625,170.84677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1712971180677414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194687128067016,0.2194731533527374,-4.4388721107679885e-06,0.0,0.0001738448045216,0.0,0.0,9.21450901031494,0.0,0.0,0.0,0.2907115221023559,4.0,0.0,1.0
413880,293.11962890625,297.1499938964844,293.1499938964844,0.1238586977124214,-2751.345703125,304.1464538574219,0.7735345959663391,0.1673841029405594,0.1514992862939834,293.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.5063372254371643,0.050000000745058,0.0486803315579891,293.1106262207031,297.1499938964844,293.1499938964844,0.2880516350269317,-4165.3828125,304.1444702148437,0.9715078473091124,0.327540636062622,0.229391410946846,293.1185607910156,297.1499938964844,293.1499938964844,0.2811890840530395,-5533.9208984375,304.1452941894531,0.9654644727706908,0.3213332593441009,0.3047417998313904,293.0774841308594,297.1499938964844,293.1499938964844,0.002348375506699,-957.9660034179688,292.5580444335937,0.5063372254371643,0.050000000745058,0.2309185266494751,291.1317443847656,291.1499938964844,267.57000732421875,266.2000427246094,282.4906311035156,293.40118408203125,289.131591796875,1.0,0.24845552444458,0.8125562071800232,0.8125562071800232,1.0,1.0,-1.1583927869796753,0.4895235002040863,0.6688692569732666,0.2254250049591064,0.0,0.0,0.3073992431163788,41.931861877441406,52.0,-2.5283656120300293,-7750.97265625,170.84677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1712971180677414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194687128067016,0.2194731533527374,-4.4388721107679885e-06,0.0,0.0001738448045216,0.0,0.0,9.21450901031494,0.0,0.0,0.0,0.2907115221023559,4.0,0.0,1.0
413940,293.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7653781175613403,0.0,0.1522106975317001,293.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.5000550746917725,0.0,0.0487746410071849,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.9606032967567444,0.0,0.2299767583608627,293.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.9541531205177308,0.0,0.3055093288421631,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.5000550746917725,0.0,0.2313659042119979,291.1305847167969,294.1499938964844,267.54998779296875,266.18316650390625,282.4730834960937,293.3866271972656,289.1304931640625,0.0,0.0,0.8121843338012695,0.8121843338012695,1.0,1.0,-1.1615207195281982,0.4908735454082489,0.6706472039222717,0.2262045592069625,0.0,0.0,0.0,44.36507034301758,60.0,-1.644453763961792,-7792.345703125,176.59506225585938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686950683594,304.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217005640268325,0.2217050045728683,-4.444118076207815e-06,0.0,0.0,0.0,0.0,9.326684951782228,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7653781175613403,0.0,0.1522106975317001,293.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.5000550746917725,0.0,0.0487746410071849,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.9606032967567444,0.0,0.2299767583608627,293.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.9541531205177308,0.0,0.3055093288421631,293.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.5000550746917725,0.0,0.2313659042119979,291.1305847167969,294.1499938964844,267.54998779296875,266.18316650390625,282.4730834960937,293.3866271972656,289.1304931640625,0.0,0.0,0.8121843338012695,0.8121843338012695,1.0,1.0,-1.1615207195281982,0.4908735454082489,0.6706472039222717,0.2262045592069625,0.0,0.0,0.0,44.36507034301758,60.0,-1.644453763961792,-7792.345703125,176.59506225585938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686950683594,304.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217005640268325,0.2217050045728683,-4.444118076207815e-06,0.0,0.0,0.0,0.0,9.326684951782228,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0006789883482269,293.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0003062102477997,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0009380735573358,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0012485046172514,293.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0014525295700877,291.20123291015625,294.1499938964844,267.5289001464844,266.16552734375,275.0852966308594,274.07763671875,289.13427734375,0.0,0.0,0.3705202937126159,0.3705202937126159,1.0,1.0,-0.0055501819588243,0.0182500202208757,-0.01269983779639,-0.1076458171010017,0.0,0.0,0.0,-0.0445767678320407,60.0,-408.5406799316406,-0.0,-2.099666289723245e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.530272023936476e-18,-3.533389254074882e-18,3.1169354957025407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0006789883482269,293.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0003062102477997,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0009380735573358,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0012485046172514,293.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0014525295700877,291.20123291015625,294.1499938964844,267.5289001464844,266.16552734375,275.0852966308594,274.07763671875,289.13427734375,0.0,0.0,0.3705202937126159,0.3705202937126159,1.0,1.0,-0.0055501819588243,0.0182500202208757,-0.01269983779639,-0.1076458171010017,0.0,0.0,0.0,-0.0445767678320407,60.0,-408.5406799316406,-0.0,-2.099666289723245e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.530272023936476e-18,-3.533389254074882e-18,3.1169354957025407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001445869274903,293.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,0.0001401030167471,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0001246434112545,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0001681159483268,292.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0006645884132012,291.2010192871094,294.1499938964844,267.5175476074219,266.15606689453125,274.91632080078125,269.70361328125,289.12841796875,0.0,0.0,0.145192265510559,0.145192265510559,1.0,1.0,-0.001489674556069,0.0031997279729694,-0.0017100534169003,-0.1224138662219047,0.0,0.0,0.0,-0.0284748300909996,60.0,-175.8428497314453,-0.0,-1.5147116982916486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3260345799523622e-20,-1.5687528784682187e-20,2.427182783210173e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,0.0001286758924834,293.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001351737882941,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001004085861495,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001359279558528,292.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0006412062211893,291.2008972167969,294.1499938964844,267.5057067871094,266.1462097167969,274.8242492675781,268.2328796386719,289.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369877369143,4.871856518207096e-08,0.0013698285911232,-0.1257328987121582,0.0,0.0,0.0,-0.0289818868041038,60.0,-77.06360626220703,-0.0,-1.279176728985476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.193493865592532e-21,7.832565950122517e-21,-2.6390724884267684e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648376464844,0.0,0.0,0.0001282918383367,293.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18798828125,0.0,0.0,0.000135085414513,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,9.97929455479607e-05,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001351111131953,292.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0006407870096154,291.2007751464844,294.1499938964844,267.49334716796875,266.1359558105469,274.7352600097656,267.7401733398437,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669414911419,4.876897463645946e-08,0.001366892713122,-0.1258652806282043,0.0,0.0,0.0,-0.0289898235350847,60.0,-40.83677291870117,-0.0,-1.273971435011845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9385219041215956e-21,7.539828831603274e-21,-2.6013071294300695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001283190358662,293.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18798828125,0.0,0.0,0.000135123860673,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,9.980426693800835e-05,291.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.000135126945679,292.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.000640969374217,291.2006530761719,294.1499938964844,267.4804992675781,266.1252746582031,274.6472473144531,267.5693054199219,289.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-27.68705368041992,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363124249812e-21,7.540985591991141e-21,-2.603622063844546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0001283951860386,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,0.0001352043327642,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,9.986324585042894e-05,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001352068211417,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0006413511000573,291.20037841796875,294.1499938964844,267.4533996582031,266.10284423828125,274.473876953125,267.4739074707031,289.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-21.215320587158203,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373328319910514e-21,7.541011441385284e-21,-2.603678811342624e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0001283951860386,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,0.0001352043327642,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,9.986324585042894e-05,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001352068211417,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0006413511000573,291.20037841796875,294.1499938964844,267.4533996582031,266.10284423828125,274.473876953125,267.4739074707031,289.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-21.215320587158203,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373328319910514e-21,7.541011441385284e-21,-2.603678811342624e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001284657191717,293.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,0.0001352786348434,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.991809929488228e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001352810795651,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0006417036056518,291.2000732421875,294.1499938964844,267.4245300292969,266.0790100097656,274.30389404296875,267.4383850097656,289.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-20.386173248291016,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001284657191717,293.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,0.0001352786348434,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.991809929488228e-05,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001352810795651,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0006417036056518,291.2000732421875,294.1499938964844,267.4245300292969,266.0790100097656,274.30389404296875,267.4383850097656,289.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-20.386173248291016,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.000128530737129,293.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001353471307083,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.996865992434324e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,0.0001353495463263,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.000642028520815,291.19970703125,294.1499938964844,267.3940124511719,266.0538024902344,274.1372375488281,267.40777587890625,289.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-20.299001693725582,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.000128530737129,293.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001353471307083,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.996865992434324e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,0.0001353495463263,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.000642028520815,291.19970703125,294.1499938964844,267.3940124511719,266.0538024902344,274.1372375488281,267.40777587890625,289.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-20.299001693725582,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001285900361835,293.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0001354096166323,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0001000147822196,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0001354119885945,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0006423249142244,291.19927978515625,294.1499938964844,267.3619079589844,266.0273742675781,273.9737548828125,267.37628173828125,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-20.30762481689453,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001285900361835,293.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0001354096166323,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0001000147822196,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0001354119885945,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0006423249142244,291.19927978515625,294.1499938964844,267.3619079589844,266.0273742675781,273.9737548828125,267.37628173828125,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-20.30762481689453,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001286172773689,293.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0001354383130092,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001000359625322,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0001354406704194,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0006424610619433,291.1990661621094,294.1499938964844,267.3453063964844,266.01373291015625,273.8931884765625,267.3599853515625,289.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-20.317657470703125,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001286427723243,293.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.187744140625,0.0,0.0,0.0001354651758447,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,0.0001000557895167,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001354675041511,292.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0006425884203054,291.1988220214844,294.1499938964844,267.328369140625,265.9997863769531,273.8133544921875,267.3433532714844,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-20.32843589782715,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
