time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415020,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001286881742998,293.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,0.00013551300799,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001000910924631,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001355153071926,292.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0006428153719753,291.19830322265625,294.1499938964844,267.2934875488281,265.9711608886719,273.6559753417969,267.3090515136719,289.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-20.3503475189209,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001286881742998,293.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,0.00013551300799,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001000910924631,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001355153071926,292.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0006428153719753,291.19830322265625,294.1499938964844,267.2934875488281,265.9711608886719,273.6559753417969,267.3090515136719,289.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-20.3503475189209,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001287256454816,293.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.000135552501888,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001001202399493,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001355547574348,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0006430027424357,291.1977233886719,294.1499938964844,267.2574157714844,265.9415588378906,273.5014953613281,267.2734680175781,288.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-20.371971130371094,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001287256454816,293.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.000135552501888,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001001202399493,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001355547574348,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0006430027424357,291.1977233886719,294.1499938964844,267.2574157714844,265.9415588378906,273.5014953613281,267.2734680175781,288.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-20.371971130371094,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001287547638639,293.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.0001355831918772,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0001001428754534,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001355854037683,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0006431483197957,291.19708251953125,294.1499938964844,267.22021484375,265.9110717773437,273.34979248046875,267.2367553710937,288.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-20.393123626708984,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001287547638639,293.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.0001355831918772,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0001001428754534,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001355854037683,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0006431483197957,291.19708251953125,294.1499938964844,267.22021484375,265.9110717773437,273.34979248046875,267.2367553710937,288.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-20.393123626708984,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001287752093048,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,0.0001356047578155,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001001587806968,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001356069406028,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0006432505906559,291.1963195800781,294.1499938964844,267.1820068359375,265.8797912597656,273.20086669921875,267.198974609375,288.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-20.413768768310547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001287752093048,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,0.0001356047578155,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001001587806968,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001356069406028,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0006432505906559,291.1963195800781,294.1499938964844,267.1820068359375,265.8797912597656,273.20086669921875,267.198974609375,288.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-20.413768768310547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001287821360165,293.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.000135612062877,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0001001641649054,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001356142311124,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0006432852824218,291.1959228515625,294.1499938964844,267.1625671386719,265.8638610839844,273.1273803710937,267.17974853515625,288.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-20.423891067504883,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.000128786850837,293.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.000135617039632,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001001678247121,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0001356191787635,292.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0006433088565245,291.1955261230469,294.1499938964844,267.1429138183594,265.8478088378906,273.0545654296875,267.1602783203125,288.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-20.433876037597656,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001287896302528,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0001356200082227,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001001699856715,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001356221036985,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0006433228845708,291.1946105957031,294.1499938964844,267.10302734375,265.8152160644531,272.9108581542969,267.1207275390625,288.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-20.453414916992188,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001287896302528,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0001356200082227,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001001699856715,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001356221036985,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0006433228845708,291.1946105957031,294.1499938964844,267.10302734375,265.8152160644531,272.9108581542969,267.1207275390625,288.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-20.453414916992188,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001287855266127,293.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0001356157154077,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,0.0001001667915261,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001356177817797,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0006433025700971,291.1935729980469,294.1499938964844,267.0625,265.7821350097656,272.7696533203125,267.0805053710937,288.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-20.472421646118164,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001287855266127,293.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0001356157154077,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,0.0001001667915261,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001356177817797,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0006433025700971,291.1935729980469,294.1499938964844,267.0625,265.7821350097656,272.7696533203125,267.0805053710937,288.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-20.472421646118164,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001287839113501,293.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,0.0001356140419375,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001001655255095,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001356160792056,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,0.0006432945956476,291.1924743652344,294.1499938964844,267.0213928222656,265.7486267089844,272.6308898925781,267.0396423339844,288.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-20.491830825805664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001287839113501,293.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,0.0001356140419375,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001001655255095,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001356160792056,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,0.0006432945956476,291.1924743652344,294.1499938964844,267.0213928222656,265.7486267089844,272.6308898925781,267.0396423339844,288.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-20.491830825805664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001287828927161,293.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001356129941996,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001001647324301,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0001356150023639,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0006432896479964,291.1912536621094,294.1499938964844,266.9798583984375,265.7147827148437,272.4945068359375,266.9983215332031,288.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003097176551,60.0,-20.512136459350582,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001287828927161,293.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001356129941996,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001001647324301,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0001356150023639,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0006432896479964,291.1912536621094,294.1499938964844,266.9798583984375,265.7147827148437,272.4945068359375,266.9983215332031,288.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003097176551,60.0,-20.512136459350582,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0001287814520765,293.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.0001356114808004,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0001001636046567,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0001356134744128,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0006432824884541,291.19061279296875,294.1499938964844,266.958984375,265.69775390625,272.4271545410156,266.9774780273437,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.939450448659954e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-20.522476196289062,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0001287787745241,293.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830749511719,0.0,0.0,0.0001356086868327,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001001615310087,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001356106513412,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0006432692171074,291.18994140625,294.1499938964844,266.93798828125,265.6806945800781,272.3603820800781,266.9565734863281,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157363221,4.93911294086047e-08,0.0013721078867092,-0.1274579763412475,0.0,0.0,0.0,-0.0292977206408977,60.0,-20.5328311920166,-0.0,-1.2837116969421913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001287682098336,293.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,0.0001355975837213,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0001001532946247,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001355995045742,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0006432165391743,291.1885070800781,294.1499938964844,266.8959045410156,265.6464538574219,272.228515625,266.9145812988281,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377849364873334e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911380529403,60.0,-20.55326271057129,-0.0,-1.283499244664199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001287682098336,293.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,0.0001355975837213,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0001001532946247,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001355995045742,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0006432165391743,291.1885070800781,294.1499938964844,266.8959045410156,265.6464538574219,272.228515625,266.9145812988281,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377849364873334e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911380529403,60.0,-20.55326271057129,-0.0,-1.283499244664199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001287484628846,293.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0001355768181383,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001001379423541,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001355787244392,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.000643118051812,291.1869506835937,294.1499938964844,266.85369873046875,265.6121826171875,272.0988464355469,266.8724365234375,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788967490196,60.0,-20.572853088378903,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001287484628846,293.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0001355768181383,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001001379423541,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001355787244392,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.000643118051812,291.1869506835937,294.1499938964844,266.85369873046875,265.6121826171875,272.0988464355469,266.8724365234375,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788967490196,60.0,-20.572853088378903,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001287177146878,293.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0001355444546788,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0001001140117296,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.000135546317324,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0006429645582102,291.1852722167969,294.1499938964844,266.8114929199219,265.57794189453125,271.9713134765625,266.83026123046875,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-20.591121673583984,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001287177146878,293.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0001355444546788,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0001001140117296,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.000135546317324,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0006429645582102,291.1852722167969,294.1499938964844,266.8114929199219,265.57794189453125,271.9713134765625,266.83026123046875,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-20.591121673583984,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001286750193685,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001354995329165,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.000100080804259,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001355013664579,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0006427514017559,291.1834716796875,294.1499938964844,266.7694091796875,265.5438537597656,271.84588623046875,266.7881164550781,288.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-20.60772132873535,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001286750193685,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001354995329165,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.000100080804259,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001355013664579,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0006427514017559,291.1834716796875,294.1499938964844,266.7694091796875,265.5438537597656,271.84588623046875,266.7881164550781,288.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-20.60772132873535,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.000128649175167,293.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.000135472335387,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001000607080641,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.0001354741543764,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0006426224135793,291.1825256347656,294.1499938964844,266.7484436035156,265.52685546875,271.783935546875,266.7671203613281,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-20.615327835083008,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001286204496864,293.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,0.0001354420965071,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001000383635982,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0001354439009446,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.0006424789899028,291.1815490722656,294.1499938964844,266.7275390625,265.50994873046875,271.7225036621094,266.7461853027344,288.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-20.622459411621094,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001285549660678,293.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0001353731640847,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,9.99874246190302e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0001353749248664,292.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0006421519792638,291.17950439453125,294.1499938964844,266.6860046386719,265.4764099121094,271.6011657714844,266.7044982910156,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-20.63529396057129,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001285549660678,293.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0001353731640847,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,9.99874246190302e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0001353749248664,292.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0006421519792638,291.17950439453125,294.1499938964844,266.6860046386719,265.4764099121094,271.6011657714844,266.7044982910156,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-20.63529396057129,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.000128480271087,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,0.0001352945255348,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,9.992932609748097e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0001352962572127,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0006417789845727,291.1773376464844,294.1499938964844,266.6448974609375,265.4432678222656,271.4818420410156,266.6632385253906,288.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-20.64630889892578,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.000128480271087,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,0.0001352945255348,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,9.992932609748097e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0001352962572127,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0006417789845727,291.1773376464844,294.1499938964844,266.6448974609375,265.4432678222656,271.4818420410156,266.6632385253906,288.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-20.64630889892578,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001283986057387,293.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,0.0001352085528196,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,9.986580698750912e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001352102699456,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0006413711817003,291.1750183105469,294.1499938964844,266.6043701171875,265.41064453125,271.3644714355469,266.6224975585937,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-20.65570068359375,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001283986057387,293.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,0.0001352085528196,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,9.986580698750912e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001352102699456,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0006413711817003,291.1750183105469,294.1499938964844,266.6043701171875,265.41064453125,271.3644714355469,266.6224975585937,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-20.65570068359375,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001283126039197,293.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0001351180108031,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.979891183320432e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0001351196842733,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0006409416673704,291.1725769042969,294.1499938964844,266.56451416015625,265.37860107421875,271.2490539550781,266.5823669433594,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-20.663742065429688,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001283126039197,293.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0001351180108031,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.979891183320432e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0001351196842733,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0006409416673704,291.1725769042969,294.1499938964844,266.56451416015625,265.37860107421875,271.2490539550781,266.5823669433594,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-20.663742065429688,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0001282688172068,293.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,0.0001350719103356,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.976485307561234e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001350735838059,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.0006407229811884,291.1712951660156,294.1499938964844,266.5448608398437,265.36285400390625,271.1920471191406,266.56256103515625,288.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-20.6673526763916,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
