time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417360,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001282249577343,293.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697692871094,0.0,0.0,0.0001350257371086,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.973073611035944e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.000135027381475,292.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.0006405039457604,291.1700134277344,294.1499938964844,266.5254211425781,265.3472900390625,271.1355285644531,266.54296875,288.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-20.670743942260746,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001281382865272,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678771972656,0.0,0.0,0.0001349344966001,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.966332436306402e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001349361264146,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,0.0006400711718015,291.16729736328125,294.1499938964844,266.4872131347656,265.3167419433594,271.02392578125,266.50439453125,288.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591779489015614e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-20.67702293395996,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001281382865272,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678771972656,0.0,0.0,0.0001349344966001,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.966332436306402e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001349361264146,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,0.0006400711718015,291.16729736328125,294.1499938964844,266.4872131347656,265.3167419433594,271.02392578125,266.50439453125,288.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591779489015614e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-20.67702293395996,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001280549913644,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.000134846806759,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.959853923646732e-05,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001348484074696,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0006396552198566,291.1644592285156,294.1499938964844,266.45001220703125,265.287109375,270.91412353515625,266.4667663574219,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644368154928,4.8487869719338064e-08,0.0013643883867189,-0.1251454949378967,0.0,0.0,0.0,-0.0288499556481838,60.0,-20.682870864868164,-0.0,-1.269306153517391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001280549913644,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.000134846806759,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.959853923646732e-05,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001348484074696,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0006396552198566,291.1644592285156,294.1499938964844,266.45001220703125,265.287109375,270.91412353515625,266.4667663574219,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644368154928,4.8487869719338064e-08,0.0013643883867189,-0.1251454949378967,0.0,0.0,0.0,-0.0288499556481838,60.0,-20.682870864868164,-0.0,-1.269306153517391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,0.0001279811549466,292.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0001347690704278,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,9.954110282706095e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001347706420347,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0006392864743247,291.1614990234375,294.1499938964844,266.413330078125,265.2585144042969,270.8061828613281,266.429931640625,288.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042873144149,60.0,-20.68899917602539,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,0.0001279811549466,292.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0001347690704278,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,9.954110282706095e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001347706420347,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0006392864743247,291.1614990234375,294.1499938964844,266.413330078125,265.2585144042969,270.8061828613281,266.429931640625,288.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042873144149,60.0,-20.68899917602539,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001279213320231,292.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001347061042906,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,9.949456580216064e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001347076322417,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0006389877526089,291.15838623046875,294.1499938964844,266.3766784667969,265.23101806640625,270.70001220703125,266.3932800292969,288.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-20.69694900512696,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001279213320231,292.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001347061042906,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,9.949456580216064e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001347076322417,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0006389877526089,291.15838623046875,294.1499938964844,266.3766784667969,265.23101806640625,270.70001220703125,266.3932800292969,288.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-20.69694900512696,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001278965355595,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0001346799981547,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,9.947528451448306e-05,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001346815261058,292.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92498779296875,0.0,0.0,0.0006388639449141,291.15679931640625,294.1499938964844,266.3583374023437,265.2176208496094,270.6475830078125,266.3749694824219,288.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-20.701784133911133,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,0.0001278750714845,292.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0001346573990304,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.945858619175851e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001346589124295,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,0.0006387567264027,291.1551513671875,294.1499938964844,266.3399963378906,265.2044677734375,270.5955810546875,266.35662841796875,288.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-20.70718574523925,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001278417912544,292.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,0.0001346223871223,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,9.943269833456724e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0001346238714177,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0006385906017385,291.1517639160156,294.1499938964844,266.3033447265625,265.1788024902344,270.4927673339844,266.32000732421875,288.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-20.719646453857425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001278417912544,292.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,0.0001346223871223,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,9.943269833456724e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0001346238714177,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0006385906017385,291.1517639160156,294.1499938964844,266.3033447265625,265.1788024902344,270.4927673339844,266.32000732421875,288.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-20.719646453857425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001278208073927,292.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.000134600297315,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,9.941637108568102e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001346017525065,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0006384858861565,291.14825439453125,294.1499938964844,266.26666259765625,265.1539306640625,270.3916015625,266.2833251953125,288.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-20.734262466430664,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001278208073927,292.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.000134600297315,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,9.941637108568102e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001346017525065,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0006384858861565,291.14825439453125,294.1499938964844,266.26666259765625,265.1539306640625,270.3916015625,266.2833251953125,288.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-20.734262466430664,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001278112467844,292.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0001345902564935,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,9.940892778104173e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001345916825812,292.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0006384382140822,291.14459228515625,294.1499938964844,266.2300109863281,265.1296691894531,270.2919921875,266.2466735839844,288.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-20.75089836120605,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001278112467844,292.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,0.0001345902564935,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,9.940892778104173e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001345916825812,292.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0006384382140822,291.14459228515625,294.1499938964844,266.2300109863281,265.1296691894531,270.2919921875,266.2466735839844,288.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-20.75089836120605,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001278121344512,292.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.000134591202368,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,9.940961899701506e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001345926139038,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0006384426960721,291.14080810546875,294.1499938964844,266.1933288574219,265.1059875488281,270.19390869140625,266.21002197265625,288.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-20.7694034576416,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001278121344512,292.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.000134591202368,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,9.940961899701506e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001345926139038,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0006384426960721,291.14080810546875,294.1499938964844,266.1933288574219,265.1059875488281,270.19390869140625,266.21002197265625,288.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-20.7694034576416,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001278161507798,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0001345954515272,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,9.941274765878916e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0001345968485111,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0006384628941304,291.13885498046875,294.1499938964844,266.17498779296875,265.09429931640625,270.1454162597656,266.1916809082031,288.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-20.77931785583496,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001278223789995,292.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,0.000134602014441,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,9.94175861706026e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001346033968729,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0006384939770214,291.1368713378906,294.1499938964844,266.1566772460937,265.0827331542969,270.0972900390625,266.17333984375,288.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-20.78962516784668,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,0.0001278407871723,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001346214266959,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,9.94319052551873e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001346227945759,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0006385860615409,291.1328125,294.1499938964844,266.1199951171875,265.0598449707031,270.0021057128906,266.1366577148437,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-20.811325073242188,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,0.0001278407871723,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001346214266959,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,9.94319052551873e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001346227945759,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0006385860615409,291.1328125,294.1499938964844,266.1199951171875,265.0598449707031,270.0021057128906,266.1366577148437,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-20.811325073242188,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001278661802643,292.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,0.000134648187668,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,9.94516522041522e-05,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001346495264442,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0006387130124494,291.1286315917969,294.1499938964844,266.0833435058594,265.03717041015625,269.9083251953125,266.1000061035156,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-20.8343563079834,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001278661802643,292.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,0.000134648187668,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,9.94516522041522e-05,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001346495264442,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0006387130124494,291.1286315917969,294.1499938964844,266.0833435058594,265.03717041015625,269.9083251953125,266.1000061035156,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-20.8343563079834,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001278972777072,292.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001346809440292,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.947583021130411e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0001346822537016,292.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.000638868426904,291.124267578125,294.1499938964844,266.0466613769531,265.0146789550781,269.8158874511719,266.0633239746094,288.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-20.85849380493164,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001278972777072,292.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001346809440292,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.947583021130411e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0001346822537016,292.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.000638868426904,291.124267578125,294.1499938964844,266.0466613769531,265.0146789550781,269.8158874511719,266.0633239746094,288.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-20.85849380493164,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001279328280361,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0001347183861071,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,9.95034715742804e-05,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001347196812275,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0006390460184775,291.11981201171875,294.1499938964844,266.010009765625,264.9921875,269.72479248046875,266.0266418457031,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-20.88353729248047,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001279328280361,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0001347183861071,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,9.95034715742804e-05,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001347196812275,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0006390460184775,291.11981201171875,294.1499938964844,266.010009765625,264.9921875,269.72479248046875,266.0266418457031,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-20.88353729248047,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0001279519201489,292.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001347385114058,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.951832907972856e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001347397919744,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0006391414790414,291.11749267578125,294.1499938964844,265.9916687011719,264.9809265136719,269.6797790527344,266.00830078125,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633309863507,4.835853317786133e-08,0.0013632825575768,-0.1248142197728157,0.0,0.0,0.0,-0.0287858378142118,60.0,-20.896352767944336,-0.0,-1.2672501270571956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.0001279715797863,292.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,0.0001347592333331,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.95336231426336e-05,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001347604993497,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,0.000639239733573,291.1151733398437,294.1499938964844,265.97332763671875,264.9696655273437,269.63507080078125,265.9899597167969,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-20.9093017578125,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001280122960451,292.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0001348021178273,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,9.956528811017051e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.000134803369292,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0006394432275556,291.11041259765625,294.1499938964844,265.9366760253906,264.9469909667969,269.54656982421875,265.9532775878906,288.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-20.93551254272461,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001280122960451,292.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0001348021178273,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,9.956528811017051e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.000134803369292,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0006394432275556,291.11041259765625,294.1499938964844,265.9366760253906,264.9469909667969,269.54656982421875,265.9532775878906,288.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-20.93551254272461,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0001280538417631,292.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.0001348458899883,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.959759336197747e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0001348471123492,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0006396507960744,291.10552978515625,294.1499938964844,265.8999938964844,264.9240417480469,269.45928955078125,265.9165954589844,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-20.962018966674805,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0001280538417631,292.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.0001348458899883,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.959759336197747e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0001348471123492,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0006396507960744,291.10552978515625,294.1499938964844,265.8999938964844,264.9240417480469,269.45928955078125,265.9165954589844,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-20.962018966674805,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001280950527871,292.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001348892983514,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,9.962964395526797e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0001348905061604,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,0.0006398567347787,291.1004943847656,294.1499938964844,265.86334228515625,264.9007568359375,269.37322998046875,265.8799133300781,288.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-20.988618850708008,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001280950527871,292.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001348892983514,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,9.962964395526797e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0001348905061604,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,0.0006398567347787,291.1004943847656,294.1499938964844,265.86334228515625,264.9007568359375,269.37322998046875,265.8799133300781,288.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-20.988618850708008,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,0.0001281348377233,292.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0001349312078673,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.966058132704347e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,0.0001349324011243,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,0.0006400555139407,291.0953369140625,294.1499938964844,265.82666015625,264.87701416015625,269.2882995605469,265.8432006835937,288.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-21.01512336730957,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,0.0001281348377233,292.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0001349312078673,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.966058132704347e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,0.0001349324011243,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,0.0006400555139407,291.0953369140625,294.1499938964844,265.82666015625,264.87701416015625,269.2882995605469,265.8432006835937,288.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-21.01512336730957,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
