time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419700,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.000128153769765,292.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001349511439912,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,9.967530786525458e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882629394531,0.0,0.0,0.0001349523226963,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0006401501595973,291.0926818847656,294.1499938964844,265.8083190917969,264.8649597167969,269.2463073730469,265.8248596191406,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654791982844,4.860985214349967e-08,0.0013654305366799,-0.1254578977823257,0.0,0.0,0.0,-0.0289104245603084,60.0,-21.02827453613281,-0.0,-1.2712469299458462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0001281720906263,292.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,0.0001349704398307,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.968954691430554e-05,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,0.0001349716185359,292.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0006402416620403,291.09002685546875,294.1499938964844,265.7900085449219,264.8527526855469,269.20458984375,265.8065185546875,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217270910739,60.0,-21.04133987426757,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001282058801734,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0001350060483673,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,9.971583494916558e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001350071979686,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0006404105224646,291.0845947265625,294.1499938964844,265.7533264160156,264.8278503417969,269.1219177246094,265.76983642578125,288.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-21.067123413085938,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001282058801734,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0001350060483673,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,9.971583494916558e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001350071979686,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0006404105224646,291.0845947265625,294.1499938964844,265.7533264160156,264.8278503417969,269.1219177246094,265.76983642578125,288.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-21.067123413085938,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001282350858673,292.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.0001350368111161,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.973854321287944e-05,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0001350379461655,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0006405565072782,291.0790405273437,294.1499938964844,265.7166748046875,264.8022155761719,269.0402526855469,265.7331848144531,288.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-21.09231376647949,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001282350858673,292.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.0001350368111161,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.973854321287944e-05,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0001350379461655,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0006405565072782,291.0790405273437,294.1499938964844,265.7166748046875,264.8022155761719,269.0402526855469,265.7331848144531,288.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-21.09231376647949,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0001282587181776,292.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.000135061723995,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,9.975692955777048e-05,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,0.0001350628444924,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0006406746688298,291.0733642578125,294.1499938964844,265.67999267578125,264.7757873535156,268.9596252441406,265.6965026855469,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-21.116674423217773,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0001282587181776,292.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.000135061723995,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,9.975692955777048e-05,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,0.0001350628444924,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0006406746688298,291.0733642578125,294.1499938964844,265.67999267578125,264.7757873535156,268.9596252441406,265.6965026855469,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-21.116674423217773,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001282758312299,292.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001350797538179,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,9.977023728424685e-05,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001350808597635,292.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0006407602340914,291.06756591796875,294.1499938964844,265.6433410644531,264.7484436035156,268.8800354003906,265.6598205566406,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-21.14005279541016,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001282758312299,292.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001350797538179,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,9.977023728424685e-05,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001350808597635,292.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0006407602340914,291.06756591796875,294.1499938964844,265.6433410644531,264.7484436035156,268.8800354003906,265.6598205566406,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-21.14005279541016,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001282815501326,292.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001350857928628,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,9.97746828943491e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001350868697045,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0006407888140529,291.0646057128906,294.1499938964844,265.625,264.7344055175781,268.8406677246094,265.6414794921875,288.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366838463582,4.8768875160476455e-08,0.0013667896855622,-0.1258651167154312,0.0,0.0,0.0,-0.0289892554283142,60.0,-21.15130615234375,-0.0,-1.273779162147548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0001282854063902,292.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001350898528471,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,9.977767331292851e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0001350909296888,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0006408080807887,291.0616149902344,294.1499938964844,265.6066589355469,264.7200927734375,268.80157470703125,265.6231384277344,288.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136687932536,4.877364290223341e-08,0.0013668305473402,-0.1258773356676101,0.0,0.0,0.0,-0.0289916191250085,60.0,-21.16223526000977,-0.0,-1.2738550481117272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001282866141991,292.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001350911479676,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,9.977861918741836e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001350922102574,292.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0006408142508007,291.0555419921875,294.1499938964844,265.57000732421875,264.690673828125,268.7241516113281,265.58648681640625,288.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-21.18315696716309,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001282866141991,292.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001350911479676,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,9.977861918741836e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001350922102574,292.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0006408142508007,291.0555419921875,294.1499938964844,265.57000732421875,264.690673828125,268.7241516113281,265.58648681640625,288.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-21.18315696716309,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0001282778102904,292.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,0.0001350818929495,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,9.977177251130342e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0001350829261355,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0006407703040167,291.04931640625,294.1499938964844,265.5333251953125,264.6600646972656,268.6477966308594,265.5498046875,288.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667976018041,4.8764089655151124e-08,0.0013667489401996,-0.1258528679609298,0.0,0.0,0.0,-0.028986882418394,60.0,-21.20249938964844,-0.0,-1.2737028498577274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0001282778102904,292.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,0.0001350818929495,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,9.977177251130342e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0001350829261355,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0006407703040167,291.04931640625,294.1499938964844,265.5333251953125,264.6600646972656,268.6477966308594,265.5498046875,288.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667976018041,4.8764089655151124e-08,0.0013667489401996,-0.1258528679609298,0.0,0.0,0.0,-0.028986882418394,60.0,-21.20249938964844,-0.0,-1.2737028498577274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0001282596058445,292.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0001350627135252,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,9.9757598945871e-05,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,0.0001350637467112,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0006406793836504,291.0429992675781,294.1499938964844,265.4966735839844,264.6282043457031,268.572265625,265.5131530761719,288.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-21.22046661376953,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0001282596058445,292.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0001350627135252,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,9.9757598945871e-05,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,0.0001350637467112,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0006406793836504,291.0429992675781,294.1499938964844,265.4966735839844,264.6282043457031,268.572265625,265.5131530761719,288.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-21.22046661376953,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001282284065382,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0001350298844045,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.97333336272277e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,0.0001350308884866,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0006405236199498,291.0365295410156,294.1499938964844,265.4599914550781,264.594970703125,268.4978332519531,265.4765014648437,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662703568115,4.870239322940506e-08,0.001366221695207,-0.1256948858499527,0.0,0.0,0.0,-0.0289562996476888,60.0,-21.236248016357425,-0.0,-1.2727201692541712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001282284065382,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0001350298844045,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.97333336272277e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,0.0001350308884866,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0006405236199498,291.0365295410156,294.1499938964844,265.4599914550781,264.594970703125,268.4978332519531,265.4765014648437,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662703568115,4.870239322940506e-08,0.001366221695207,-0.1256948858499527,0.0,0.0,0.0,-0.0289562996476888,60.0,-21.236248016357425,-0.0,-1.2727201692541712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001282093289773,292.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001350098027614,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.971850522561e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001350108068436,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0006404283922165,291.03326416015625,294.1499938964844,265.4416809082031,264.57781982421875,268.4609375,265.4581604003906,288.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860425861181e-08,0.0013660183176398,-0.125633955001831,0.0,0.0,0.0,-0.0289445053786039,60.0,-21.24357414245605,-0.0,-1.272341307867464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0001281859586015,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,0.0001349851954728,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.970031533157452e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.000134986185003,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.0006403116858564,291.02996826171875,294.1499938964844,265.42333984375,264.5603332519531,268.4242858886719,265.4398498535156,288.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658177340403,4.864943647930888e-08,0.0013657690724357,-0.1255592703819275,0.0,0.0,0.0,-0.0289300475269556,60.0,-21.250288009643555,-0.0,-1.2718770392439185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,0.0001281286386074,292.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001349248486803,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,9.96557282633148e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001349258236587,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,0.0006400253623723,291.0232849121094,294.1499938964844,265.3866577148437,264.5241394042969,268.3515930175781,265.4031982421875,288.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365206670016,4.857793456380932e-08,0.0013651580084115,-0.1253761649131775,0.0,0.0,0.0,-0.0288946032524108,60.0,-21.26216125488281,-0.0,-1.2707388918897777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,0.0001281286386074,292.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001349248486803,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,9.96557282633148e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001349258236587,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,0.0006400253623723,291.0232849121094,294.1499938964844,265.3866577148437,264.5241394042969,268.3515930175781,265.4031982421875,288.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365206670016,4.857793456380932e-08,0.0013651580084115,-0.1253761649131775,0.0,0.0,0.0,-0.0288946032524108,60.0,-21.26216125488281,-0.0,-1.2707388918897777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001280558935832,292.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,0.0001348482619505,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.959915041690692e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0001348492223769,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,0.0006396620883606,291.0164794921875,294.1499938964844,265.3500061035156,264.4863586425781,268.27978515625,265.3665466308594,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644312275573,4.848721246730747e-08,0.0013643827987834,-0.1251438111066818,0.0,0.0,0.0,-0.0288496315479278,60.0,-21.27143669128418,-0.0,-1.269295779593449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001280558935832,292.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,0.0001348482619505,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.959915041690692e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0001348492223769,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,0.0006396620883606,291.0164794921875,294.1499938964844,265.3500061035156,264.4863586425781,268.27978515625,265.3665466308594,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644312275573,4.848721246730747e-08,0.0013643827987834,-0.1251438111066818,0.0,0.0,0.0,-0.0288496315479278,60.0,-21.27143669128418,-0.0,-1.269295779593449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001279485295526,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.000134735222673,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,9.951565152732655e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0001347361539956,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0006391258793883,291.00958251953125,294.1499938964844,265.3133239746094,264.44775390625,268.2089233398437,265.3299255371094,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632870977744,4.835334621589028e-08,0.0013632387854158,-0.1248009279370307,0.0,0.0,0.0,-0.028783269226551,60.0,-21.276485443115234,-0.0,-1.2671677040998477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001279485295526,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.000134735222673,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,9.951565152732655e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0001347361539956,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0006391258793883,291.00958251953125,294.1499938964844,265.3133239746094,264.44775390625,268.2089233398437,265.3299255371094,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632870977744,4.835334621589028e-08,0.0013632387854158,-0.1248009279370307,0.0,0.0,0.0,-0.028783269226551,60.0,-21.276485443115234,-0.0,-1.2671677040998477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001277883711736,292.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,0.0001345665805274,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,9.939107985701412e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0001345674972981,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0006383259315043,291.0025634765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1389465332031,265.2933349609375,288.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615804491564,4.8153658838145936e-08,0.0013615322532132,-0.1242893785238266,0.0,0.0,0.0,-0.0286842808127403,60.0,-21.274259567260746,-0.0,-1.2639966939786973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001277883711736,292.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,0.0001345665805274,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,9.939107985701412e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0001345674972981,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0006383259315043,291.0025634765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1389465332031,265.2933349609375,288.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615804491564,4.8153658838145936e-08,0.0013615322532132,-0.1242893785238266,0.0,0.0,0.0,-0.0286842808127403,60.0,-21.274259567260746,-0.0,-1.2639966939786973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0001276892144232,292.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001344621559837,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.931394743034616e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001344630727544,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0006378305843099,290.9989929199219,294.1499938964844,265.2583312988281,264.3898620605469,268.10430908203125,265.2750244140625,288.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605237472802,4.803002440212367e-08,0.0013604757841676,-0.1239726096391677,0.0,0.0,0.0,-0.0286229941993951,60.0,-21.26996803283692,-0.0,-1.262035311810905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001275776885449,292.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,0.0001343447220278,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,9.922720346366988e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001343456242466,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.000637273536995,290.99542236328125,294.1499938964844,265.239990234375,264.3705749511719,268.0699157714844,265.2567443847656,288.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593352632597,4.789097829416279e-08,0.0013592874165624,-0.1236163154244422,0.0,0.0,0.0,-0.0285540670156478,60.0,-21.263540267944336,-0.0,-1.2598313503531244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001273185189347,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.0001340718299616,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.902563033392652e-05,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001340727176284,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0006359789986163,290.9881896972656,294.1499938964844,265.2033386230469,264.3320007324219,268.0017395019531,265.2201843261719,288.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565736589953,4.756788385407162e-08,0.001356526161544,-0.1227882206439971,0.0,0.0,0.0,-0.0283939018845558,60.0,-21.24470329284668,-0.0,-1.2547174321753118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001273185189347,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.0001340718299616,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.902563033392652e-05,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001340727176284,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0006359789986163,290.9881896972656,294.1499938964844,265.2033386230469,264.3320007324219,268.0017395019531,265.2201843261719,288.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565736589953,4.756788385407162e-08,0.001356526161544,-0.1227882206439971,0.0,0.0,0.0,-0.0283939018845558,60.0,-21.24470329284668,-0.0,-1.2547174321753118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,0.0001270116044906,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001337486319243,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.878691344056278e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.0001337495050393,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0006344459252431,290.9808654785156,294.1499938964844,265.1666564941406,264.29345703125,267.9345092773437,265.1836242675781,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533033197745,4.7185263696292174e-08,0.0013532561715692,-0.1218072548508644,0.0,0.0,0.0,-0.0282042287290096,60.0,-21.21772766113281,-0.0,-1.2486746925333136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,0.0001270116044906,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001337486319243,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.878691344056278e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.0001337495050393,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0006344459252431,290.9808654785156,294.1499938964844,265.1666564941406,264.29345703125,267.9345092773437,265.1836242675781,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533033197745,4.7185263696292174e-08,0.0013532561715692,-0.1218072548508644,0.0,0.0,0.0,-0.0282042287290096,60.0,-21.21772766113281,-0.0,-1.2486746925333136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,0.0001266583276446,292.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0001333766413154,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.851214417722076e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001333774853264,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0006326813600026,290.97344970703125,294.1499938964844,265.1300048828125,264.2549133300781,267.8681640625,265.1471252441406,288.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495390303432,4.674486575595439e-08,0.0013494922313839,-0.1206777319312095,0.0,0.0,0.0,-0.0279859136790037,60.0,-21.182804107666016,-0.0,-1.2417375216955406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,0.0001266583276446,292.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0001333766413154,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.851214417722076e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001333774853264,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0006326813600026,290.97344970703125,294.1499938964844,265.1300048828125,264.2549133300781,267.8681640625,265.1471252441406,288.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495390303432,4.674486575595439e-08,0.0013494922313839,-0.1206777319312095,0.0,0.0,0.0,-0.0279859136790037,60.0,-21.182804107666016,-0.0,-1.2417375216955406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001262606820091,292.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,0.0001329579099547,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.820286504691468e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001329587539657,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0006306950817815,290.9659423828125,294.1499938964844,265.09332275390625,264.2164001464844,267.802734375,265.1106262207031,288.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134530197829,4.624916627449238e-08,0.0013452557614073,-0.1194058507680893,0.0,0.0,0.0,-0.0277401842176914,60.0,-21.14019203186035,-0.0,-1.2339523891569118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
