time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422040,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001262606820091,292.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,0.0001329579099547,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.820286504691468e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001329587539657,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0006306950817815,290.9659423828125,294.1499938964844,265.09332275390625,264.2164001464844,267.802734375,265.1106262207031,288.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134530197829,4.624916627449238e-08,0.0013452557614073,-0.1194058507680893,0.0,0.0,0.0,-0.0277401842176914,60.0,-21.14019203186035,-0.0,-1.2339523891569118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001260480639757,292.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.000132734014187,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,9.803748980630188e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0001327348436461,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,0.0006296330248005,290.9621887207031,294.1499938964844,265.07501220703125,264.1971435546875,267.77032470703125,265.0923767089844,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343036419712,4.5984116070485483e-08,0.0013429904356598,-0.1187255457043647,0.0,0.0,0.0,-0.0276087932288646,60.0,-21.11639404296875,-0.0,-1.229799551083488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0001258233533008,292.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,0.0001324974000453,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.78627140284516e-05,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0001324982149526,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,0.0006285106064751,290.9583740234375,294.1499938964844,265.0566711425781,264.1778869628906,267.7381591796875,265.0741577148437,288.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406419893726,4.5703995255053094e-08,0.0013405963545665,-0.1180063784122467,0.0,0.0,0.0,-0.0274699311703443,60.0,-21.09058952331543,-0.0,-1.2254183445747913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.000125346094137,292.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,0.000131994835101,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.749150922289118e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0001319956354564,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,0.0006261266535148,290.9507141113281,294.1499938964844,265.0199890136719,264.1393737792969,267.6744079589844,265.0377197265625,288.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355566188693,4.510906848054219e-08,0.0013355115661397,-0.1164784207940101,0.0,0.0,0.0,-0.027175011113286,60.0,-21.03421401977539,-0.0,-1.216139224879953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.000125346094137,292.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,0.000131994835101,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.749150922289118e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0001319956354564,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,0.0006261266535148,290.9507141113281,294.1499938964844,265.0199890136719,264.1393737792969,267.6744079589844,265.0377197265625,288.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355566188693,4.510906848054219e-08,0.0013355115661397,-0.1164784207940101,0.0,0.0,0.0,-0.027175011113286,60.0,-21.03421401977539,-0.0,-1.216139224879953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001248355547431,292.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,0.0001314572145929,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.709441656013952e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001314580003963,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0006235764594748,290.9429931640625,294.1499938964844,264.9833374023437,264.10089111328125,267.6115417480469,265.00128173828125,288.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301166472956,4.447265666840394e-08,0.0013300721766427,-0.1148430556058883,0.0,0.0,0.0,-0.0268595274537801,60.0,-20.971330642700195,-0.0,-1.2062520227118514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001248355547431,292.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,0.0001314572145929,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.709441656013952e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0001314580003963,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0006235764594748,290.9429931640625,294.1499938964844,264.9833374023437,264.10089111328125,267.6115417480469,265.00128173828125,288.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301166472956,4.447265666840394e-08,0.0013300721766427,-0.1148430556058883,0.0,0.0,0.0,-0.0268595274537801,60.0,-20.971330642700195,-0.0,-1.2062520227118514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001244073355337,292.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001310063089476,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,9.676136687630787e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,0.0001310070801991,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,0.0006214375025592,290.936767578125,294.1499938964844,264.9540100097656,264.07012939453125,267.5618896484375,264.97216796875,287.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393889341258728e-08,0.0013255099765956,-0.1134707555174827,0.0,0.0,0.0,-0.0265949256718158,60.0,-20.917030334472656,-0.0,-1.1979904002146213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,0.0001242979778908,292.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001308911450905,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.667630365584046e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.000130891916342,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0006208912236616,290.9352111816406,294.1499938964844,264.9466552734375,264.0624389648437,267.549560546875,264.9648742675781,287.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243886642158,4.380256868330434e-08,0.0013243448920547,-0.1131201758980751,0.0,0.0,0.0,-0.0265273489058017,60.0,-20.903045654296875,-0.0,-1.1958850620885644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.000123740042909,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,0.0001303036260651,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.624235826777294e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001303043827647,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0006181042990647,290.9273376464844,294.1499938964844,264.9100036621094,264.02398681640625,267.4884948730469,264.9284973144531,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318443682976,4.310710721711075e-08,0.0013184006093069,-0.1113310381770134,0.0,0.0,0.0,-0.0261825900524854,60.0,-20.8305606842041,-0.0,-1.1851727776956977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.000123740042909,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,0.0001303036260651,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.624235826777294e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001303043827647,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0006181042990647,290.9273376464844,294.1499938964844,264.9100036621094,264.02398681640625,267.4884948730469,264.9284973144531,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318443682976,4.310710721711075e-08,0.0013184006093069,-0.1113310381770134,0.0,0.0,0.0,-0.0261825900524854,60.0,-20.8305606842041,-0.0,-1.1851727776956977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001234561350429,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,0.0001300046569667,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,9.602153295418248e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001300053991144,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0006166861276142,290.9233703613281,294.1499938964844,264.89166259765625,264.0047607421875,267.45831298828125,264.9103088378906,287.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001315418514423,4.275321430213808e-08,0.0013153757899999,-0.1104202196002006,0.0,0.0,0.0,-0.0260071568191051,60.0,-20.79312896728516,-0.0,-1.1797401811008969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,0.0001231706264661,292.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001297039998462,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.579946345183998e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,0.0001297047419939,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0006152599817141,290.9194030761719,294.1499938964844,264.8733215332031,263.98553466796875,267.4283142089844,264.89215087890625,287.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.23973283147916e-08,0.0013123338576406,-0.1095039993524551,0.0,0.0,0.0,-0.0258307345211505,60.0,-20.7552433013916,-0.0,-1.1742895367206077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001225964952027,292.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.000129099440528,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,9.535292338114232e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001291001681238,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0006123921484686,290.9114074707031,294.1499938964844,264.836669921875,263.9471130371094,267.3689270019531,264.85577392578125,287.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306258724071,4.1681705198470815e-08,0.0013062170473858,-0.1076608374714851,0.0,0.0,0.0,-0.0254759807139635,60.0,-20.67844581604004,-0.0,-1.163367429057871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001225964952027,292.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.000129099440528,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,9.535292338114232e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001291001681238,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0006123921484686,290.9114074707031,294.1499938964844,264.836669921875,263.9471130371094,267.3689270019531,264.85577392578125,287.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306258724071,4.1681705198470815e-08,0.0013062170473858,-0.1076608374714851,0.0,0.0,0.0,-0.0254759807139635,60.0,-20.67844581604004,-0.0,-1.163367429057871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,0.0001220171398017,292.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,0.000128489366034,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.490231605013832e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001284900645259,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.000609498238191,290.90338134765625,294.1499938964844,264.79998779296875,263.90869140625,267.3102722167969,264.8194580078125,287.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998314499855,0.0,0.0,0.0,-0.0251179989427328,60.0,-20.600605010986328,-0.0,-1.152397501869018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,0.0001220171398017,292.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,0.000128489366034,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.490231605013832e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001284900645259,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.000609498238191,290.90338134765625,294.1499938964844,264.79998779296875,263.90869140625,267.3102722167969,264.8194580078125,287.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.0959566405263104e-08,0.0013000445906072,-0.1057998314499855,0.0,0.0,0.0,-0.0251179989427328,60.0,-20.600605010986328,-0.0,-1.152397501869018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.0001214235962834,292.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.000127864346723,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,9.4440663815476e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,0.000127865030663,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0006065333727747,290.8952941894531,294.1499938964844,264.7633361816406,263.8702697753906,267.2524108886719,264.7831420898437,287.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-20.52094841003418,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.0001214235962834,292.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.000127864346723,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,9.4440663815476e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,0.000127865030663,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0006065333727747,290.8952941894531,294.1499938964844,264.7633361816406,263.8702697753906,267.2524108886719,264.7831420898437,287.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-20.52094841003418,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0001208078174386,292.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94873046875,0.0,0.0,0.0001272159133804,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,9.396172390552238e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0001272165973205,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,0.000603457505349,290.8871459960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1954040527344,264.7468566894531,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872000224888,3.945223880919002e-08,0.0012871605576947,-0.1019119024276733,0.0,0.0,0.0,-0.0243707746267318,60.0,-20.43776512145996,-0.0,-1.129666813426411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0001208078174386,292.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94873046875,0.0,0.0,0.0001272159133804,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,9.396172390552238e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0001272165973205,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,0.000603457505349,290.8871459960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1954040527344,264.7468566894531,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872000224888,3.945223880919002e-08,0.0012871605576947,-0.1019119024276733,0.0,0.0,0.0,-0.0243707746267318,60.0,-20.43776512145996,-0.0,-1.129666813426411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.000120494638395,292.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0001268861233256,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,9.371813939651474e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,0.0001268867927137,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0006018931162543,290.883056640625,294.1499938964844,264.7083435058594,263.81268310546875,267.1671447753906,264.72869873046875,287.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838629772886,3.9061884393731816e-08,0.0012838238617405,-0.1009043008089065,0.0,0.0,0.0,-0.0241772644221782,60.0,-20.39518165588379,-0.0,-1.1238170571914453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0001201771592604,292.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,0.0001265518076252,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,9.34712079470046e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0001265524624614,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0006003072485327,290.8789367675781,294.1499938964844,264.69000244140625,263.79351806640625,267.1390991210937,264.7105712890625,287.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280480180867,3.8666179591473344e-08,0.0012804415309801,-0.0998825952410698,0.0,0.0,0.0,-0.0239811036735773,60.0,-20.351768493652344,-0.0,-1.1179026415675253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001195366712636,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,0.0001258773554582,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27593994140625,0.0,0.0,9.29730522329919e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001258779957424,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,0.0005971079808659,290.8706970214844,294.1499938964844,264.6533203125,263.7551574707031,267.0835266113281,264.6743469238281,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.7867888380560544e-08,0.0012736177304759,-0.0978204682469368,0.0,0.0,0.0,-0.0235853679478168,60.0,-20.26333236694336,-0.0,-1.106018245877749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001195366712636,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,0.0001258773554582,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27593994140625,0.0,0.0,9.29730522329919e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001258779957424,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,0.0005971079808659,290.8706970214844,294.1499938964844,264.6533203125,263.7551574707031,267.0835266113281,264.6743469238281,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.7867888380560544e-08,0.0012736177304759,-0.0978204682469368,0.0,0.0,0.0,-0.0235853679478168,60.0,-20.26333236694336,-0.0,-1.106018245877749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0001188962705782,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001252029906027,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.247496200259776e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624816894531,0.0,0.0,0.0001252036308869,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0005939090624451,290.8624267578125,294.1499938964844,264.6166687011719,263.716796875,267.0286560058594,264.6381225585937,287.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668319977819,3.706971796191284e-08,0.0012667949777096,-0.0957574546337127,0.0,0.0,0.0,-0.023189689964056,60.0,-20.173871994018555,-0.0,-1.094199006956842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0001188962705782,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001252029906027,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.247496200259776e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624816894531,0.0,0.0,0.0001252036308869,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.0005939090624451,290.8624267578125,294.1499938964844,264.6166687011719,263.716796875,267.0286560058594,264.6381225585937,287.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668319977819,3.706971796191284e-08,0.0012667949777096,-0.0957574546337127,0.0,0.0,0.0,-0.023189689964056,60.0,-20.173871994018555,-0.0,-1.094199006956842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001182664345833,292.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001245397579623,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,9.198508632835e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0001245403691427,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.0005907629383727,290.8540954589844,294.1499938964844,264.5799865722656,263.678466796875,266.9744873046875,264.6018981933594,287.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601208873093,3.628471390015876e-08,0.0012600845657289,-0.0937273129820823,0.0,0.0,0.0,-0.0228005405515432,60.0,-20.08503532409668,-0.0,-1.0826365581806385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001182664345833,292.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001245397579623,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,9.198508632835e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0001245403691427,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.0005907629383727,290.8540954589844,294.1499938964844,264.5799865722656,263.678466796875,266.9744873046875,264.6018981933594,287.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601208873093,3.628471390015876e-08,0.0012600845657289,-0.0937273129820823,0.0,0.0,0.0,-0.0228005405515432,60.0,-20.08503532409668,-0.0,-1.0826365581806385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0001176583100459,292.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001238993718288,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.15120981517248e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.0001238999830093,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0005877253133803,290.8457336425781,294.1499938964844,264.5433349609375,263.64013671875,266.9209899902344,264.5657043457031,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536410940811,3.5526785069350815e-08,0.0012536055874079,-0.0917661190032959,0.0,0.0,0.0,-0.0224248133599758,60.0,-19.99872398376465,-0.0,-1.071531130492076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0001176583100459,292.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001238993718288,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.15120981517248e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.0001238999830093,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0005877253133803,290.8457336425781,294.1499938964844,264.5433349609375,263.64013671875,266.9209899902344,264.5657043457031,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536410940811,3.5526785069350815e-08,0.0012536055874079,-0.0917661190032959,0.0,0.0,0.0,-0.0224248133599758,60.0,-19.99872398376465,-0.0,-1.071531130492076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001173652417492,292.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001235907693626,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.128415695158763e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.000123591380543,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.0005862613907083,290.841552734375,294.1499938964844,264.5249938964844,263.6209716796875,266.8945007324219,264.547607421875,287.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505183694884,3.5161530576033335e-08,0.0012504832120612,-0.090820625424385,0.0,0.0,0.0,-0.022243745625019,60.0,-19.95704841613769,-0.0,-1.0661996441285737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0001170814575743,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001232919457834,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,9.106343350140378e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0001232925424119,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0005848438595421,290.8373413085937,294.1499938964844,264.50665283203125,263.601806640625,266.8681640625,264.5295104980469,287.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474945979192,3.4807843718454023e-08,0.001247459789738,-0.0899048596620559,0.0,0.0,0.0,-0.0220684129744768,60.0,-19.91666030883789,-0.0,-1.0610497014340581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001165454377769,292.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001227274915436,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.064652840606868e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,0.0001227280736202,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0005821663653478,290.8288879394531,294.1499938964844,264.4700012207031,263.5635070800781,266.8158874511719,264.4933166503906,287.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417830293998,3.4139794991006056e-08,0.0012417489197105,-0.0881745293736457,0.0,0.0,0.0,-0.0217372383922338,60.0,-19.840377807617188,-0.0,-1.051356264269998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001165454377769,292.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001227274915436,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.064652840606868e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,0.0001227280736202,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0005821663653478,290.8288879394531,294.1499938964844,264.4700012207031,263.5635070800781,266.8158874511719,264.4933166503906,287.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417830293998,3.4139794991006056e-08,0.0012417489197105,-0.0881745293736457,0.0,0.0,0.0,-0.0217372383922338,60.0,-19.840377807617188,-0.0,-1.051356264269998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,0.0001160610918304,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934936523437,0.0,0.0,0.0001222174614667,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.026980842463672e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0001222180289914,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005797470221295,290.8204040527344,294.1499938964844,264.4333190917969,263.5252380371094,266.7641906738281,264.45709228515625,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366219889372,3.3536142751700027e-08,0.0012365883449092,-0.0866103395819664,0.0,0.0,0.0,-0.0214379895478487,60.0,-19.771690368652344,-0.0,-1.04263548905692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,0.0001160610918304,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934936523437,0.0,0.0,0.0001222174614667,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.026980842463672e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0001222180289914,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005797470221295,290.8204040527344,294.1499938964844,264.4333190917969,263.5252380371094,266.7641906738281,264.45709228515625,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366219889372,3.3536142751700027e-08,0.0012365883449092,-0.0866103395819664,0.0,0.0,0.0,-0.0214379895478487,60.0,-19.771690368652344,-0.0,-1.04263548905692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0001156335274572,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0001217672252096,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,8.993726078188047e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001217677927343,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0005776112666353,290.8118896484375,294.1499938964844,264.39666748046875,263.4869689941406,266.7130432128906,264.4208374023437,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320660753175,3.30032783324441e-08,0.0012320330133661,-0.0852290540933609,0.0,0.0,0.0,-0.0211738292127847,60.0,-19.71224975585937,-0.0,-1.0349674539611445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0001156335274572,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0001217672252096,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,8.993726078188047e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001217677927343,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0005776112666353,290.8118896484375,294.1499938964844,264.39666748046875,263.4869689941406,266.7130432128906,264.4208374023437,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320660753175,3.30032783324441e-08,0.0012320330133661,-0.0852290540933609,0.0,0.0,0.0,-0.0211738292127847,60.0,-19.71224975585937,-0.0,-1.0349674539611445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
