time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424380,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.000115275128337,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0001213898212881,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,8.965850429376587e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001213903742609,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0005758210318163,290.8033142089844,294.1499938964844,264.3599853515625,263.4486999511719,266.662353515625,264.384521484375,287.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282469542697,3.2556606299749546e-08,0.0012282143579795,-0.0840708315372467,0.0,0.0,0.0,-0.0209523979574441,60.0,-19.66335678100586,-0.0,-1.0285614848726254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.000115275128337,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0001213898212881,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,8.965850429376587e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001213903742609,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0005758210318163,290.8033142089844,294.1499938964844,264.3599853515625,263.4486999511719,266.662353515625,264.384521484375,287.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282469542697,3.2556606299749546e-08,0.0012282143579795,-0.0840708315372467,0.0,0.0,0.0,-0.0209523979574441,60.0,-19.66335678100586,-0.0,-1.0285614848726254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0001151209216914,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,0.0001212274364661,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,8.953856740845367e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,0.0001212279894389,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0005750507698394,290.7989807128906,294.1499938964844,264.3416748046875,263.4295654296875,266.6371765136719,264.3663635253906,287.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266036355867,3.236441514786748e-08,0.0012265712721273,-0.0835723802447319,0.0,0.0,0.0,-0.020857123658061,60.0,-19.64299964904785,-0.0,-1.025811329213866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0001149866075138,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.000121085999126,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,8.943409920902923e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.0001210865448229,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,0.0005743798683397,290.794677734375,294.1499938964844,264.3233337402344,263.41046142578125,266.61212158203125,264.3481750488281,287.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251723092049,3.2197018384749754e-08,0.0012251401785761,-0.0831381753087043,0.0,0.0,0.0,-0.0207741372287273,60.0,-19.62567138671875,-0.0,-1.0234188607682881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001147783987107,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001208667526952,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,8.927215094445273e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,0.0001208672838401,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0005733398138545,290.7859802246094,294.1499938964844,264.2866516113281,263.3722229003906,266.562255859375,264.311767578125,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.1937517519509135e-08,0.0012229215353727,-0.0824649930000305,0.0,0.0,0.0,-0.0206454955041408,60.0,-19.60092735290528,-0.0,-1.0197156541380537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001147783987107,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001208667526952,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,8.927215094445273e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,0.0001208672838401,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0005733398138545,290.7859802246094,294.1499938964844,264.2866516113281,263.3722229003906,266.562255859375,264.311767578125,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229534331709,3.1937517519509135e-08,0.0012229215353727,-0.0824649930000305,0.0,0.0,0.0,-0.0206454955041408,60.0,-19.60092735290528,-0.0,-1.0197156541380537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0001146578724728,292.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001207398454425,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,8.917841478250921e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.0001207403693115,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0005727378302253,290.7772521972656,294.1499938964844,264.25,263.3340148925781,266.5127258300781,264.2752990722656,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216689065098,3.1787301679742086e-08,0.001221637125127,-0.082075260579586,0.0,0.0,0.0,-0.0205710269510746,60.0,-19.590351104736328,-0.0,-1.0175750730923029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0001146578724728,292.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001207398454425,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,8.917841478250921e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.0001207403693115,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0005727378302253,290.7772521972656,294.1499938964844,264.25,263.3340148925781,266.5127258300781,264.2752990722656,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216689065098,3.1787301679742086e-08,0.001221637125127,-0.082075260579586,0.0,0.0,0.0,-0.0205710269510746,60.0,-19.590351104736328,-0.0,-1.0175750730923029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001146111244452,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,0.0001206906163133,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,8.914204954635352e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0001206911329063,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0005725043592974,290.7684326171875,294.1499938964844,264.2169189453125,263.299072265625,266.46356201171875,264.24029541015625,287.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211704161018,3.172902296455504e-08,0.0012211387511342,-0.0819240435957908,0.0,0.0,0.0,-0.0205421354621648,60.0,-19.592113494873047,-0.0,-1.016745230231209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001146111244452,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,0.0001206906163133,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,8.914204954635352e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0001206911329063,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0005725043592974,290.7684326171875,294.1499938964844,264.2169189453125,263.299072265625,266.46356201171875,264.24029541015625,287.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211704161018,3.172902296455504e-08,0.0012211387511342,-0.0819240435957908,0.0,0.0,0.0,-0.0205421354621648,60.0,-19.592113494873047,-0.0,-1.016745230231209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.000114622147521,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001207022360176,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,8.915062790038064e-05,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,0.0001207027453347,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,0.0005725594237446,290.759521484375,294.1499938964844,264.190673828125,263.2704162597656,266.4148254394531,264.21026611328125,287.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212876463308,3.1742754202923606e-08,0.001221255864948,-0.0819596648216247,0.0,0.0,0.0,-0.020548939704895,60.0,-19.60066032409668,-0.0,-1.0169407005378164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.000114622147521,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001207022360176,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,8.915062790038064e-05,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,0.0001207027453347,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,0.0005725594237446,290.759521484375,294.1499938964844,264.190673828125,263.2704162597656,266.4148254394531,264.21026611328125,287.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212876463308,3.1742754202923606e-08,0.001221255864948,-0.0819596648216247,0.0,0.0,0.0,-0.020548939704895,60.0,-19.60066032409668,-0.0,-1.0169407005378164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.0001146461872849,292.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0001207275490742,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153564453125,0.0,0.0,8.916931983549148e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142883300781,0.0,0.0,0.0001207280583912,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0005726795061491,290.75506591796875,294.1499938964844,264.1799621582031,263.2582702636719,266.3906555175781,264.19732666015625,287.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772700026522216e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-19.606550216674805,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001146840222645,292.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,0.000120767399494,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,8.919875108404085e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0001207679015351,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0005728685646317,290.7505798339844,294.1499938964844,264.1708068847656,263.24755859375,266.3666381835937,264.1859741210937,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.18198445370399e-08,0.0012219147756695,-0.0821596905589103,0.0,0.0,0.0,-0.0205871555954217,60.0,-19.613481521606445,-0.0,-1.0180386311731129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001147949442383,292.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001208842077176,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,8.928502211347222e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0001208847024827,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.000573422643356,290.7415466308594,294.1499938964844,264.15679931640625,263.2301025390625,266.3190612792969,264.16754150390625,287.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195805930999995e-08,0.0012230961583554,-0.0825182870030403,0.0,0.0,0.0,-0.0206556729972362,60.0,-19.629867553710938,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001147949442383,292.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001208842077176,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,8.928502211347222e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0001208847024827,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.000573422643356,290.7415466308594,294.1499938964844,264.15679931640625,263.2301025390625,266.3190612792969,264.16754150390625,287.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195805930999995e-08,0.0012230961583554,-0.0825182870030403,0.0,0.0,0.0,-0.0206556729972362,60.0,-19.629867553710938,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0001149464369518,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0001210437476402,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,8.940284897107631e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848388671875,0.0,0.0,0.0001210442351293,291.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0005741794011555,290.732421875,294.1499938964844,264.1481628417969,263.21759033203125,266.272216796875,264.1549987792969,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-19.6494140625,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0001149464369518,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0001210437476402,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,8.940284897107631e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848388671875,0.0,0.0,0.0001210442351293,291.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0005741794011555,290.732421875,294.1499938964844,264.1481628417969,263.21759033203125,266.272216796875,264.1549987792969,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-19.6494140625,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,0.0001151341202785,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0001212413844768,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,8.954881923273206e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.000121241871966,291.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,0.0005751169519498,290.72320556640625,294.1499938964844,264.1444091796875,263.2095947265625,266.2262878417969,264.1480407714844,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.2380725656366855e-08,0.0012267092242836,-0.0836146846413612,0.0,0.0,0.0,-0.020865200087428,60.0,-19.671405792236328,-0.0,-1.0260445293397424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,0.0001151341202785,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0001212413844768,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,8.954881923273206e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.000121241871966,291.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,0.0005751169519498,290.72320556640625,294.1499938964844,264.1444091796875,263.2095947265625,266.2262878417969,264.1480407714844,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267415877431,3.2380725656366855e-08,0.0012267092242836,-0.0836146846413612,0.0,0.0,0.0,-0.020865200087428,60.0,-19.671405792236328,-0.0,-1.0260445293397424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001153498378698,292.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,0.0001214685544255,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,8.971660281531513e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,0.0001214690273627,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,0.0005761944921687,290.71392822265625,294.1499938964844,264.1450500488281,263.20562744140625,266.18115234375,264.1454162597656,287.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290398590266,3.2649545289586974e-08,0.0012290071463212,-0.0843118578195571,0.0,0.0,0.0,-0.0209984630346298,60.0,-19.69482612609864,-0.0,-1.0298928287966193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001153498378698,292.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,0.0001214685544255,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,8.971660281531513e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,0.0001214690273627,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,0.0005761944921687,290.71392822265625,294.1499938964844,264.1450500488281,263.20562744140625,266.18115234375,264.1454162597656,287.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290398590266,3.2649545289586974e-08,0.0012290071463212,-0.0843118578195571,0.0,0.0,0.0,-0.0209984630346298,60.0,-19.69482612609864,-0.0,-1.0298928287966193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0001154659403255,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,0.0001215908123413,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,8.980689744930714e-05,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001215912852785,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.000576774473302,290.709228515625,294.1499938964844,264.1468811035156,263.2050476074219,266.1589660644531,264.1459350585937,287.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230276771821,3.2794229554156125e-08,0.0012302439427003,-0.0846870318055152,0.0,0.0,0.0,-0.0210701879113912,60.0,-19.706933975219727,-0.0,-1.0319669030423029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001155868812929,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,0.0001217181779793,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,8.990096830530092e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,0.0001217186436406,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0005773786106146,290.7045288085937,294.1499938964844,264.1496276855469,263.2052917480469,266.1370544433594,264.1474609375,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231565256603,3.294494632655187e-08,0.0012315323110669,-0.0850778222084045,0.0,0.0,0.0,-0.0211449023336172,60.0,-19.71910858154297,-0.0,-1.0341297951299569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,0.0001158381201094,292.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0001219827463501,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,9.009637142298744e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,0.0001219832120114,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0005786336259916,290.695068359375,294.1499938964844,264.1575927734375,263.2081298828125,266.09393310546875,264.1529541015625,287.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-19.74334526062012,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,0.0001158381201094,292.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0001219827463501,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,9.009637142298744e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,0.0001219832120114,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0005786336259916,290.695068359375,294.1499938964844,264.1575927734375,263.2081298828125,266.09393310546875,264.1529541015625,287.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-19.74334526062012,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0001160971878562,292.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,0.0001222555583808,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,9.029787179315464e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,0.0001222560240421,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0005799277569167,290.6855163574219,294.1499938964844,264.16851806640625,263.2137145996094,266.0519104003906,264.1619567871094,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-19.766721725463867,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0001160971878562,292.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,0.0001222555583808,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,9.029787179315464e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,0.0001222560240421,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0005799277569167,290.6855163574219,294.1499938964844,264.16851806640625,263.2137145996094,266.0519104003906,264.1619567871094,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-19.766721725463867,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,0.0001163570705102,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,0.0001225292362505,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,9.050000517163426e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,0.0001225296873599,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.000581225962378,290.67584228515625,294.1499938964844,264.181884765625,263.2215881347656,266.0110168457031,264.1737365722656,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-19.78848457336425,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,0.0001163570705102,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,0.0001225292362505,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,9.050000517163426e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,0.0001225296873599,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.000581225962378,290.67584228515625,294.1499938964844,264.181884765625,263.2215881347656,266.0110168457031,264.1737365722656,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-19.78848457336425,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.0001166123474831,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0001227980537805,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,9.06985515030101e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,0.0001227985048899,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,0.0005825011176057,290.6661071777344,294.1499938964844,264.1972045898437,263.2313232421875,265.9711303710937,264.1876525878906,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-19.80821990966797,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.0001166123474831,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0001227980537805,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,9.06985515030101e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,0.0001227985048899,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,0.0005825011176057,290.6661071777344,294.1499938964844,264.1972045898437,263.2313232421875,265.9711303710937,264.1876525878906,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-19.80821990966797,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729431152344,0.0,0.0,0.0001167361624538,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0001229284534929,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,9.07948488020338e-05,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,0.0001229288900503,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0005831196322105,290.6612243652344,294.1499938964844,264.2054443359375,263.2367553710937,265.9516906738281,264.1954650878906,287.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377187319023506e-08,0.0012437758268788,-0.0887894928455352,0.0,0.0,0.0,-0.0218549091368913,60.0,-19.816877365112305,-0.0,-1.054795788490992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0001168572416645,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,0.0001230559573741,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901733398437,0.0,0.0,9.08890215214342e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,0.0001230563939316,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.0005837244680151,290.6562805175781,294.1499938964844,264.2139892578125,263.24249267578125,265.9325256347656,264.2035827636719,287.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-19.82488250732422,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0001170873802038,292.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0001232983049703,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.106801735470071e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,0.0001232987415278,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0005848740693181,290.6463623046875,294.1499938964844,264.23175048828125,263.2546081542969,265.89508056640625,264.220703125,287.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814885196965406e-08,0.0012475175317376,-0.089923083782196,0.0,0.0,0.0,-0.0220718886703252,60.0,-19.83843994140625,-0.0,-1.0611520906422812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0001170873802038,292.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0001232983049703,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.106801735470071e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,0.0001232987415278,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0005848740693181,290.6463623046875,294.1499938964844,264.23175048828125,263.2546081542969,265.89508056640625,264.220703125,287.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814885196965406e-08,0.0012475175317376,-0.089923083782196,0.0,0.0,0.0,-0.0220718886703252,60.0,-19.83843994140625,-0.0,-1.0611520906422812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001172998381662,292.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,0.000123522040667,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,9.123326162807643e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001235224626725,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,0.0005859353695996,290.6363525390625,294.1499938964844,264.25,263.2673034667969,265.8587951660156,264.2386779785156,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-19.848493576049805,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001172998381662,292.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,0.000123522040667,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,9.123326162807643e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001235224626725,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,0.0005859353695996,290.6363525390625,294.1499938964844,264.25,263.2673034667969,265.8587951660156,264.2386779785156,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-19.848493576049805,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,0.0001175007710116,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72906494140625,0.0,0.0,0.0001237336400663,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,9.138954192167148e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,0.0001237340620718,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,0.0005869391025044,290.62628173828125,294.1499938964844,264.26824951171875,263.28009033203125,265.8236389160156,264.25689697265625,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912568941712379,0.0,0.0,0.0,-0.0223272759467363,60.0,-19.855897903442383,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
