time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426720,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,0.0001175007710116,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72906494140625,0.0,0.0,0.0001237336400663,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,9.138954192167148e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,0.0001237340620718,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,0.0005869391025044,290.62628173828125,294.1499938964844,264.26824951171875,263.28009033203125,265.8236389160156,264.25689697265625,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005354938723e-08,0.001251921406947,-0.0912568941712379,0.0,0.0,0.0,-0.0223272759467363,60.0,-19.855897903442383,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001176918885903,292.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,0.0001239348930539,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,9.153818973572923e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001239353150594,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.0005878938245587,290.6161193847656,294.1499938964844,264.2860107421875,263.29254150390625,265.78961181640625,264.2749328613281,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568231027127695e-08,0.0012539575109258,-0.0918733924627304,0.0,0.0,0.0,-0.0224453471601009,60.0,-19.861591339111328,-0.0,-1.0721369392285852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001176918885903,292.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,0.0001239348930539,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,9.153818973572923e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001239353150594,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.0005878938245587,290.6161193847656,294.1499938964844,264.2860107421875,263.29254150390625,265.78961181640625,264.2749328613281,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568231027127695e-08,0.0012539575109258,-0.0918733924627304,0.0,0.0,0.0,-0.0224453471601009,60.0,-19.861591339111328,-0.0,-1.0721369392285852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0001177823505713,292.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0001240301644429,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.16085482458584e-05,290.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001240305718965,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0005883456906303,290.6109924316406,294.1499938964844,264.2945556640625,263.29852294921875,265.77301025390625,264.28369140625,287.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549568200483,3.568096573758339e-08,0.0012549211969599,-0.0921651571989059,0.0,0.0,0.0,-0.0225012321025133,60.0,-19.86379623413086,-0.0,-1.0737856115383693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.000117867377412,292.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71148681640625,0.0,0.0,0.0001241197023773,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,9.167467942461371e-05,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001241201098309,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,0.0005887703737244,290.6058654785156,294.1499938964844,264.30279541015625,263.3042297363281,265.7567138671875,264.2922668457031,287.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558627640828,3.5786921870339945e-08,0.001255827024579,-0.0924393609166145,0.0,0.0,0.0,-0.0225537586957216,60.0,-19.865497589111328,-0.0,-1.0753363710591657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001180193066829,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0001242797006852,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,9.179284825222568e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.000124280093587,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.000589529343415,290.5955505371094,294.1499938964844,264.318115234375,263.3147277832031,265.724853515625,264.30841064453125,287.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.597626019313793e-08,0.0012574455467984,-0.092929296195507,0.0,0.0,0.0,-0.0226476211100816,60.0,-19.8670597076416,-0.0,-1.078110187791026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001180193066829,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0001242797006852,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,9.179284825222568e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.000124280093587,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.000589529343415,290.5955505371094,294.1499938964844,264.318115234375,263.3147277832031,265.724853515625,264.30841064453125,287.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.597626019313793e-08,0.0012574455467984,-0.092929296195507,0.0,0.0,0.0,-0.0226476211100816,60.0,-19.8670597076416,-0.0,-1.078110187791026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0001181439438369,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693603515625,0.0,0.0,0.0001244109444087,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,9.188978583551945e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001244113518623,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0005901519907638,290.58514404296875,294.1499938964844,264.3314819335937,263.3236083984375,265.6939697265625,264.3229064941406,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588094687089,3.613158483517509e-08,0.0012587732635438,-0.0933311656117439,0.0,0.0,0.0,-0.0227246191352605,60.0,-19.865833282470703,-0.0,-1.08038832991042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0001181439438369,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693603515625,0.0,0.0,0.0001244109444087,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,9.188978583551945e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001244113518623,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0005901519907638,290.58514404296875,294.1499938964844,264.3314819335937,263.3236083984375,265.6939697265625,264.3229064941406,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588094687089,3.613158483517509e-08,0.0012587732635438,-0.0933311656117439,0.0,0.0,0.0,-0.0227246191352605,60.0,-19.865833282470703,-0.0,-1.08038832991042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0001182402411359,292.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0001245123567059,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,9.196468454319984e-05,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0001245127496076,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0005906330188736,290.5746765136719,294.1499938964844,264.3424072265625,263.3304138183594,265.6639404296875,264.3352966308594,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598354369401,3.6251584845103935e-08,0.0012597992317751,-0.0936416164040565,0.0,0.0,0.0,-0.0227841082960367,60.0,-19.86189651489257,-0.0,-1.0821500495694637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0001182402411359,292.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0001245123567059,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,9.196468454319984e-05,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0001245127496076,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0005906330188736,290.5746765136719,294.1499938964844,264.3424072265625,263.3304138183594,265.6639404296875,264.3352966308594,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598354369401,3.6251584845103935e-08,0.0012597992317751,-0.0936416164040565,0.0,0.0,0.0,-0.0227841082960367,60.0,-19.86189651489257,-0.0,-1.0821500495694637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0001183094136649,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,0.0001245852035935,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,9.201848297379912e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001245855819433,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88494873046875,0.0,0.0,0.0005909785395488,290.56414794921875,294.1499938964844,264.3503723144531,263.334716796875,265.6347961425781,264.344970703125,287.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605723459273,3.6337777231665314e-08,0.0012605360243469,-0.0938645750284195,0.0,0.0,0.0,-0.0228268355131149,60.0,-19.85551071166992,-0.0,-1.0834162367245881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0001183094136649,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,0.0001245852035935,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,9.201848297379912e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001245855819433,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88494873046875,0.0,0.0,0.0005909785395488,290.56414794921875,294.1499938964844,264.3503723144531,263.334716796875,265.6347961425781,264.344970703125,287.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605723459273,3.6337777231665314e-08,0.0012605360243469,-0.0938645750284195,0.0,0.0,0.0,-0.0228268355131149,60.0,-19.85551071166992,-0.0,-1.0834162367245881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001183351705549,292.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,0.0001246123283635,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,9.203852096106856e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001246127212652,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,0.000591107236687,290.558837890625,294.1499938964844,264.3531188964844,263.3357849121094,265.6204833984375,264.3486633300781,287.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608468532562,3.636987599975328e-08,0.0012608105316758,-0.0939476117491722,0.0,0.0,0.0,-0.0228427480906248,60.0,-19.8516902923584,-0.0,-1.0838880371011329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,0.0001183556450996,292.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662292480469,0.0,0.0,0.0001246338943019,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86749267578125,0.0,0.0,9.20544407563284e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001246342726517,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,0.0005912095075473,290.55352783203125,294.1499938964844,264.3549499511719,263.3360900878906,265.6063842773437,264.3515014648437,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261064899154,3.639538448396706e-08,0.0012610285775735,-0.0940135940909385,0.0,0.0,0.0,-0.0228553935885429,60.0,-19.847627639770508,-0.0,-1.0842629905027937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0001183832428068,292.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001246629544766,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,9.207590483129025e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,0.0001246633328264,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.000591347401496,290.5428771972656,294.1499938964844,264.3555908203125,263.3341064453125,265.5786437988281,264.3544006347656,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-19.8393783569336,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0001183832428068,292.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001246629544766,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,9.207590483129025e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,0.0001246633328264,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.000591347401496,290.5428771972656,294.1499938964844,264.3555908203125,263.3341064453125,265.5786437988281,264.3544006347656,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-19.8393783569336,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001183976783067,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,0.000124678161228,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,9.208713163388892e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001246785250259,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,0.0005914195207878,290.5321350097656,294.1499938964844,264.3518371582031,263.32830810546875,265.55145263671875,264.35321044921875,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490158438682,0.0,0.0,0.0,-0.0228813476860523,60.0,-19.83197975158692,-0.0,-1.085032792502716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001183976783067,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,0.000124678161228,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,9.208713163388892e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001246785250259,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,0.0005914195207878,290.5321350097656,294.1499938964844,264.3518371582031,263.32830810546875,265.55145263671875,264.35321044921875,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490158438682,0.0,0.0,0.0,-0.0228813476860523,60.0,-19.83197975158692,-0.0,-1.085032792502716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0001184036809718,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001246844913111,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.209179552271962e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.000124684855109,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,0.0005914495559409,290.5213623046875,294.1499938964844,264.3432006835937,263.3182983398437,265.5246887207031,264.34765625,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.645520862960439e-08,0.0012615401064977,-0.094168335199356,0.0,0.0,0.0,-0.0228850506246089,60.0,-19.82656478881836,-0.0,-1.0851426424096645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0001184036809718,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001246844913111,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.209179552271962e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.000124684855109,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,0.0005914495559409,290.5213623046875,294.1499938964844,264.3432006835937,263.3182983398437,265.5246887207031,264.34765625,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615765444934,3.645520862960439e-08,0.0012615401064977,-0.094168335199356,0.0,0.0,0.0,-0.0228850506246089,60.0,-19.82656478881836,-0.0,-1.0851426424096645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001184052598546,292.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0001246861647814,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,9.209302515955642e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,0.0001246865140274,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0005914574721828,290.5105285644531,294.1499938964844,264.3291931152344,263.3036193847656,265.49822998046875,264.3368225097656,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716617484141e-08,0.001261556870304,-0.0941734015941619,0.0,0.0,0.0,-0.0228860229253768,60.0,-19.82452392578125,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001184052598546,292.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0001246861647814,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,9.209302515955642e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,0.0001246865140274,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0005914574721828,290.5105285644531,294.1499938964844,264.3291931152344,263.3036193847656,265.49822998046875,264.3368225097656,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716617484141e-08,0.001261556870304,-0.0941734015941619,0.0,0.0,0.0,-0.0228860229253768,60.0,-19.82452392578125,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001184054053737,292.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001246863103006,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,9.209314157487825e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0001246866740984,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,0.0005914581706747,290.5050964355469,294.1499938964844,264.3200378417969,263.2944030761719,265.485107421875,264.3292236328125,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-19.82512283325196,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,0.0001184053107863,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0001246862229891,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,9.20930688153021e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.0,0.000124686572235,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,0.0005914577050134,290.4996643066406,294.1499938964844,264.309326171875,263.2838439941406,265.47198486328125,264.3202514648437,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-19.82686424255371,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.0001184052525786,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,0.0001246861647814,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,9.20930178835988e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001246864994755,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0005914574721828,290.4887084960937,294.1499938964844,264.2830810546875,263.2585144042969,265.4457702636719,264.2978210449219,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-19.834095001220703,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.0001184052525786,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,0.0001246861647814,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,9.20930178835988e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001246864994755,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0005914574721828,290.4887084960937,294.1499938964844,264.2830810546875,263.2585144042969,265.4457702636719,264.2978210449219,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-19.834095001220703,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,0.0001184054053737,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0001246863248525,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803955078125,0.0,0.0,9.209314157487825e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0001246866595465,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0005914582288824,290.47772216796875,294.1499938964844,264.25,263.22723388671875,265.4194641113281,264.2688293457031,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-19.846986770629883,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,0.0001184054053737,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0001246863248525,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803955078125,0.0,0.0,9.209314157487825e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0001246866595465,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0005914582288824,290.47772216796875,294.1499938964844,264.25,263.22723388671875,265.4194641113281,264.2688293457031,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-19.846986770629883,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0001184047287097,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,0.0001246856118086,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679138183594,0.0,0.0,9.20926104299724e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672424316406,0.0,0.0,0.0001246859465027,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.000591454852838,290.4666748046875,294.1499938964844,264.2133483886719,263.19305419921875,265.3929443359375,264.23468017578125,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-19.86433982849121,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0001184047287097,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,0.0001246856118086,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679138183594,0.0,0.0,9.20926104299724e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672424316406,0.0,0.0,0.0001246859465027,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.000591454852838,290.4666748046875,294.1499938964844,264.2133483886719,263.19305419921875,265.3929443359375,264.23468017578125,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-19.86433982849121,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,0.0001184015054604,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,0.0001246822212124,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,9.209010750055312e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,0.0001246825559064,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597351074219,0.0,0.0,0.0005914387875236,290.45556640625,294.1499938964844,264.1766662597656,263.1593017578125,265.3661804199219,264.19854736328125,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.6452423302080206e-08,0.0012615162413567,-0.0941611379384994,0.0,0.0,0.0,-0.0228836704045534,60.0,-19.88296127319336,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,0.0001184015054604,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,0.0001246822212124,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,9.209010750055312e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,0.0001246825559064,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597351074219,0.0,0.0,0.0005914387875236,290.45556640625,294.1499938964844,264.1766662597656,263.1593017578125,265.3661804199219,264.19854736328125,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615527957677,3.6452423302080206e-08,0.0012615162413567,-0.0941611379384994,0.0,0.0,0.0,-0.0228836704045534,60.0,-19.88296127319336,-0.0,-1.0851017151480849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001183987551485,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,0.0001246793253812,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,9.208796109305696e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484741210937,0.0,0.0,0.0001246796600753,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,0.0005914250505156,290.4499816894531,294.1499938964844,264.1583251953125,263.142578125,265.35272216796875,264.1802978515625,287.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448987827952806e-08,0.0012614869046956,-0.0941522419452667,0.0,0.0,0.0,-0.0228819660842418,60.0,-19.892210006713867,-0.0,-1.0850511245052985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710021972656,0.0,0.0,0.0001183942295028,292.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.000124674566905,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,9.208443952957168e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.0001246748870471,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,0.0005914024659432,290.44439697265625,294.1499938964844,264.1400146484375,263.1259765625,265.3392028808594,264.1620178222656,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614750303328,3.644333901320351e-08,0.001261438592337,-0.0941376388072967,0.0,0.0,0.0,-0.0228791665285825,60.0,-19.90126037597656,-0.0,-1.0849681331137617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,0.0001183804561151,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,0.0001246600586455,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,9.20737293199636e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,0.0001246603787876,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,0.000591333664488,290.4331970214844,294.1499938964844,264.10333251953125,263.0930480957031,265.3119812011719,264.1253967285156,287.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613282306119,3.642616519528019e-08,0.0012612917926162,-0.0940932109951973,0.0,0.0,0.0,-0.0228706523776054,60.0,-19.918758392333984,-0.0,-1.084715535171199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,0.0001183804561151,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,0.0001246600586455,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,9.20737293199636e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,0.0001246603787876,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,0.000591333664488,290.4331970214844,294.1499938964844,264.10333251953125,263.0930480957031,265.3119812011719,264.1253967285156,287.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613282306119,3.642616519528019e-08,0.0012612917926162,-0.0940932109951973,0.0,0.0,0.0,-0.0228706523776054,60.0,-19.918758392333984,-0.0,-1.084715535171199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001183566782856,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001246350293513,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,9.205523383570836e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,0.0001246353494934,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.721923828125,0.0,0.0,0.0005912149208597,290.42193603515625,294.1499938964844,264.0666809082031,263.0604553222656,265.2845458984375,264.0887756347656,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610747944563,3.639651424691692e-08,0.0012610384728759,-0.0940165221691131,0.0,0.0,0.0,-0.022855956107378,60.0,-19.93478775024414,-0.0,-1.0842796172028105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001183566782856,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001246350293513,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,9.205523383570836e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,0.0001246353494934,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.721923828125,0.0,0.0,0.0005912149208597,290.42193603515625,294.1499938964844,264.0666809082031,263.0604553222656,265.2845458984375,264.0887756347656,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610747944563,3.639651424691692e-08,0.0012610384728759,-0.0940165221691131,0.0,0.0,0.0,-0.022855956107378,60.0,-19.93478775024414,-0.0,-1.0842796172028105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
