time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429060,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,0.0001183216518256,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0001245981402462,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.202799265040083e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,0.0001245984603883,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.000591039948631,290.4106140136719,294.1499938964844,264.0299987792969,263.0282287597656,265.2569274902344,264.0521240234375,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607015669345,3.6352851395804464e-08,0.0012606652453541,-0.0939035713672638,0.0,0.0,0.0,-0.0228343084454536,60.0,-19.94913482666016,-0.0,-1.0836377839495981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,0.0001183216518256,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0001245981402462,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.202799265040083e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,0.0001245984603883,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.000591039948631,290.4106140136719,294.1499938964844,264.0299987792969,263.0282287597656,265.2569274902344,264.0521240234375,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607015669345,3.6352851395804464e-08,0.0012606652453541,-0.0939035713672638,0.0,0.0,0.0,-0.0228343084454536,60.0,-19.94913482666016,-0.0,-1.0836377839495981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,0.0001182719352073,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0001245457970071,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.198932093568146e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920471191406,0.0,0.0,0.0001245461025973,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005907916347496,290.3992614746094,294.1499938964844,263.99334716796875,262.996337890625,265.2291259765625,264.0155029296875,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601718772202,3.6290881411105154e-08,0.0012601355556398,-0.0937432721257209,0.0,0.0,0.0,-0.0228035897016525,60.0,-19.961254119873047,-0.0,-1.0827272234337217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,0.0001182719352073,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0001245457970071,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.198932093568146e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920471191406,0.0,0.0,0.0001245461025973,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005907916347496,290.3992614746094,294.1499938964844,263.99334716796875,262.996337890625,265.2291259765625,264.0155029296875,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601718772202,3.6290881411105154e-08,0.0012601355556398,-0.0937432721257209,0.0,0.0,0.0,-0.0228035897016525,60.0,-19.961254119873047,-0.0,-1.0827272234337217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,0.0001182409687316,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,0.0001245131861651,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.196523751597852e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,0.0001245134917553,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,0.0005906369769945,290.3935852050781,294.1499938964844,263.9750061035156,262.98046875,265.21514892578125,263.9971923828125,287.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598418397828,3.62522776242713e-08,0.0012598056346178,-0.0936434045433998,0.0,0.0,0.0,-0.0227844528853893,60.0,-19.96636390686035,-0.0,-1.082160210330585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,0.0001182057676487,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,0.000124476122437,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,9.193785808747634e-05,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0001244764280272,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0005904611316509,290.38787841796875,294.1499938964844,263.9566650390625,262.9646911621094,265.2011413574219,263.9788818359375,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594668660312,3.6208405163051793e-08,0.0012594306608662,-0.0935299098491668,0.0,0.0,0.0,-0.0227627046406269,60.0,-19.970779418945312,-0.0,-1.0815159612320713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840881347656,0.0,0.0,0.0001181230109068,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001243889855686,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,9.187349496642128e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,0.0001243892766069,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0005900477990508,290.37646484375,294.1499938964844,263.9200134277344,262.933349609375,265.1729736328125,263.9422607421875,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.610525922681519e-08,0.0012585489312186,-0.0932630524039268,0.0,0.0,0.0,-0.0227115713059902,60.0,-19.97763633728028,-0.0,-1.0800020078249872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840881347656,0.0,0.0,0.0001181230109068,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001243889855686,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,9.187349496642128e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,0.0001243892766069,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0005900477990508,290.37646484375,294.1499938964844,263.9200134277344,262.933349609375,265.1729736328125,263.9422607421875,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.610525922681519e-08,0.0012585489312186,-0.0932630524039268,0.0,0.0,0.0,-0.0227115713059902,60.0,-19.97763633728028,-0.0,-1.0800020078249872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0001180203762487,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001242809084942,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.179366315947846e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,0.0001242811995325,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0005895351059734,290.364990234375,294.1499938964844,263.8833312988281,262.9022216796875,265.1446533203125,263.9056701660156,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574914144352,3.597732955995525e-08,0.0012574554421007,-0.0929320529103279,0.0,0.0,0.0,-0.0226481538265943,60.0,-19.981279373168945,-0.0,-1.0781257486769392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0001180203762487,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001242809084942,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.179366315947846e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,0.0001242811995325,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0005895351059734,290.364990234375,294.1499938964844,263.8833312988281,262.9022216796875,265.1446533203125,263.9056701660156,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574914144352,3.597732955995525e-08,0.0012574554421007,-0.0929320529103279,0.0,0.0,0.0,-0.0226481538265943,60.0,-19.981279373168945,-0.0,-1.0781257486769392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,0.0001179016690002,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001241559075424,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,9.170133853331208e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001241561985807,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,0.0005889421445317,290.3534851074219,294.1499938964844,263.8466796875,262.8713073730469,265.1161804199219,263.8690795898437,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562265619635,3.5829376798801604e-08,0.0012561907060444,-0.0925492197275161,0.0,0.0,0.0,-0.022574808448553,60.0,-19.98207092285156,-0.0,-1.0759579538444089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,0.0001179016690002,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001241559075424,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,9.170133853331208e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001241561985807,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,0.0005889421445317,290.3534851074219,294.1499938964844,263.8466796875,262.8713073730469,265.1161804199219,263.8690795898437,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562265619635,3.5829376798801604e-08,0.0012561907060444,-0.0925492197275161,0.0,0.0,0.0,-0.022574808448553,60.0,-19.98207092285156,-0.0,-1.0759579538444089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,0.0001177662488771,292.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001240133133251,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,9.159601177088916e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.629150390625,0.0,0.0,0.0001240135898115,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,0.0005882657715119,290.34197998046875,294.1499938964844,263.8099975585937,262.840576171875,265.0875549316406,263.83251953125,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547837104648,3.566059447734915e-08,0.001254747970961,-0.0921124368906021,0.0,0.0,0.0,-0.0224911384284496,60.0,-19.979860305786133,-0.0,-1.0734876099149917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,0.0001177662488771,292.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0001240133133251,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,9.159601177088916e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.629150390625,0.0,0.0,0.0001240135898115,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,0.0005882657715119,290.34197998046875,294.1499938964844,263.8099975585937,262.840576171875,265.0875549316406,263.83251953125,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547837104648,3.566059447734915e-08,0.001254747970961,-0.0921124368906021,0.0,0.0,0.0,-0.0224911384284496,60.0,-19.979860305786133,-0.0,-1.0734876099149917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,0.0001176940422737,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.0001239372650161,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,9.153984865406528e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0001239375560544,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,0.0005879050586372,290.3362121582031,294.1499938964844,263.7916564941406,262.8252868652344,265.0731811523437,263.8142395019531,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570597134437776e-08,0.0012539786985144,-0.091879516839981,0.0,0.0,0.0,-0.0224465243518352,60.0,-19.9779052734375,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,0.0001176189325633,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,0.0001238581753568,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,9.1481429990381e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0001238584518432,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,0.0005875299102626,290.3304138183594,294.1499938964844,263.7733459472656,262.8100280761719,265.05877685546875,263.79595947265625,287.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532139662653,3.547698668171506e-08,0.0012531784595921,-0.0916372239589691,0.0,0.0,0.0,-0.0224001184105873,60.0,-19.975330352783203,-0.0,-1.0708034636763841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0001174625795101,292.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,0.0001236935349879,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,9.135981963481754e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,0.0001236938114743,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0005867488798685,290.31884765625,294.1499938964844,263.7366638183594,262.77960205078125,265.0298767089844,263.7594299316406,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282116783719175e-08,0.0012515126727521,-0.0911327973008155,0.0,0.0,0.0,-0.0223035160452127,60.0,-19.968889236450195,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0001174625795101,292.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45977783203125,0.0,0.0,0.0001236935349879,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,9.135981963481754e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,0.0001236938114743,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0005867488798685,290.31884765625,294.1499938964844,263.7366638183594,262.77960205078125,265.0298767089844,263.7594299316406,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282116783719175e-08,0.0012515126727521,-0.0911327973008155,0.0,0.0,0.0,-0.0223035160452127,60.0,-19.968889236450195,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,0.0001173003547592,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,0.0001235227100551,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919494628906,0.0,0.0,9.123363997787236e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0001235229719895,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,0.0005859385128132,290.3072204589844,294.1499938964844,263.70001220703125,262.7492980957031,265.0008544921875,263.7228698730469,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.507992474283128e-08,0.0012497843708842,-0.0906093493103981,0.0,0.0,0.0,-0.0222032833844423,60.0,-19.96104049682617,-0.0,-1.0650102666431849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,0.0001173003547592,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,0.0001235227100551,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919494628906,0.0,0.0,9.123363997787236e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0001235229719895,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,0.0005859385128132,290.3072204589844,294.1499938964844,263.70001220703125,262.7492980957031,265.0008544921875,263.7228698730469,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.507992474283128e-08,0.0012497843708842,-0.0906093493103981,0.0,0.0,0.0,-0.0222032833844423,60.0,-19.96104049682617,-0.0,-1.0650102666431849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,0.000117132847663,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001233463117387,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,9.11033566808328e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0001233465736731,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0005851018358953,290.29559326171875,294.1499938964844,263.663330078125,262.7191162109375,264.9716796875,263.68634033203125,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4871153076210255e-08,0.0012479997240006,-0.09006879478693,0.0,0.0,0.0,-0.0220997892320156,60.0,-19.95223045349121,-0.0,-1.0619706358738769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,0.000117132847663,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001233463117387,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,9.11033566808328e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0001233465736731,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0005851018358953,290.29559326171875,294.1499938964844,263.663330078125,262.7191162109375,264.9716796875,263.68634033203125,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4871153076210255e-08,0.0012479997240006,-0.09006879478693,0.0,0.0,0.0,-0.0220997892320156,60.0,-19.95223045349121,-0.0,-1.0619706358738769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,0.0001169528331956,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.0001231567584909,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,9.096334542846309e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0001231570204254,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,0.0005842026439495,290.283935546875,294.1499938964844,263.6266784667969,262.68896484375,264.9424133300781,263.6498107910156,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.021988570690155,60.0,-19.94171142578125,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,0.0001169528331956,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.0001231567584909,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,9.096334542846309e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.0001231570204254,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,0.0005842026439495,290.283935546875,294.1499938964844,263.6266784667969,262.68896484375,264.9424133300781,263.6498107910156,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.021988570690155,60.0,-19.94171142578125,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66265869140625,0.0,0.0,0.0001168589151347,292.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234313964844,0.0,0.0,0.000123057863675,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,9.089030208997428e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,0.0001230581110576,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0005837334902025,290.2781066894531,294.1499938964844,263.6083374023437,262.6739196777344,264.927734375,263.6315612792969,287.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.452974794981856e-08,0.0012450813082978,-0.0891846492886543,0.0,0.0,0.0,-0.0219305455684661,60.0,-19.93571662902832,-0.0,-1.0570091291128848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,0.0001167623413493,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001229561603395,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,9.081518510356544e-05,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,0.000122956422274,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,0.0005832511233165,290.2722473144531,294.1499938964844,263.5899963378906,262.65887451171875,264.9130249023437,263.6133117675781,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440868886187,3.440938911580815e-08,0.0012440524296835,-0.0888729020953178,0.0,0.0,0.0,-0.0218708794564008,60.0,-19.92923355102539,-0.0,-1.0552627571769337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414794921875,0.0,0.0,0.0001165633584605,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,0.0001227466273121,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,9.066042548511176e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0001227468892466,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,0.0005822571692988,290.26055908203125,294.1499938964844,263.5533447265625,262.6287841796875,264.8835144042969,263.5768127441406,287.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.416139549017316e-08,0.001241932506673,-0.0882304906845092,0.0,0.0,0.0,-0.0217479411512613,60.0,-19.91516494750977,-0.0,-1.0516690451822797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414794921875,0.0,0.0,0.0001165633584605,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4077453613281,0.0,0.0,0.0001227466273121,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,9.066042548511176e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0001227468892466,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,0.0005822571692988,290.26055908203125,294.1499938964844,263.5533447265625,262.6287841796875,264.8835144042969,263.5768127441406,287.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.416139549017316e-08,0.001241932506673,-0.0882304906845092,0.0,0.0,0.0,-0.0217479411512613,60.0,-19.91516494750977,-0.0,-1.0516690451822797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001163582637673,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,0.0001225306623382,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.050090739037842e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001225309097208,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0005812327144667,290.24884033203125,294.1499938964844,263.51666259765625,262.5987243652344,264.8539123535156,263.5403137207031,286.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397813843563,3.3905784846410825e-08,0.0012397475074976,-0.0875682383775711,0.0,0.0,0.0,-0.0216212272644042,60.0,-19.89974403381348,-0.0,-1.0479713097311105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001163582637673,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,0.0001225306623382,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.050090739037842e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001225309097208,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0005812327144667,290.24884033203125,294.1499938964844,263.51666259765625,262.5987243652344,264.8539123535156,263.5403137207031,286.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397813843563,3.3905784846410825e-08,0.0012397475074976,-0.0875682383775711,0.0,0.0,0.0,-0.0216212272644042,60.0,-19.89974403381348,-0.0,-1.0479713097311105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0001161498876172,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,0.0001223112340085,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.033882815856488e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,0.0001223114668391,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198059082031,0.0,0.0,0.0005801918450742,290.23712158203125,294.1499938964844,263.4800109863281,262.5686340332031,264.82421875,263.5038452148437,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-19.88343048095703,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0001161498876172,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,0.0001223112340085,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.033882815856488e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,0.0001223114668391,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198059082031,0.0,0.0,0.0005801918450742,290.23712158203125,294.1499938964844,263.4800109863281,262.5686340332031,264.82421875,263.5038452148437,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-19.88343048095703,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,0.0001159411040134,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,0.0001220913691213,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,9.017644333653152e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.0001220916165038,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,0.0005791489384137,290.2253723144531,294.1499938964844,263.4433288574219,262.5384826660156,264.7944030761719,263.46734619140625,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587717394148e-08,0.0012353030033409,-0.0862208679318428,0.0,0.0,0.0,-0.0213634930551052,60.0,-19.8667049407959,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,0.0001159411040134,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,0.0001220913691213,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,9.017644333653152e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.0001220916165038,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,0.0005791489384137,290.2253723144531,294.1499938964844,263.4433288574219,262.5384826660156,264.7944030761719,263.46734619140625,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587717394148e-08,0.0012353030033409,-0.0862208679318428,0.0,0.0,0.0,-0.0213634930551052,60.0,-19.8667049407959,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59234619140625,0.0,0.0,0.0001158372178906,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,0.0001219819823745,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,9.0095643827226e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,0.0001219822224811,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,0.0005786300171166,290.219482421875,294.1499938964844,263.42498779296875,262.5233764648437,264.77947998046875,263.4490966796875,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-19.858327865600582,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,0.0001157346850959,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0001218740071635,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49151611328125,0.0,0.0,9.001589205581695e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,0.0001218742399942,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0005781178479082,290.213623046875,294.1499938964844,263.4066772460937,262.5082702636719,264.7644958496094,263.4308776855469,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.3128618071032185e-08,0.0012331039179116,-0.0855540037155151,0.0,0.0,0.0,-0.0212359614670276,60.0,-19.850059509277344,-0.0,-1.0367686087420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714111328125,0.0,0.0,0.0001155349600594,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,0.0001216636956087,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,8.986055763671175e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0001216639284393,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0005771201686002,290.20184326171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7344970703125,263.3943786621094,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879711397981743e-08,0.0012309760786592,-0.0849086791276931,0.0,0.0,0.0,-0.0211125705391168,60.0,-19.83411407470703,-0.0,-1.033193299804225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714111328125,0.0,0.0,0.0001155349600594,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35498046875,0.0,0.0,0.0001216636956087,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,8.986055763671175e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0001216639284393,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0005771201686002,290.20184326171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7344970703125,263.3943786621094,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879711397981743e-08,0.0012309760786592,-0.0849086791276931,0.0,0.0,0.0,-0.0211125705391168,60.0,-19.83411407470703,-0.0,-1.033193299804225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000115343973448,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001214625735883,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,8.971200441010296e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.000121462799143,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695129394531,0.0,0.0,0.0005761661450378,290.1900329589844,294.1499938964844,263.3333435058594,262.4475402832031,264.70440673828125,263.35791015625,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289738515391,3.26416795815021e-08,0.001228941255249,-0.0842914581298828,0.0,0.0,0.0,-0.020994571968913,60.0,-19.81938743591309,-0.0,-1.029780065664454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
