time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431400,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000115343973448,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001214625735883,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,8.971200441010296e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.000121462799143,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695129394531,0.0,0.0,0.0005761661450378,290.1900329589844,294.1499938964844,263.3333435058594,262.4475402832031,264.70440673828125,263.35791015625,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289738515391,3.26416795815021e-08,0.001228941255249,-0.0842914581298828,0.0,0.0,0.0,-0.020994571968913,60.0,-19.81938743591309,-0.0,-1.029780065664454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.0001151671749539,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001212764036608,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,8.957449608715251e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001212766219396,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,0.0005752830184064,290.17822265625,294.1499938964844,263.2966613769531,262.4169921875,264.6742248535156,263.3214111328125,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270900188013,3.2421343831856575e-08,0.0012270575389266,-0.0837200284004211,0.0,0.0,0.0,-0.0208853427320718,60.0,-19.806604385375977,-0.0,-1.0266255401347737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.0001151671749539,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001212764036608,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,8.957449608715251e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001212766219396,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,0.0005752830184064,290.17822265625,294.1499938964844,263.2966613769531,262.4169921875,264.6742248535156,263.3214111328125,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270900188013,3.2421343831856575e-08,0.0012270575389266,-0.0837200284004211,0.0,0.0,0.0,-0.0208853427320718,60.0,-19.806604385375977,-0.0,-1.0266255401347737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,0.0001150060343206,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,0.0001211067210533,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,8.94491677172482e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,0.000121106939332,291.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0005744781228713,290.1663818359375,294.1499938964844,263.260009765625,262.38629150390625,264.6439208984375,263.284912109375,286.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.22205231384487e-08,0.0012253407621756,-0.0831991508603096,0.0,0.0,0.0,-0.0207857899367809,60.0,-19.79625129699707,-0.0,-1.0237546632652085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,0.0001150060343206,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,0.0001211067210533,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,8.94491677172482e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,0.000121106939332,291.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0005744781228713,290.1663818359375,294.1499938964844,263.260009765625,262.38629150390625,264.6439208984375,263.284912109375,286.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.22205231384487e-08,0.0012253407621756,-0.0831991508603096,0.0,0.0,0.0,-0.0207857899367809,60.0,-19.79625129699707,-0.0,-1.0237546632652085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,0.0001149328236351,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,0.0001210296250064,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,8.939221879700199e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,0.0001210298360092,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381408691406,0.0,0.0,0.0005741124041378,290.16046142578125,294.1499938964844,263.2416687011719,262.3708801269531,264.6287536621094,263.26666259765625,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245927937328,3.2129275240322386e-08,0.001224560663104,-0.0829624608159065,0.0,0.0,0.0,-0.0207405555993318,60.0,-19.792116165161133,-0.0,-1.0224515278878245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,0.0001148661249317,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,0.0001209593829116,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,8.934034121921286e-05,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,0.0001209596011904,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,0.0005737792234867,290.154541015625,294.1499938964844,263.22332763671875,262.3554077148437,264.613525390625,263.2484130859375,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238821946084,3.204614884566581e-08,0.0012238500639796,-0.0827468186616897,0.0,0.0,0.0,-0.0206993464380502,60.0,-19.78907012939453,-0.0,-1.0212651346819257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,0.0001147484508692,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.0001208354806294,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,8.924882422434166e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0001208356916322,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,0.0005731915007345,290.1426696777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5830383300781,263.2118530273437,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899503483145963e-08,0.0012225963873788,-0.082366369664669,0.0,0.0,0.0,-0.0206266492605209,60.0,-19.785457611083984,-0.0,-1.019173794247763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,0.0001147484508692,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.0001208354806294,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,8.924882422434166e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0001208356916322,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,0.0005731915007345,290.1426696777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5830383300781,263.2118530273437,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899503483145963e-08,0.0012225963873788,-0.082366369664669,0.0,0.0,0.0,-0.0206266492605209,60.0,-19.785457611083984,-0.0,-1.019173794247763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883117675781,0.0,0.0,0.0001146584108937,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,0.0001207406603498,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,8.917879313230515e-05,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001207408713526,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0005727417301386,290.1307678222656,294.1499938964844,263.1499938964844,262.29302978515625,264.55242919921875,263.17529296875,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216687900945,3.178728391617369e-08,0.0012216370087116,-0.0820752158761024,0.0,0.0,0.0,-0.0205710176378488,60.0,-19.786109924316406,-0.0,-1.017574859929482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883117675781,0.0,0.0,0.0001146584108937,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,0.0001207406603498,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,8.917879313230515e-05,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001207408713526,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0005727417301386,290.1307678222656,294.1499938964844,263.1499938964844,262.29302978515625,264.55242919921875,263.17529296875,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216687900945,3.178728391617369e-08,0.0012216370087116,-0.0820752158761024,0.0,0.0,0.0,-0.0205710176378488,60.0,-19.786109924316406,-0.0,-1.017574859929482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001145969363278,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799987792969,0.0,0.0,0.0001206759261549,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,8.913097553886473e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001206761298817,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0005724346265196,290.1188659667969,294.1499938964844,263.11334228515625,262.2615966796875,264.521728515625,263.1387023925781,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210136046633,3.171066609297668e-08,0.0012209818232804,-0.0818764045834541,0.0,0.0,0.0,-0.0205330345779657,60.0,-19.79141426086425,-0.0,-1.0164838215587225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001145969363278,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799987792969,0.0,0.0,0.0001206759261549,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,8.913097553886473e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001206761298817,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0005724346265196,290.1188659667969,294.1499938964844,263.11334228515625,262.2615966796875,264.521728515625,263.1387023925781,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210136046633,3.171066609297668e-08,0.0012209818232804,-0.0818764045834541,0.0,0.0,0.0,-0.0205330345779657,60.0,-19.79141426086425,-0.0,-1.0164838215587225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,0.0001145644710049,292.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,0.000120641750982,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,8.910572796594352e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0001206419474328,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.000572272518184,290.1069030761719,294.1499938964844,263.07666015625,262.2301330566406,264.49090576171875,263.10211181640625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206676183268,3.16702077896025e-08,0.0012206359533593,-0.0817714259028434,0.0,0.0,0.0,-0.0205129776149988,60.0,-19.80151557922364,-0.0,-1.0159079977256624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,0.0001145644710049,292.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,0.000120641750982,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,8.910572796594352e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0001206419474328,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.000572272518184,290.1069030761719,294.1499938964844,263.07666015625,262.2301330566406,264.49090576171875,263.10211181640625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206676183268,3.16702077896025e-08,0.0012206359533593,-0.0817714259028434,0.0,0.0,0.0,-0.0205129776149988,60.0,-19.80151557922364,-0.0,-1.0159079977256624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,0.0001145583810284,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,0.0001206353335874,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,8.910099131753668e-05,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0001206355300382,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,0.0005722420755773,290.1009216308594,294.1499938964844,263.0583190917969,262.21441650390625,264.4754638671875,263.08380126953125,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206025421619,3.1662612087757225e-08,0.0012205708771944,-0.081751711666584,0.0,0.0,0.0,-0.020509211346507,60.0,-19.80848503112793,-0.0,-1.0157999241755533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,0.0001145587812061,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25830078125,0.0,0.0,0.0001206357555929,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,8.910129690775648e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,0.0001206359520438,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691101074219,0.0,0.0,0.0005722440546378,290.0949401855469,294.1499938964844,263.0400085449219,262.1986999511719,264.4599609375,263.0654602050781,286.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.1663105914958585e-08,0.0012205750681459,-0.0817530006170272,0.0,0.0,0.0,-0.0205094572156667,60.0,-19.816619873046875,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001145783462561,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0001206563611049,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,8.911651821108535e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0001206565575557,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0005723418435081,290.0829162597656,294.1499938964844,263.0033264160156,262.1672058105469,264.42889404296875,263.02880859375,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208151165395,3.1687484636222514e-08,0.001220783451572,-0.0818162560462951,0.0,0.0,0.0,-0.0205215420573949,60.0,-19.83622360229492,-0.0,-1.0161538455122354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001145783462561,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0001206563611049,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,8.911651821108535e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0001206565575557,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0005723418435081,290.0829162597656,294.1499938964844,263.0033264160156,262.1672058105469,264.42889404296875,263.02880859375,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208151165395,3.1687484636222514e-08,0.001220783451572,-0.0818162560462951,0.0,0.0,0.0,-0.0205215420573949,60.0,-19.83622360229492,-0.0,-1.0161538455122354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.0001146211434388,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,0.0001207014283863,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,8.914980571717024e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0001207016248372,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,0.0005725556402467,290.0708923339844,294.1499938964844,262.9666748046875,262.1357116699219,264.3976745605469,262.9920959472656,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-19.86000061035156,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,0.0001146211434388,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,0.0001207014283863,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,8.914980571717024e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0001207016248372,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,0.0005725556402467,290.0708923339844,294.1499938964844,262.9666748046875,262.1357116699219,264.3976745605469,262.9920959472656,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-19.86000061035156,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0001146851063822,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.0001207687892019,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,8.919955143937841e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001207689783768,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0005728751420974,290.0588073730469,294.1499938964844,262.92999267578125,262.10418701171875,264.3663635253906,262.95538330078125,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182052310535255e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-19.88763427734375,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0001146851063822,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.0001207687892019,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,8.919955143937841e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001207689783768,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0005728751420974,290.0588073730469,294.1499938964844,262.92999267578125,262.10418701171875,264.3663635253906,262.95538330078125,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182052310535255e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-19.88763427734375,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001147688890341,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,0.000120857017464,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,8.926471491577104e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0001208572066389,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0005732936551794,290.04669189453125,294.1499938964844,262.8933410644531,262.0726623535156,264.3348999023437,262.91864013671875,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.192492670223146e-08,0.0012228130362927,-0.0824323296546936,0.0,0.0,0.0,-0.0206392481923103,60.0,-19.91893196105957,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001147688890341,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,0.000120857017464,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,8.926471491577104e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0001208572066389,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0005732936551794,290.04669189453125,294.1499938964844,262.8933410644531,262.0726623535156,264.3348999023437,262.91864013671875,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.192492670223146e-08,0.0012228130362927,-0.0824323296546936,0.0,0.0,0.0,-0.0206392481923103,60.0,-19.91893196105957,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,0.0001148175433627,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.0001209082547575,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.309814453125,0.0,0.0,8.93025571713224e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094177246094,0.0,0.0,0.0001209084366564,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,0.0005735367303714,290.0406188964844,294.1499938964844,262.875,262.056884765625,264.3191223144531,262.9002685546875,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-19.93584251403809,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3781433105469,0.0,0.0,0.0001148703013313,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,0.0001209638139698,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,8.93435935722664e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,0.0001209639958688,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0005738002364523,290.0345153808594,294.1499938964844,262.8566589355469,262.0411071777344,264.30328369140625,262.88189697265625,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-19.953493118286133,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,0.0001149887757492,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.000121088574815,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,8.943573629949242e-05,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.000121088756714,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0005743920919485,290.0223388671875,294.1499938964844,262.82000732421875,262.0095520019531,264.27154541015625,262.8451232910156,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831431970000267,0.0,0.0,0.0,-0.0207750909030437,60.0,-19.991191864013672,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,0.0001149887757492,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.000121088574815,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,8.943573629949242e-05,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.000121088756714,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0005743920919485,290.0223388671875,294.1499938964844,262.82000732421875,262.0095520019531,264.27154541015625,262.8451232910156,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831431970000267,0.0,0.0,0.0,-0.0207750909030437,60.0,-19.991191864013672,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,0.0001151207834482,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001212275819852,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,8.953840733738616e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0001212277638842,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0005750514683313,290.01007080078125,294.1499938964844,262.7833251953125,261.9779357910156,264.2396545410156,262.8083190917969,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-20.031455993652344,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,0.0001151207834482,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001212275819852,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,8.953840733738616e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0001212277638842,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0005750514683313,290.01007080078125,294.1499938964844,262.7833251953125,261.9779357910156,264.2396545410156,262.8083190917969,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-20.031455993652344,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001152660115621,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.0001213805226143,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,8.965136657934636e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0001213806972373,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0005757769104093,289.997802734375,294.1499938964844,262.7466735839844,261.94635009765625,264.2076416015625,262.77154541015625,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.2544438255399655e-08,0.001228108885698,-0.0840392857789993,0.0,0.0,0.0,-0.0209463611245155,60.0,-20.074121475219727,-0.0,-1.0283873308480906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001152660115621,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.0001213805226143,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,8.965136657934636e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0001213806972373,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0005757769104093,289.997802734375,294.1499938964844,262.7466735839844,261.94635009765625,264.2076416015625,262.77154541015625,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.2544438255399655e-08,0.001228108885698,-0.0840392857789993,0.0,0.0,0.0,-0.0209463611245155,60.0,-20.074121475219727,-0.0,-1.0283873308480906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,0.0001154222918557,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0001215450902236,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,8.977291145129129e-05,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001215452648466,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0005765575915575,289.9854736328125,294.1499938964844,262.7099914550781,261.91473388671875,264.17547607421875,262.7347106933594,286.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298064539209,3.2739194466557826e-08,0.0012297737412154,-0.0845443233847618,0.0,0.0,0.0,-0.0210429057478904,60.0,-20.119037628173828,-0.0,-1.0311777032256941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,0.0001154222918557,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0001215450902236,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,8.977291145129129e-05,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,0.0001215452648466,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0005765575915575,289.9854736328125,294.1499938964844,262.7099914550781,261.91473388671875,264.17547607421875,262.7347106933594,286.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298064539209,3.2739194466557826e-08,0.0012297737412154,-0.0845443233847618,0.0,0.0,0.0,-0.0210429057478904,60.0,-20.119037628173828,-0.0,-1.0311777032256941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0001155040299636,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,0.0001216311720781,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,8.983648876892403e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0001216313394252,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0005769659182988,289.9792785644531,294.1499938964844,262.6916809082031,261.8988952636719,264.15936279296875,262.71630859375,286.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841061425870066e-08,0.0012306445278227,-0.0848084688186645,0.0,0.0,0.0,-0.0210934039205312,60.0,-20.14226722717285,-0.0,-1.032638721198964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,0.0001155879799625,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0001217195676872,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,8.990178321255371e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001217197423102,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.000577385246288,289.9730834960937,294.1499938964844,262.67333984375,261.8830871582031,264.1431884765625,262.6979064941406,286.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945674632856026e-08,0.001231538830325,-0.0850797146558761,0.0,0.0,0.0,-0.0211452655494213,60.0,-20.16590881347656,-0.0,-1.0341402401081724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0001157614824478,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0001219022815348,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.003673039842397e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0001219024488818,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,0.000578251958359,289.9606628417969,294.1499938964844,262.6366577148437,261.8514404296875,264.1107177734375,262.6610717773437,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.316190344548886e-08,0.0012333871563896,-0.0856402888894081,0.0,0.0,0.0,-0.0212524551898241,60.0,-20.214262008666992,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0001157614824478,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0001219022815348,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.003673039842397e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0001219024488818,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,0.000578251958359,289.9606628417969,294.1499938964844,262.6366577148437,261.8514404296875,264.1107177734375,262.6610717773437,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.316190344548886e-08,0.0012333871563896,-0.0856402888894081,0.0,0.0,0.0,-0.0212524551898241,60.0,-20.214262008666992,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
