time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433740,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001159408711828,292.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001220911944983,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.017625416163356e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001220913545694,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,0.0005791480652987,289.9481811523437,294.1499938964844,262.6000061035156,261.8197631835937,264.078125,262.6242370605469,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-20.26384925842285,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001159408711828,292.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001220911944983,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.017625416163356e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001220913545694,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,0.0005791480652987,289.9481811523437,294.1499938964844,262.6000061035156,261.8197631835937,264.078125,262.6242370605469,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.338546505915474e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632825762033,60.0,-20.26384925842285,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,0.0001161246545962,292.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001222847204189,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.03191976249218e-05,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.00012228488049,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.000580066058319,289.9356689453125,294.1499938964844,262.5633239746094,261.7880554199219,264.0453796386719,262.58740234375,286.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768182486295,60.0,-20.31444931030273,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,0.0001161246545962,292.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001222847204189,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.03191976249218e-05,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.00012228488049,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.000580066058319,289.9356689453125,294.1499938964844,262.5633239746094,261.7880554199219,264.0453796386719,262.58740234375,286.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768182486295,60.0,-20.31444931030273,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,0.0001163107299362,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.0001224806765094,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,9.046392369782552e-05,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0001224808365805,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.0005809955764561,289.923095703125,294.1499938964844,262.52667236328125,261.75634765625,264.01251220703125,262.5505676269531,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-20.36564064025879,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,0.0001163107299362,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.0001224806765094,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,9.046392369782552e-05,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0001224808365805,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.0005809955764561,289.923095703125,294.1499938964844,262.52667236328125,261.75634765625,264.01251220703125,262.5505676269531,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-20.36564064025879,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,0.0001164042187156,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0001225791202159,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,9.053663234226406e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,0.000122579280287,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,0.0005814625765196,289.9167785644531,294.1499938964844,262.5083312988281,261.740478515625,263.9960327148437,262.5321655273437,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-20.39139938354492,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,0.0001164976129075,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0001226774766109,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,9.060927550308406e-05,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,0.000122677636682,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,0.0005819291109219,289.91046142578125,294.1499938964844,262.489990234375,261.724609375,263.9795227050781,262.5137634277344,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-20.417200088500977,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.0001166832225862,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,0.0001228729233844,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,9.075363777810708e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,0.0001228730834554,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0005828562425449,289.8977966308594,294.1499938964844,262.4533386230469,261.69287109375,263.9463806152344,262.4769287109375,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-20.46876335144043,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.0001166832225862,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,0.0001228729233844,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,9.075363777810708e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,0.0001228730834554,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0005828562425449,289.8977966308594,294.1499938964844,262.4533386230469,261.69287109375,263.9463806152344,262.4769287109375,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-20.46876335144043,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0001168661401607,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001230655470862,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.089591185329482e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001230657071573,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0005837699864059,289.8851013183594,294.1499938964844,262.4166564941406,261.6611022949219,263.9131164550781,262.4400939941406,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-20.520082473754883,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0001168661401607,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001230655470862,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.089591185329482e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,0.0001230657071573,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0005837699864059,289.8851013183594,294.1499938964844,262.4166564941406,261.6611022949219,263.9131164550781,262.4400939941406,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-20.520082473754883,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,0.0001170437244581,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001232525537488,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.103402408072724e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0001232527138199,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0005846570711582,289.8723449707031,294.1499938964844,262.3800048828125,261.6293334960937,263.87969970703125,262.4032592773437,286.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-20.570680618286133,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,0.0001170437244581,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001232525537488,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.103402408072724e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0001232527138199,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0005846570711582,289.8723449707031,294.1499938964844,262.3800048828125,261.6293334960937,263.87969970703125,262.4032592773437,286.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-20.570680618286133,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,0.0001171475087176,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0001233618531841,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,9.11147508304566e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.0001233619987033,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.000585175526794,289.8646545410156,294.1499938964844,262.3580017089844,261.6102600097656,263.859619140625,262.38116455078125,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-20.600643157958984,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0001172150005004,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,0.0001234329247381,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.116723958868532e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.0001234330702573,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,0.0005855126073583,289.8595275878906,294.1499938964844,262.34332275390625,261.5975341796875,263.84619140625,262.366455078125,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-20.62039375305176,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,0.0001172975316876,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,0.0001235198287758,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,9.123142808675766e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,0.000123519974295,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,0.0005859248922206,289.8531188964844,294.1499938964844,262.32501220703125,261.5816345214844,263.82940673828125,262.3480529785156,286.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014207392931,60.0,-20.644763946533203,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,0.0001173773271148,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0001236038515344,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,9.129349200520664e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0001236040116054,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0005863234982825,289.8466796875,294.1499938964844,262.3066711425781,261.56573486328125,263.81256103515625,262.32965087890625,286.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-20.66872787475586,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.000117528863484,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0001237634423887,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.14113552425988e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001237635879078,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0005870804889127,289.83380126953125,294.1499938964844,262.2699890136719,261.53387451171875,263.77880859375,262.2928466796875,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-20.715415954589844,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.000117528863484,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0001237634423887,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.14113552425988e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001237635879078,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0005870804889127,289.83380126953125,294.1499938964844,262.2699890136719,261.53387451171875,263.77880859375,262.2928466796875,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-20.715415954589844,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,0.0001176676814793,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,0.0001239096163772,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.151932317763568e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,0.0001239097618963,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,0.0005877738585695,289.82086181640625,294.1499938964844,262.2333374023437,261.5020446777344,263.7449645996094,262.2560729980469,286.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537478737524e-08,0.0012536947615444,-0.0917937979102134,0.0,0.0,0.0,-0.0224301014095544,60.0,-20.76009178161621,-0.0,-1.0716873788396697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,0.0001176676814793,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,0.0001239096163772,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.151932317763568e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,0.0001239097618963,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,0.0005877738585695,289.82086181640625,294.1499938964844,262.2333374023437,261.5020446777344,263.7449645996094,262.2560729980469,286.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537478737524e-08,0.0012536947615444,-0.0917937979102134,0.0,0.0,0.0,-0.0224301014095544,60.0,-20.76009178161621,-0.0,-1.0716873788396697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001177914746222,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0001240399869857,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.161560592474416e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,0.0001240401179529,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0005883922567591,289.8078918457031,294.1499938964844,262.1966552734375,261.4701843261719,263.71099853515625,262.21929931640625,286.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550492538139,3.569175532902592e-08,0.0012550135143101,-0.0921930819749832,0.0,0.0,0.0,-0.0225065816193819,60.0,-20.80233192443848,-0.0,-1.0739434941342553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001177914746222,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0001240399869857,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.161560592474416e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,0.0001240401179529,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0005883922567591,289.8078918457031,294.1499938964844,262.1966552734375,261.4701843261719,263.71099853515625,262.21929931640625,286.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550492538139,3.569175532902592e-08,0.0012550135143101,-0.0921930819749832,0.0,0.0,0.0,-0.0225065816193819,60.0,-20.80233192443848,-0.0,-1.0739434941342553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001178985912702,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001241527788806,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.169892291538416e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001241529243998,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0005889273597858,289.7948913574219,294.1499938964844,262.1600036621094,261.43829345703125,263.6769714355469,262.1825256347656,286.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561905896291,3.5825248545506845e-08,0.0012561547337099,-0.0925385430455207,0.0,0.0,0.0,-0.0225727595388889,60.0,-20.84192276000977,-0.0,-1.075897557711869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001178985912702,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001241527788806,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.169892291538416e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001241529243998,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0005889273597858,289.7948913574219,294.1499938964844,262.1600036621094,261.43829345703125,263.6769714355469,262.1825256347656,286.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561905896291,3.5825248545506845e-08,0.0012561547337099,-0.0925385430455207,0.0,0.0,0.0,-0.0225727595388889,60.0,-20.84192276000977,-0.0,-1.075897557711869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0001179453465738,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,0.0001242020225618,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.173528815153986e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,0.000124202153529,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0005891608889214,289.78839111328125,294.1499938964844,262.14166259765625,261.4223327636719,263.659912109375,262.1641540527344,286.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566887307912,3.5883516602552845e-08,0.001256652874872,-0.0926893204450607,0.0,0.0,0.0,-0.0226016454398632,60.0,-20.86054229736328,-0.0,-1.0767509905917905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,0.000117986332043,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,0.0001242451835423,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.17671641218476e-05,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,0.0001242453145096,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0005893656052649,289.7818603515625,294.1499938964844,262.1233215332031,261.4064025878906,263.6428527832031,262.1457824707031,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571254046633,3.593459041439928e-08,0.0012570894323289,-0.0928214788436889,0.0,0.0,0.0,-0.0226269643753767,60.0,-20.878183364868164,-0.0,-1.0774994052553668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,0.0001180532926809,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,0.0001243156875716,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.181924542644992e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0001243158330908,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0005897001246921,289.768798828125,294.1499938964844,262.086669921875,261.3744812011719,263.608642578125,262.10906982421875,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018040106000626e-08,0.0012578029418364,-0.0930373966693878,0.0,0.0,0.0,-0.0226683318614959,60.0,-20.91117286682129,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,0.0001180532926809,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,0.0001243156875716,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.181924542644992e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0001243158330908,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0005897001246921,289.768798828125,294.1499938964844,262.086669921875,261.3744812011719,263.608642578125,262.10906982421875,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018040106000626e-08,0.0012578029418364,-0.0930373966693878,0.0,0.0,0.0,-0.0226683318614959,60.0,-20.91117286682129,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,0.0001180971376015,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,0.0001243618607986,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.18533478397876e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0001243620063178,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,0.0005899191601201,289.75567626953125,294.1499938964844,262.04998779296875,261.342529296875,263.57440185546875,262.0723876953125,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583060888573,3.6072680842380584e-08,0.0012582700001075,-0.0931787639856338,0.0,0.0,0.0,-0.0226954203099012,60.0,-20.940053939819336,-0.0,-1.079524096780915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,0.0001180971376015,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,0.0001243618607986,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.18533478397876e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0001243620063178,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,0.0005899191601201,289.75567626953125,294.1499938964844,262.04998779296875,261.342529296875,263.57440185546875,262.0723876953125,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583060888573,3.6072680842380584e-08,0.0012582700001075,-0.0931787639856338,0.0,0.0,0.0,-0.0226954203099012,60.0,-20.940053939819336,-0.0,-1.079524096780915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0001181363404612,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001244031445821,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.188384137814865e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,0.0001244032901013,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0005901149706915,289.7425537109375,294.1499938964844,262.0165100097656,261.31298828125,263.54010009765625,262.03717041015625,286.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258723787032,3.6121534208177764e-08,0.0012586875818669,-0.0933051630854606,0.0,0.0,0.0,-0.0227196384221315,60.0,-20.96534919738769,-0.0,-1.0802408212384765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,0.0001181363404612,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001244031445821,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.188384137814865e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,0.0001244032901013,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0005901149706915,289.7425537109375,294.1499938964844,262.0165100097656,261.31298828125,263.54010009765625,262.03717041015625,286.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258723787032,3.6121534208177764e-08,0.0012586875818669,-0.0933051630854606,0.0,0.0,0.0,-0.0227196384221315,60.0,-20.96534919738769,-0.0,-1.0802408212384765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,0.0001181881452794,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.0001244576997123,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.192412835545838e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001244578306796,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0005903737619519,289.7294311523437,294.1499938964844,261.98907470703125,261.2880249023437,263.5058898925781,262.0063781738281,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592755956575,3.6186094121148926e-08,0.0012592395069077,-0.0934721827507019,0.0,0.0,0.0,-0.0227516423910856,60.0,-20.98741149902344,-0.0,-1.0811883299766124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,0.0001181881452794,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.0001244576997123,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.192412835545838e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001244578306796,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0005903737619519,289.7294311523437,294.1499938964844,261.98907470703125,261.2880249023437,263.5058898925781,262.0063781738281,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592755956575,3.6186094121148926e-08,0.0012592395069077,-0.0934721827507019,0.0,0.0,0.0,-0.0227516423910856,60.0,-20.98741149902344,-0.0,-1.0811883299766124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,0.0001182171254185,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,0.0001244882296305,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.194666927214712e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0001244883605977,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0005905185244046,289.72283935546875,294.1499938964844,261.9775085449219,261.2771911621094,263.4888916015625,261.9932861328125,286.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622220745569393e-08,0.0012595481239259,-0.0935656204819679,0.0,0.0,0.0,-0.0227695442736148,60.0,-20.997045516967773,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001182470587082,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001245197345269,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.19699523365125e-05,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0001245198654942,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0005906680598855,289.7162475585937,294.1499938964844,261.9673156738281,261.2673645019531,263.471923828125,261.9814758300781,286.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-21.00581169128418,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,0.0001183065542136,291.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,0.0001245823950739,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.201622742693873e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001245825260411,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,0.0005909652682021,289.7030334472656,294.1499938964844,261.9508056640625,261.25067138671875,263.43829345703125,261.961669921875,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-21.020402908325195,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
