time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436080,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,0.0001183065542136,291.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,0.0001245823950739,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.201622742693873e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001245825260411,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,0.0005909652682021,289.7030334472656,294.1499938964844,261.9508056640625,261.25067138671875,263.43829345703125,261.961669921875,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-21.020402908325195,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0001183602798846,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0001246389729203,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.205801325151695e-05,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,0.0001246391038876,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,0.0005912336055189,289.6897888183594,294.1499938964844,261.93914794921875,261.2377014160156,263.4050598144531,261.94696044921875,286.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579808026552,60.0,-21.03018951416016,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0001183602798846,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0001246389729203,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.205801325151695e-05,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,0.0001246391038876,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,0.0005912336055189,289.6897888183594,294.1499938964844,261.93914794921875,261.2377014160156,263.4050598144531,261.94696044921875,286.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579808026552,60.0,-21.03018951416016,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,0.0001184020438813,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0001246829633601,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.209049312630668e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.0001246830797754,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0005914422799833,289.676513671875,294.1499938964844,261.9319763183594,261.2281188964844,263.3724060058594,261.93701171875,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617339849472,0.0,0.0,0.0,-0.0228837840259075,60.0,-21.03432846069336,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,0.0001184020438813,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0001246829633601,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.209049312630668e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.0001246830797754,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0005914422799833,289.676513671875,294.1499938964844,261.9319763183594,261.2281188964844,263.3724060058594,261.93701171875,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617339849472,0.0,0.0,0.0,-0.0228837840259075,60.0,-21.03432846069336,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,0.0001184262218885,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001247084146598,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.210930147673936e-05,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.000124708545627,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,0.0005915630608797,289.6632385253906,294.1499938964844,261.9288330078125,261.2215881347656,263.3403015136719,261.9312744140625,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618121691048,3.648278124046556e-08,0.001261775731109,-0.0942396596074104,0.0,0.0,0.0,-0.0228987205773592,60.0,-21.03247833251953,-0.0,-1.0855482202032365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,0.0001184262218885,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001247084146598,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.210930147673936e-05,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.000124708545627,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,0.0005915630608797,289.6632385253906,294.1499938964844,261.9288330078125,261.2215881347656,263.3403015136719,261.9312744140625,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618121691048,3.648278124046556e-08,0.001261775731109,-0.0942396596074104,0.0,0.0,0.0,-0.0228987205773592,60.0,-21.03247833251953,-0.0,-1.0855482202032365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.000118431285955,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0001247137552127,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.211323776980862e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,0.000124713871628,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0005915883230045,289.6565856933594,294.1499938964844,261.9286804199219,261.2193908691406,263.32452392578125,261.9300231933594,286.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618661858141,3.648908730724544e-08,0.001261829631403,-0.0942559689283371,0.0,0.0,0.0,-0.0229018460959196,60.0,-21.02880096435547,-0.0,-1.0856410170845265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001184297580039,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0001247121399501,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,9.211205178871752e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,0.0001247122563654,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.0005915806978009,289.6499328613281,294.1499938964844,261.92938232421875,261.21783447265625,263.3089294433594,261.9296569824219,286.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261849887669,3.648718305271359e-08,0.0012618134496733,-0.0942510440945625,0.0,0.0,0.0,-0.0229009017348289,60.0,-21.023452758789062,-0.0,-1.085612950646464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,0.0001184084612759,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001246897154487,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.209548443323e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.000124689831864,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0005914743524044,289.6365966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2782592773437,261.9312744140625,286.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616231106221,3.646064072881927e-08,0.0012615866726264,-0.0941823869943618,0.0,0.0,0.0,-0.0228877440094947,60.0,-21.00784492492676,-0.0,-1.0852225784674377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,0.0001184084612759,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001246897154487,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.209548443323e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.000124689831864,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0005914743524044,289.6365966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2782592773437,261.9312744140625,286.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616231106221,3.646064072881927e-08,0.0012615866726264,-0.0941823869943618,0.0,0.0,0.0,-0.0228877440094947,60.0,-21.00784492492676,-0.0,-1.0852225784674377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0001183594431495,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001246380998054,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.20573656912893e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.0001246382162207,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0005912295309826,289.6232604980469,294.1499938964844,261.93975830078125,261.2174377441406,263.2485046386719,261.9362487792969,286.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611008714884,3.639954471168495e-08,0.0012610644334927,-0.0940243527293205,0.0,0.0,0.0,-0.0228574573993682,60.0,-20.98444557189941,-0.0,-1.0843241682323425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0001183594431495,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001246380998054,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.20573656912893e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.0001246382162207,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0005912295309826,289.6232604980469,294.1499938964844,261.93975830078125,261.2174377441406,263.2485046386719,261.9362487792969,286.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611008714884,3.639954471168495e-08,0.0012610644334927,-0.0940243527293205,0.0,0.0,0.0,-0.0228574573993682,60.0,-20.98444557189941,-0.0,-1.0843241682323425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,0.0001182827109005,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001245573075721,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.199768101098016e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0001245574094355,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,0.0005908462335355,289.6098937988281,294.1499938964844,261.9488220214844,261.2201843261719,263.2195739746094,261.9438171386719,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602832866832,3.630390565945164e-08,0.0012602469651028,-0.0937769562005996,0.0,0.0,0.0,-0.0228100456297397,60.0,-20.95409393310547,-0.0,-1.0829185725924617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,0.0001182827109005,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001245573075721,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.199768101098016e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0001245574094355,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,0.0005908462335355,289.6098937988281,294.1499938964844,261.9488220214844,261.2201843261719,263.2195739746094,261.9438171386719,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602832866832,3.630390565945164e-08,0.0012602469651028,-0.0937769562005996,0.0,0.0,0.0,-0.0228100456297397,60.0,-20.95409393310547,-0.0,-1.0829185725924617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.000118178591947,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0001244476588908,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,9.191669232677668e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001244477607542,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,0.0005903260898776,289.5965270996094,294.1499938964844,261.9599304199219,261.22442626953125,263.1915588378906,261.95361328125,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591739650815,3.617413213419241e-08,0.0012591377599164,-0.0934412404894828,0.0,0.0,0.0,-0.0227457154542207,60.0,-20.9169864654541,-0.0,-1.081012754866606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.000118178591947,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0001244476588908,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,9.191669232677668e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001244477607542,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,0.0005903260898776,289.5965270996094,294.1499938964844,261.9599304199219,261.22442626953125,263.1915588378906,261.95361328125,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591739650815,3.617413213419241e-08,0.0012591377599164,-0.0934412404894828,0.0,0.0,0.0,-0.0227457154542207,60.0,-20.9169864654541,-0.0,-1.081012754866606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,0.0001181180123239,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0001243838632944,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,9.186958050122485e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001243839797098,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0005900235264562,289.58984375,294.1499938964844,261.96612548828125,261.22705078125,263.17791748046875,261.959228515625,286.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528442122,3.6098629863090537e-08,0.0012584923533722,-0.0932459086179733,0.0,0.0,0.0,-0.0227082874625921,60.0,-20.896146774291992,-0.0,-1.0799047345244617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,0.0001180552280857,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001243177539436,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.182074427371845e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.000124317855807,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0005897099035792,289.5831298828125,294.1499938964844,261.9726867675781,261.2299499511719,263.1644592285156,261.9652404785156,286.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578595196828,3.602038134431496e-08,0.0012578235473483,-0.0930434539914131,0.0,0.0,0.0,-0.0226694960147142,60.0,-20.8741455078125,-0.0,-1.0787569948433885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0001179205719381,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001241759600816,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.171601413981988e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,0.000124176061945,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0005890372558496,289.5697631835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1382141113281,261.9783020019531,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564248172566,3.5852558255555784e-08,0.0012563889613375,-0.092609204351902,0.0,0.0,0.0,-0.0225863009691238,60.0,-20.82770538330078,-0.0,-1.0762974511635549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0001179205719381,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001241759600816,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.171601413981988e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,0.000124176061945,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0005890372558496,289.5697631835937,294.1499938964844,261.9866638183594,261.2363586425781,263.1382141113281,261.9783020019531,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564248172566,3.5852558255555784e-08,0.0012563889613375,-0.092609204351902,0.0,0.0,0.0,-0.0225863009691238,60.0,-20.82770538330078,-0.0,-1.0762974511635549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0001177689046016,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.00012401623826,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.159804903902112e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0001240163546754,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0005882796831429,289.5563659667969,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.99249267578125,286.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548088561743,3.5663532571561525e-08,0.0012547732330858,-0.0921200439333915,0.0,0.0,0.0,-0.0224925968796014,60.0,-20.77753639221192,-0.0,-1.073530597750505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0001177689046016,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.00012401623826,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.159804903902112e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0001240163546754,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0005882796831429,289.5563659667969,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.99249267578125,286.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548088561743,3.5663532571561525e-08,0.0012547732330858,-0.0921200439333915,0.0,0.0,0.0,-0.0224925968796014,60.0,-20.77753639221192,-0.0,-1.073530597750505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001175936704385,291.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001238317199749,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.146175580099224e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001238318218383,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.000587404356338,289.5429992675781,294.1499938964844,262.0167236328125,261.2507629394531,263.0885925292969,262.00738525390625,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529417872428,3.5445136603584615e-08,0.0012529062805697,-0.0915547832846641,0.0,0.0,0.0,-0.0223843306303024,60.0,-20.723039627075195,-0.0,-1.0703381292387348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001175936704385,291.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001238317199749,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.146175580099224e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001238318218383,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.000587404356338,289.5429992675781,294.1499938964844,262.0167236328125,261.2507629394531,263.0885925292969,262.00738525390625,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529417872428,3.5445136603584615e-08,0.0012529062805697,-0.0915547832846641,0.0,0.0,0.0,-0.0223843306303024,60.0,-20.723039627075195,-0.0,-1.0703381292387348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.000117393596156,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001236210373463,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.130614489549772e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0001236211392097,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0005864049308001,289.52960205078125,294.1499938964844,262.031982421875,261.2581481933594,263.065185546875,262.02252197265625,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508101062849,3.519578584132432e-08,0.0012507749488577,-0.0909093171358108,0.0,0.0,0.0,-0.0222607217729091,60.0,-20.664426803588867,-0.0,-1.0666990846175397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.000117393596156,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001236210373463,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.130614489549772e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0001236211392097,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0005864049308001,289.52960205078125,294.1499938964844,262.031982421875,261.2581481933594,263.065185546875,262.02252197265625,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508101062849,3.519578584132432e-08,0.0012507749488577,-0.0909093171358108,0.0,0.0,0.0,-0.0222607217729091,60.0,-20.664426803588867,-0.0,-1.0666990846175397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0001172838819911,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0001235054951393,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.122080518864097e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,0.0001235055970028,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0005858569056726,289.5229187011719,294.1499938964844,262.0395202636719,261.2617492675781,263.0538024902344,262.03009033203125,286.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496411800384,3.505904189182729e-08,0.0012496060226112,-0.0905552878975868,0.0,0.0,0.0,-0.0221929345279932,60.0,-20.63353538513184,-0.0,-1.064706083298006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,0.0001171671538031,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0001233825751114,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.11300230654888e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0001233826769748,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0005852738395333,289.5162353515625,294.1499938964844,262.0469055175781,261.2652282714844,263.0426330566406,262.0375366210937,286.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483975151553,3.4913572477535126e-08,0.0012483625905588,-0.0901786312460899,0.0,0.0,0.0,-0.0221208184957504,60.0,-20.601537704467773,-0.0,-1.0625878843484317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0001169126917375,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001231146161444,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.093210974242538e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0001231147180078,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0005840027588419,289.5028686523437,294.1499938964844,262.0610046386719,261.271728515625,263.0209045410156,262.0520324707031,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459643593828332e-08,0.0012456516269594,-0.0893573760986328,0.0,0.0,0.0,-0.0219636056572198,60.0,-20.53465843200684,-0.0,-1.057977385698905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0001169126917375,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001231146161444,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.093210974242538e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0001231147180078,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0005840027588419,289.5028686523437,294.1499938964844,262.0610046386719,261.271728515625,263.0209045410156,262.0520324707031,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459643593828332e-08,0.0012456516269594,-0.0893573760986328,0.0,0.0,0.0,-0.0219636056572198,60.0,-20.53465843200684,-0.0,-1.057977385698905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,0.0001166344591183,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001228216278832,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.071570821106434e-05,290.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001228217297466,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0005826129345223,289.489501953125,294.1499938964844,262.073974609375,261.2773132324219,263.0000915527344,262.06549072265625,286.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.4249683977805034e-08,0.0012426875764504,-0.0884592086076736,0.0,0.0,0.0,-0.0217917095869779,60.0,-20.463809967041016,-0.0,-1.0529477378895537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,0.0001166344591183,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001228216278832,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.071570821106434e-05,290.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0001228217297466,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0005826129345223,289.489501953125,294.1499938964844,262.073974609375,261.2773132324219,263.0000915527344,262.06549072265625,286.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.4249683977805034e-08,0.0012426875764504,-0.0884592086076736,0.0,0.0,0.0,-0.0217917095869779,60.0,-20.463809967041016,-0.0,-1.0529477378895537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001163387569249,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001225102314492,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.04857079149224e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001225103333126,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,0.0005811357987113,289.4761657714844,294.1499938964844,262.0853271484375,261.28173828125,262.98004150390625,262.07769775390625,286.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-20.39072799682617,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001163387569249,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001225102314492,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.04857079149224e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001225103333126,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,0.0005811357987113,289.4761657714844,294.1499938964844,262.0853271484375,261.28173828125,262.98004150390625,262.07769775390625,286.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-20.39072799682617,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001160337560577,291.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001221890561282,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.024848986882716e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0001221891579916,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0005796122713945,289.4628601074219,294.1499938964844,262.0946960449219,261.2846374511719,262.96063232421875,262.0882568359375,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205849915742,60.0,-20.31685447692871,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001160337560577,291.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001221890561282,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.024848986882716e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0001221891579916,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0005796122713945,289.4628601074219,294.1499938964844,262.0946960449219,261.2846374511719,262.96063232421875,262.0882568359375,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205849915742,60.0,-20.31685447692871,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001158808736363,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0001220280610141,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.012957889353856e-05,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001220281556015,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0005788485868833,289.4562072753906,294.1499938964844,262.0985412597656,261.28546142578125,262.95123291015625,262.0926818847656,286.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255137085914,0.0,0.0,0.0,-0.0213261321187019,60.0,-20.28028106689453,-0.0,-1.0393851113121857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0001157287697424,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0001218678953591,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.001127909868956e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0001218679899466,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0005780888022854,289.4495544433594,294.1499938964844,262.1017150878906,261.2857666015625,262.9419250488281,262.0966186523437,286.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341330170631,0.0,0.0,0.0,-0.0212321635335683,60.0,-20.244112014770508,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
