time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438420,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001154316269094,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0001215549928019,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,8.978016558103263e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001215550801134,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.0005766045651398,289.4362487792969,294.1499938964844,262.1058959960937,261.2848205566406,262.9237670898437,262.1025695800781,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299057561904,3.275063775731724e-08,0.0012298729270696,-0.0845739990472793,0.0,0.0,0.0,-0.0210485868155956,60.0,-20.17416763305664,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001154316269094,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0001215549928019,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,8.978016558103263e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001215550801134,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.0005766045651398,289.4362487792969,294.1499938964844,262.1058959960937,261.2848205566406,262.9237670898437,262.1025695800781,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299057561904,3.275063775731724e-08,0.0012298729270696,-0.0845739990472793,0.0,0.0,0.0,-0.0210485868155956,60.0,-20.17416763305664,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0001151493997895,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001212577917613,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,8.956064993981272e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0001212578790728,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0005751947173848,289.4229736328125,294.1499938964844,262.1069030761719,261.281494140625,262.9060974121094,262.1055908203125,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268985155969,3.239890844497495e-08,0.0012268661521375,-0.0836618468165397,0.0,0.0,0.0,-0.0208742227405309,60.0,-20.1087703704834,-0.0,-1.0263045879810306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0001151493997895,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001212577917613,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,8.956064993981272e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0001212578790728,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0005751947173848,289.4229736328125,294.1499938964844,262.1069030761719,261.281494140625,262.9060974121094,262.1055908203125,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268985155969,3.239890844497495e-08,0.0012268661521375,-0.0836618468165397,0.0,0.0,0.0,-0.0208742227405309,60.0,-20.1087703704834,-0.0,-1.0263045879810306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0001148885858128,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0001209831461892,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,8.93578035174869e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001209832335007,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0005738919717259,289.40972900390625,294.1499938964844,262.1043395996094,261.27545166015625,262.8887939453125,262.1054077148437,286.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387777592885e-08,0.0012240874348208,-0.0828187465667724,0.0,0.0,0.0,-0.0207130946218967,60.0,-20.0491886138916,-0.0,-1.0216607648771969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0001148885858128,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0001209831461892,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,8.93578035174869e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001209832335007,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0005738919717259,289.40972900390625,294.1499938964844,262.1043395996094,261.27545166015625,262.8887939453125,262.1054077148437,286.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387777592885e-08,0.0012240874348208,-0.0828187465667724,0.0,0.0,0.0,-0.0207130946218967,60.0,-20.0491886138916,-0.0,-1.0216607648771969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.000114653732453,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001207358291139,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,8.917513332562521e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0001207359164254,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0005727187963202,289.396484375,294.1499938964844,262.0977478027344,261.2664489746094,262.871826171875,262.1013488769531,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216171016916,3.178119101221456e-08,0.0012215853203088,-0.0820593982934951,0.0,0.0,0.0,-0.0205680001527071,60.0,-19.99734687805176,-0.0,-1.0174880316071724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.000114653732453,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001207358291139,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,8.917513332562521e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0001207359164254,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0005727187963202,289.396484375,294.1499938964844,262.0977478027344,261.2664489746094,262.871826171875,262.1013488769531,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216171016916,3.178119101221456e-08,0.0012215853203088,-0.0820593982934951,0.0,0.0,0.0,-0.0205680001527071,60.0,-19.99734687805176,-0.0,-1.0174880316071724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001145475471275,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0001206240121973,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,8.909254393074661e-05,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001206240995088,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000572188408114,289.3898620605469,294.1499938964844,262.09283447265625,261.2607421875,262.8634033203125,262.0977783203125,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648863085820273e-08,0.0012204539962112,-0.0817160382866859,0.0,0.0,0.0,-0.0205023996531963,60.0,-19.97454833984375,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001144488996942,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001205201333505,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,8.901581895770505e-05,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.000120520220662,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0005716956220567,289.3832397460937,294.1499938964844,262.0867614746094,261.2541809082031,262.85504150390625,262.0932006835937,286.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-19.95384407043457,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001142745677498,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.0001203365609399,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,8.888023148756474e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001203366409754,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0005708248354494,289.3699951171875,294.1499938964844,262.07098388671875,261.2383117675781,262.8383178710937,262.0807189941406,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-19.919145584106445,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001142745677498,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.0001203365609399,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,8.888023148756474e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001203366409754,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0005708248354494,289.3699951171875,294.1499938964844,262.07098388671875,261.2383117675781,262.8383178710937,262.0807189941406,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-19.919145584106445,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001141293687396,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001201836566906,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,8.8767301349435e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001201837440021,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0005700995097868,289.3567810058594,294.1499938964844,262.04998779296875,261.21856689453125,262.82159423828125,262.0633239746094,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-19.89380645751953,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001141293687396,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001201836566906,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,8.8767301349435e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001201837440021,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0005700995097868,289.3567810058594,294.1499938964844,262.04998779296875,261.21856689453125,262.82159423828125,262.0633239746094,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-19.89380645751953,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001139925807365,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0001200396145577,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,8.86609050212428e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001200396945932,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.000569416268263,289.3435363769531,294.1499938964844,262.0256652832031,261.196533203125,262.8047180175781,262.0418701171875,285.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-19.875131607055664,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001139925807365,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0001200396145577,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,8.86609050212428e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001200396945932,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.000569416268263,289.3435363769531,294.1499938964844,262.0256652832031,261.196533203125,262.8047180175781,262.0418701171875,285.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-19.875131607055664,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001138445659307,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0001198837417177,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,8.854578481987119e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0001198838217533,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0005686768563464,289.3302917480469,294.1499938964844,262.00018310546875,261.17401123046875,262.7877197265625,262.0178527832031,285.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-19.85829162597656,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001138445659307,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0001198837417177,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,8.854578481987119e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0001198838217533,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0005686768563464,289.3302917480469,294.1499938964844,262.00018310546875,261.17401123046875,262.7877197265625,262.0178527832031,285.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-19.85829162597656,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001137664876296,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0001198015233967,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,8.84850524016656e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0001198016034322,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0005682868650183,289.3236694335937,294.1499938964844,261.9870300292969,261.1625671386719,262.7791442871094,262.0052185058594,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-19.84967422485352,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001136851496994,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.0001197158780996,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,8.842179522616789e-05,290.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0001197159508592,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0005678805755451,289.31707763671875,294.1499938964844,261.9735717773437,261.1510009765625,262.7705383300781,261.99224853515625,285.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-19.840818405151367,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001135128986788,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0001195344884763,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,8.828781574266031e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0001195345612359,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0005670201499015,289.3038330078125,294.1499938964844,261.9458312988281,261.12744140625,262.7531433105469,261.9654846191406,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-19.822246551513672,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001135128986788,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0001195344884763,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,8.828781574266031e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0001195345612359,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0005670201499015,289.3038330078125,294.1499938964844,261.9458312988281,261.12744140625,262.7531433105469,261.9654846191406,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-19.822246551513672,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,0.0001133284604293,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0001193402640637,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,8.814436296233907e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0001193403368233,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0005660988390445,289.2906188964844,294.1499938964844,261.91705322265625,261.1033935546875,262.73553466796875,261.93768310546875,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-19.802478790283203,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,0.0001133284604293,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0001193402640637,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,8.814436296233907e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0001193403368233,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0005660988390445,289.2906188964844,294.1499938964844,261.91705322265625,261.1033935546875,262.73553466796875,261.93768310546875,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-19.802478790283203,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001131319222622,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0001191333067254,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,8.799150964478031e-05,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001191333794849,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0005651171086356,289.27740478515625,294.1499938964844,261.8872375488281,261.0787658691406,262.7177429199219,261.9087829589844,285.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.988469560705198e-08,0.0012053725076839,-0.0771358162164688,0.0,0.0,0.0,-0.0196278430521488,60.0,-19.78139877319336,-0.0,-9.906568010364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001131319222622,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0001191333067254,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,8.799150964478031e-05,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001191333794849,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0005651171086356,289.27740478515625,294.1499938964844,261.8872375488281,261.0787658691406,262.7177429199219,261.9087829589844,285.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.988469560705198e-08,0.0012053725076839,-0.0771358162164688,0.0,0.0,0.0,-0.0196278430521488,60.0,-19.78139877319336,-0.0,-9.906568010364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0001129243391915,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001189147078548,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,8.783004886936396e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0001189147806144,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.000564080197364,289.2641906738281,294.1499938964844,261.8564147949219,261.0535888671875,262.6996765136719,261.8788452148437,285.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.962600476053012e-08,0.0012031609658151,-0.0764637887477874,0.0,0.0,0.0,-0.0194996017962694,60.0,-19.75907516479492,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0001129243391915,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001189147078548,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,8.783004886936396e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0001189147806144,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.000564080197364,289.2641906738281,294.1499938964844,261.8564147949219,261.0535888671875,262.6996765136719,261.8788452148437,285.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.962600476053012e-08,0.0012031609658151,-0.0764637887477874,0.0,0.0,0.0,-0.0194996017962694,60.0,-19.75907516479492,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,0.0001128166913986,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0001188013484352,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,8.774632442509755e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,0.0001188014211948,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0005635424749925,289.257568359375,294.1499938964844,261.84063720703125,261.040771484375,262.6905517578125,261.863525390625,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-19.74750709533692,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001127066279877,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001186854497063,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.766072278376669e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0001186855224659,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0005629927036352,289.2509765625,294.1499938964844,261.8246459960937,261.02783203125,262.68133544921875,261.8479919433594,285.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-19.735694885253903,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0001124794143834,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001184461798402,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,8.748399704927579e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0001184462525998,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.000561857712455,289.23779296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6627502441406,261.816162109375,285.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-19.711355209350582,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0001124794143834,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001184461798402,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,8.748399704927579e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0001184462525998,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.000561857712455,289.23779296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6627502441406,261.816162109375,285.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-19.711355209350582,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0001122450485127,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001181993866339,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,8.730171248316765e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0001181994593935,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0005606870399788,289.224609375,294.1499938964844,261.75830078125,260.9745178222656,262.6438903808594,261.78350830078125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-19.686294555664062,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0001122450485127,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0001181993866339,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,8.730171248316765e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0001181994593935,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0005606870399788,289.224609375,294.1499938964844,261.75830078125,260.9745178222656,262.6438903808594,261.78350830078125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-19.686294555664062,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001120045635616,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0001179461469291,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,8.711466944077983e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001179462124127,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0005594857502728,289.2114562988281,294.1499938964844,261.7238464355469,260.94696044921875,262.6247863769531,261.7499694824219,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-19.66071319580078,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001120045635616,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0001179461469291,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,8.711466944077983e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001179462124127,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0005594857502728,289.2114562988281,294.1499938964844,261.7238464355469,260.94696044921875,262.6247863769531,261.7499694824219,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-19.66071319580078,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001117598367272,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001176884397864,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,8.692432311363518e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.00011768850527,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0005582632729783,289.19830322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6053466796875,261.7156066894531,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-19.63485145568848,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001117598367272,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001176884397864,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,8.692432311363518e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.00011768850527,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0005582632729783,289.19830322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6053466796875,261.7156066894531,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-19.63485145568848,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0001116365820053,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0001175586439785,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,8.682846237206832e-05,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0001175587094621,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0005576476105488,289.19171142578125,294.1499938964844,261.67059326171875,260.9044189453125,262.59552001953125,261.6981201171875,285.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-19.621902465820312,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
