time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440760,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001115129198296,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0001174284188891,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,8.673227421240881e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0001174284843727,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0005570298526436,289.1851501464844,294.1499938964844,261.6524353027344,260.889892578125,262.5856018066406,261.680419921875,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-19.60900115966797,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001112659156206,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0001171683106804,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.654015982756391e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.000117168376164,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0005557960248552,289.1720275878906,294.1499938964844,261.6155700683594,260.8603820800781,262.5655212402344,261.6444396972656,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-19.58357810974121,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001112659156206,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0001171683106804,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.654015982756391e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.000117168376164,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0005557960248552,289.1720275878906,294.1499938964844,261.6155700683594,260.8603820800781,262.5655212402344,261.6444396972656,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-19.58357810974121,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001110199882532,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.000116909344797,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,8.634888945380226e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0001169094102806,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0005545676103793,289.158935546875,294.1499938964844,261.5780029296875,260.8302001953125,262.545166015625,261.6077880859375,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-19.55865478515625,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001110199882532,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.000116909344797,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,8.634888945380226e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0001169094102806,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0005545676103793,289.158935546875,294.1499938964844,261.5780029296875,260.8302001953125,262.545166015625,261.6077880859375,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-19.55865478515625,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001107740899897,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0001166504007414,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,8.615763363195583e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001166504589491,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000553339254111,289.1458435058594,294.1499938964844,261.5397033691406,260.7993469238281,262.52447509765625,261.5704040527344,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-19.534374237060547,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001107740899897,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0001166504007414,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,8.615763363195583e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001166504589491,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000553339254111,289.1458435058594,294.1499938964844,261.5397033691406,260.7993469238281,262.52447509765625,261.5704040527344,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-19.534374237060547,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.000110525295895,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001163884080597,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,8.596412953920662e-05,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001163884735433,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0005520965205505,289.1327514648437,294.1499938964844,261.5007629394531,260.7677917480469,262.5034484863281,261.5324401855469,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-19.510272979736328,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.000110525295895,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001163884080597,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,8.596412953920662e-05,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001163884735433,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0005520965205505,289.1327514648437,294.1499938964844,261.5007629394531,260.7677917480469,262.5034484863281,261.5324401855469,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-19.510272979736328,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0001103997637983,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0001162562184617,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,8.586648618802428e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0001162562766694,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0005514694494195,289.126220703125,294.1499938964844,261.4810791015625,260.7517395019531,262.4928283691406,261.51318359375,285.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-19.49821662902832,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0001102735695894,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0001161233303719,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,8.576833351980895e-05,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001161233885795,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0005508390604518,289.11968994140625,294.1499938964844,261.4612121582031,260.73553466796875,262.4820861816406,261.4937744140625,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-19.48614883422852,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.000110019245767,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.000115855509648,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,8.557052933610976e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0001158555751317,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0005495686782523,289.1066589355469,294.1499938964844,261.4210510253906,260.7025451660156,262.4603881835937,261.4544677734375,285.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-19.46198272705078,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.000110019245767,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.000115855509648,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,8.557052933610976e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0001158555751317,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0005495686782523,289.1066589355469,294.1499938964844,261.4210510253906,260.7025451660156,262.4603881835937,261.4544677734375,285.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-19.46198272705078,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0001097629792639,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001155856516561,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,8.537121175322682e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0001155857098638,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0005482885753735,289.0936279296875,294.1499938964844,261.3803405761719,260.6688537597656,262.4383544921875,261.4147033691406,285.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-19.437788009643555,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0001097629792639,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001155856516561,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,8.537121175322682e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0001155857098638,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0005482885753735,289.0936279296875,294.1499938964844,261.3803405761719,260.6688537597656,262.4383544921875,261.4147033691406,285.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-19.437788009643555,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001095046827686,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0001153136545326,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,8.51703152875416e-05,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0001153137127403,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0005469983443617,289.0805969238281,294.1499938964844,261.339111328125,260.6344299316406,262.4159851074219,261.37432861328125,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364579769870943e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.0173870678991079,60.0,-19.4135856628418,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0001095046827686,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0001153136545326,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,8.51703152875416e-05,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0001153137127403,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0005469983443617,289.0805969238281,294.1499938964844,261.339111328125,260.6344299316406,262.4159851074219,261.37432861328125,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364579769870943e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.0173870678991079,60.0,-19.4135856628418,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0001092449601856,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0001150401585618,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,8.496830560034141e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001150402167695,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0005457009538076,289.0675964355469,294.1499938964844,261.2973937988281,260.5992431640625,262.3932800292969,261.3335266113281,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266270965337,60.0,-19.38939666748047,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0001092449601856,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0001150401585618,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,8.496830560034141e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001150402167695,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0005457009538076,289.0675964355469,294.1499938964844,261.2973937988281,260.5992431640625,262.3932800292969,261.3335266113281,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266270965337,60.0,-19.38939666748047,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0001091146041289,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0001149028903455,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,8.486692240694538e-05,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001149029485532,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0005450498429127,289.0611267089844,294.1499938964844,261.2763366699219,260.58135986328125,262.3817749023437,261.3129577636719,285.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-19.3773136138916,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0001089839497581,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.000114765309263,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,8.476530638290569e-05,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0001147653601947,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0005443972186185,289.0546264648437,294.1499938964844,261.25518798828125,260.5633239746094,262.3702087402344,261.292236328125,285.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-19.365243911743164,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001087219352484,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0001144893903983,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,8.456150681013241e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.00011448944133,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0005430883611552,289.0416564941406,294.1499938964844,261.21258544921875,260.5266418457031,262.3467712402344,261.25048828125,285.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-19.34115600585937,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001087219352484,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0001144893903983,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,8.456150681013241e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.00011448944133,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0005430883611552,289.0416564941406,294.1499938964844,261.21258544921875,260.5266418457031,262.3467712402344,261.25048828125,285.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-19.34115600585937,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0001084592586266,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.0001142127803177,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,8.435721247224137e-05,290.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,0.0001142128385254,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0005417762440629,289.0287170410156,294.1499938964844,261.16961669921875,260.4891967773437,262.3230285644531,261.2084045410156,285.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-19.31713485717773,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0001084592586266,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.0001142127803177,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,8.435721247224137e-05,290.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,0.0001142128385254,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0005417762440629,289.0287170410156,294.1499938964844,261.16961669921875,260.4891967773437,262.3230285644531,261.2084045410156,285.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-19.31713485717773,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001081961308955,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001139356900239,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,8.415255433646962e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0001139357409556,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0005404618568718,289.01580810546875,294.1499938964844,261.1262512207031,260.4509582519531,262.2989196777344,261.1659240722656,285.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-19.29321479797364,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001081961308955,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001139356900239,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,8.415255433646962e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0001139357409556,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0005404618568718,289.01580810546875,294.1499938964844,261.1262512207031,260.4509582519531,262.2989196777344,261.1659240722656,285.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-19.29321479797364,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001079328212654,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001136584178311,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,8.39477579575032e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001136584687628,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,0.0005391465965658,289.0028991699219,294.1499938964844,261.08258056640625,260.4119873046875,262.27447509765625,261.12310791015625,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-19.26940155029297,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001079328212654,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001136584178311,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,8.39477579575032e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001136584687628,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,0.0005391465965658,289.0028991699219,294.1499938964844,261.08258056640625,260.4119873046875,262.27447509765625,261.12310791015625,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-19.26940155029297,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001078011482604,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001135197599069,290.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,8.384534157812595e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0001135198108386,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0005384888499975,288.9964599609375,294.1499938964844,261.0606384277344,260.3921813964844,262.2621154785156,261.10162353515625,285.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-19.25753402709961,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,0.0001076695261872,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0001133811601903,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,8.374297613045201e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.000113381211122,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,0.0005378313944675,288.9900207519531,294.1499938964844,261.03863525390625,260.3721923828125,262.24969482421875,261.0800476074219,285.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-19.24570274353028,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001074065439752,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001131042226916,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,8.353842713404447e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001131042736233,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.000536517763976,288.9771423339844,294.1499938964844,260.9944152832031,260.3316345214844,262.2245788574219,261.03668212890625,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-19.22216415405273,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001074065439752,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001131042226916,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,8.353842713404447e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001131042736233,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.000536517763976,288.9771423339844,294.1499938964844,260.9944152832031,260.3316345214844,262.2245788574219,261.03668212890625,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-19.22216415405273,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,0.0001071432125172,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,0.000112826921395,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,8.333361620316282e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001128269723267,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.000535202329047,288.9642944335937,294.1499938964844,260.95001220703125,260.290283203125,262.1991271972656,260.9928894042969,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.0159283056855201,60.0,-19.198854446411133,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,0.0001071432125172,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,0.000112826921395,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,8.333361620316282e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001128269723267,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.000535202329047,288.9642944335937,294.1499938964844,260.95001220703125,260.290283203125,262.1991271972656,260.9928894042969,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.0159283056855201,60.0,-19.198854446411133,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0001068782585207,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001125479175243,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,8.31275392556563e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.00011254796118,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0005338788614608,288.95147705078125,294.1499938964844,260.9036865234375,260.24664306640625,262.1733703613281,260.9485168457031,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-19.175899505615234,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0001068782585207,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001125479175243,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,8.31275392556563e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.00011254796118,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0005338788614608,288.95147705078125,294.1499938964844,260.9036865234375,260.24664306640625,262.1733703613281,260.9485168457031,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-19.175899505615234,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.0001066067488864,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,0.0001122620087699,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,8.291636913781986e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001122620524256,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,0.0005325226229615,288.93865966796875,294.1499938964844,260.8539733886719,260.19940185546875,262.147216796875,260.90203857421875,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-19.154071807861328,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.0001066067488864,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,0.0001122620087699,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,8.291636913781986e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001122620524256,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,0.0005325226229615,288.93865966796875,294.1499938964844,260.8539733886719,260.19940185546875,262.147216796875,260.90203857421875,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-19.154071807861328,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
