time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443100,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,0.0001064691387,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0001121170935221,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,8.280933980131522e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0001121171444538,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0005318352486938,288.9322509765625,294.1499938964844,260.82794189453125,260.17449951171875,262.13397216796875,260.8778076171875,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-19.14366340637207,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0001063303861883,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606750488281,0.0,0.0,0.0001119709850172,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,8.270142279798165e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0001119710286729,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0005311421118676,288.9258728027344,294.1499938964844,260.8011474609375,260.1488342285156,262.1206359863281,260.8528747558594,285.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-19.13360977172852,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,0.0001060501963365,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.000111675930384,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,8.248349331552163e-05,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,0.0001116759740398,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.000529742508661,288.9131164550781,294.1499938964844,260.7455139160156,260.0953063964844,262.093505859375,260.8009033203125,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-19.11458396911621,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,0.0001060501963365,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.000111675930384,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,8.248349331552163e-05,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,0.0001116759740398,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.000529742508661,288.9131164550781,294.1499938964844,260.7455139160156,260.0953063964844,262.093505859375,260.8009033203125,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-19.11458396911621,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001057675326592,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.000111378270958,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,8.226364298025146e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,0.0001113783146138,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,0.0005283305654302,288.9003601074219,294.1499938964844,260.6873779296875,260.0390625,262.06591796875,260.7465515136719,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-19.09680557250977,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001057675326592,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.000111378270958,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,8.226364298025146e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,0.0001113783146138,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,0.0005283305654302,288.9003601074219,294.1499938964844,260.6873779296875,260.0390625,262.06591796875,260.7465515136719,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-19.09680557250977,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,0.0001054834210663,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001110790835809,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502990722656,0.0,0.0,8.20426648715511e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0001110791345126,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0005269113462418,288.8876342773437,294.1499938964844,260.626953125,259.9804077148437,262.0377197265625,260.6897277832031,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-19.080394744873047,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,0.0001054834210663,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001110790835809,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502990722656,0.0,0.0,8.20426648715511e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0001110791345126,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0005269113462418,288.8876342773437,294.1499938964844,260.626953125,259.9804077148437,262.0377197265625,260.6897277832031,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-19.080394744873047,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.0001051987637765,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0001107793286792,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,8.182126475730911e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0001107793723349,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.000525489449501,288.8749389648437,294.1499938964844,260.5645751953125,259.919677734375,262.0089416503906,260.6307067871094,285.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-19.065261840820312,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.0001051987637765,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0001107793286792,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,8.182126475730911e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0001107793723349,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.000525489449501,288.8749389648437,294.1499938964844,260.5645751953125,259.919677734375,262.0089416503906,260.6307067871094,285.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-19.065261840820312,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001050564897013,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0001106295094359,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,8.171061199391261e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0001106295530917,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.132080078125,0.0,0.0,0.0005247787339612,288.8685913085937,294.1499938964844,260.53277587890625,259.8886413574219,261.99432373046875,260.6005554199219,285.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-19.05811309814453,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,0.0001049144993885,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0001104799885069,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,8.160017750924453e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001104800321627,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0005240695318207,288.8622436523437,294.1499938964844,260.50054931640625,259.857177734375,261.9795227050781,260.5699462890625,285.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655353724956,0.0,0.0,0.0,-0.014551599510014,60.0,-19.05126571655273,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001046318720909,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001101823654607,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,8.138034900184721e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,0.0001101824018405,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,0.0005226577050052,288.849609375,294.1499938964844,260.43511962890625,259.79315185546875,261.9494934082031,260.5075378417969,285.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-19.038497924804688,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001046318720909,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001101823654607,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,8.138034900184721e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,0.0001101824018405,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,0.0005226577050052,288.849609375,294.1499938964844,260.43511962890625,259.79315185546875,261.9494934082031,260.5075378417969,285.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-19.038497924804688,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0001043511365423,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001098867360269,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,8.116199751384556e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001098867796827,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,0.0005212553660385,288.83697509765625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188232421875,260.4438781738281,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036061733961,60.0,-19.02671432495117,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0001043511365423,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001098867360269,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,8.116199751384556e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001098867796827,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,0.0005212553660385,288.83697509765625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188232421875,260.4438781738281,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036061733961,60.0,-19.02671432495117,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,0.0001040737479343,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0001095946354325,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,8.09462508186698e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0001095946790883,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005198697908781,288.8243408203125,294.1499938964844,260.3013000488281,259.661865234375,261.8875427246094,260.37921142578125,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597271278508746e-08,0.0011088710743933,-0.0477300807833671,0.0,0.0,0.0,-0.0140322633087635,60.0,-19.01598358154297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,0.0001040737479343,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0001095946354325,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,8.09462508186698e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0001095946790883,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005198697908781,288.8243408203125,294.1499938964844,260.3013000488281,259.661865234375,261.8875427246094,260.37921142578125,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597271278508746e-08,0.0011088710743933,-0.0477300807833671,0.0,0.0,0.0,-0.0140322633087635,60.0,-19.01598358154297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001037999463733,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001093063110602,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,8.073329809121788e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001093063474399,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0005185020854696,288.811767578125,294.1499938964844,260.2334289550781,259.5951843261719,261.85565185546875,260.313720703125,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-19.00616836547852,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001037999463733,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001093063110602,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,8.073329809121788e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001093063474399,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0005185020854696,288.811767578125,294.1499938964844,260.2334289550781,259.5951843261719,261.85565185546875,260.313720703125,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-19.00616836547852,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0001036647372529,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.0001091639278456,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,8.062813139986247e-05,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001091639642254,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,0.0005178266437724,288.80548095703125,294.1499938964844,260.19940185546875,259.5617370605469,261.8394470214844,260.2807922363281,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045316932722,1.808763450128481e-08,0.0011045136488974,-0.0463989563286304,0.0,0.0,0.0,-0.0137796159833669,60.0,-19.001588821411133,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001035308014252,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.038818359375,0.0,0.0,0.0001090228906832,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,8.05239615147002e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,0.000109022927063,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0005171576631255,288.7991943359375,294.1499938964844,260.16534423828125,259.5282287597656,261.8231201171875,260.24774169921875,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920752881650518e-08,0.0011030867462977,-0.0459630228579044,0.0,0.0,0.0,-0.0136968865990638,60.0,-18.997217178344727,-0.0,-8.29645117050859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001032674044836,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.000108745523903,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,8.031909965211526e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001087455602828,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0005158419371582,288.7866516113281,294.1499938964844,260.0973205566406,259.4612731933594,261.7899169921875,260.1815795898437,285.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100298250094,1.759256207378712e-08,0.0011002806713804,-0.0451056361198425,0.0,0.0,0.0,-0.0135341892018914,60.0,-18.98908424377441,-0.0,-8.254291117282264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001032674044836,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.000108745523903,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,8.031909965211526e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001087455602828,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0005158419371582,288.7866516113281,294.1499938964844,260.0973205566406,259.4612731933594,261.7899169921875,260.1815795898437,285.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100298250094,1.759256207378712e-08,0.0011002806713804,-0.0451056361198425,0.0,0.0,0.0,-0.0135341892018914,60.0,-18.98908424377441,-0.0,-8.254291117282264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0001030089697451,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0001084733739844,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.011809404706582e-05,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0001084734103642,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0005145509494468,288.77410888671875,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153564453125,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975446784868,1.7270545882297483e-08,0.0010975274490192,-0.0442642904818058,0.0,0.0,0.0,-0.0133745539933443,60.0,-18.98154830932617,-0.0,-8.213028479531206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0001030089697451,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0001084733739844,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.011809404706582e-05,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0001084734103642,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0005145509494468,288.77410888671875,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153564453125,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975446784868,1.7270545882297483e-08,0.0010975274490192,-0.0442642904818058,0.0,0.0,0.0,-0.0133745539933443,60.0,-18.98154830932617,-0.0,-8.213028479531206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,0.0001027576217893,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001082086964743,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,7.992260361788794e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,0.0001082087328541,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0005132954684086,288.7615966796875,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948666604235,1.6957374171511222e-08,0.0010948496637865,-0.0434459596872329,0.0,0.0,0.0,-0.0132193015888333,60.0,-18.974653244018555,-0.0,-8.172997922883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,0.0001027576217893,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001082086964743,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,7.992260361788794e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,0.0001082087328541,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0005132954684086,288.7615966796875,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948666604235,1.6957374171511222e-08,0.0010948496637865,-0.0434459596872329,0.0,0.0,0.0,-0.0132193015888333,60.0,-18.974653244018555,-0.0,-8.172997922883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,0.000102513062302,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001079511639545,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,7.973238825798035e-05,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,0.0001079512003343,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.000512073864229,288.7491149902344,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.9841613769531,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496379077434,0.0,0.0,0.0,-0.0130682410672307,60.0,-18.968246459960938,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,0.000102513062302,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001079511639545,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,7.973238825798035e-05,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,0.0001079512003343,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.000512073864229,288.7491149902344,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.9841613769531,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.665265614292366e-08,0.0010922442888841,-0.0426496379077434,0.0,0.0,0.0,-0.0130682410672307,60.0,-18.968246459960938,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,0.0001023934964905,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.000107825253508,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,7.963938696775585e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0001078252898878,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075988769531,0.0,0.0,0.0005114765954203,288.7428894042969,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.9517517089844,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090986886993,1.6503673094803162e-08,0.0010909704724326,-0.0422602705657482,0.0,0.0,0.0,-0.0129943834617733,60.0,-18.965192794799805,-0.0,-8.11517821830421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175476074219,0.0,0.0,0.0001022760916384,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,0.0001077016204362,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,7.954808097565547e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,0.000107701656816,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0005108901532366,288.73663330078125,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.91961669921875,285.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.635739188543539e-08,0.0010897197062149,-0.0418779477477073,0.0,0.0,0.0,-0.0129218669608235,60.0,-18.96222686767578,-0.0,-8.096579762195688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001020474082906,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001074608080671,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,7.937021291581914e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001074608444469,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0005097478278912,288.72418212890625,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.8561096191406,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072455366611393e-08,0.0010872833663597,-0.0411331802606582,0.0,0.0,0.0,-0.012780612334609,60.0,-18.95648765563965,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001020474082906,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001074608080671,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,7.937021291581914e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001074608444469,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0005097478278912,288.72418212890625,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.8561096191406,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072455366611393e-08,0.0010872833663597,-0.0411331802606582,0.0,0.0,0.0,-0.012780612334609,60.0,-18.95648765563965,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0001018268521875,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0001072285522241,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,7.919866766314954e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0001072285886039,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,0.0005086460732854,288.71173095703125,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.79400634765625,285.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797647634485656e-08,0.001084933639504,-0.0404148176312446,0.0,0.0,0.0,-0.0126443793997168,60.0,-18.95093536376953,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0001018268521875,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0001072285522241,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,7.919866766314954e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0001072285886039,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,0.0005086460732854,288.71173095703125,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.79400634765625,285.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797647634485656e-08,0.001084933639504,-0.0404148176312446,0.0,0.0,0.0,-0.0126443793997168,60.0,-18.95093536376953,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.000101615449239,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001070059297489,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.90342382970266e-05,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001070059661287,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0005075900699011,288.6993103027344,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.7334289550781,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826969519257,1.553424233691203e-08,0.0010826814686879,-0.0397262088954448,0.0,0.0,0.0,-0.01251379866153,60.0,-18.9454402923584,-0.0,-7.992320405492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.000101615449239,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001070059297489,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.90342382970266e-05,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001070059661287,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0005075900699011,288.6993103027344,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.7334289550781,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826969519257,1.553424233691203e-08,0.0010826814686879,-0.0397262088954448,0.0,0.0,0.0,-0.01251379866153,60.0,-18.9454402923584,-0.0,-7.992320405492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,0.0001014130466501,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001067927951226,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,7.887682295404375e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0001067928315023,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0005065790610387,288.6868896484375,294.1499938964844,259.58935546875,258.9617004394531,261.5063781738281,259.6746826171875,285.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.5282060061849734e-08,0.001080525224097,-0.0390668883919715,0.0,0.0,0.0,-0.0123887816444039,60.0,-18.93988990783692,-0.0,-7.960514381011309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
