time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445440,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,0.0001014130466501,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001067927951226,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,7.887682295404375e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0001067928315023,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0005065790610387,288.6868896484375,294.1499938964844,259.58935546875,258.9617004394531,261.5063781738281,259.6746826171875,285.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.5282060061849734e-08,0.001080525224097,-0.0390668883919715,0.0,0.0,0.0,-0.0123887816444039,60.0,-18.93988990783692,-0.0,-7.960514381011309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001013156797853,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.0001066902623279,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,7.880108751123771e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.0001066902987076,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,0.0005060926778241,288.6806945800781,294.1499938964844,259.5616760253906,258.93463134765625,261.48779296875,259.6462097167969,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795030975714,1.5160745547859733e-08,0.0010794878471642,-0.0387496948242187,0.0,0.0,0.0,-0.0123286405578255,60.0,-18.937042236328125,-0.0,-7.945236291106994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.0001012205684673,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.0001065901014953,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,7.872711285017431e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001065901378751,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399719238281,0.0,0.0,0.0005056175868958,288.67449951171875,294.1499938964844,259.5346984863281,258.9082336425781,261.4691772460937,259.6182556152344,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784895857796,1.504223234860547e-08,0.001078474568203,-0.038439817726612,0.0,0.0,0.0,-0.0122698890045285,60.0,-18.934139251708984,-0.0,-7.930324841254335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,0.0001010377673082,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0001063976087607,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,7.858493336243555e-05,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001063976451405,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0005047044251114,288.662109375,294.1499938964844,259.48297119140625,258.8577575683594,261.4317626953125,259.56396484375,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-18.9281005859375,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,0.0001010377673082,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0001063976087607,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,7.858493336243555e-05,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001063976451405,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0005047044251114,288.662109375,294.1499938964844,259.48297119140625,258.8577575683594,261.4317626953125,259.56396484375,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-18.9281005859375,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001008653416647,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001062160372384,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,7.845082291169092e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001062160663423,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,0.0005038431263528,288.6497497558594,294.1499938964844,259.4344482421875,258.810546875,261.3941650390625,259.512451171875,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747046908363,1.459963883121418e-08,0.0010746901389211,-0.037282470613718,0.0,0.0,0.0,-0.0120504768565297,60.0,-18.92158317565918,-0.0,-7.8747625309461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001008653416647,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001062160372384,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,7.845082291169092e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001062160663423,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,0.0005038431263528,288.6497497558594,294.1499938964844,259.4344482421875,258.810546875,261.3941650390625,259.512451171875,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747046908363,1.459963883121418e-08,0.0010746901389211,-0.037282470613718,0.0,0.0,0.0,-0.0120504768565297,60.0,-18.92158317565918,-0.0,-7.8747625309461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001007033861242,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.000106045488792,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.0,0.0,7.832485425751656e-05,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001060455178958,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0005030341562815,288.6373596191406,294.1499938964844,259.389404296875,258.76690673828125,261.3564758300781,259.46392822265625,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729790665209,1.439784469425831e-08,0.001072964631021,-0.0367547459900379,0.0,0.0,0.0,-0.0119504397734999,60.0,-18.914464950561523,-0.0,-7.849494210176999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001007033861242,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.000106045488792,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.0,0.0,7.832485425751656e-05,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001060455178958,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0005030341562815,288.6373596191406,294.1499938964844,259.389404296875,258.76690673828125,261.3564758300781,259.46392822265625,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729790665209,1.439784469425831e-08,0.001072964631021,-0.0367547459900379,0.0,0.0,0.0,-0.0119504397734999,60.0,-18.914464950561523,-0.0,-7.849494210176999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.000100551835203,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001058858979376,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,7.820698374416679e-05,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0001058859270415,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.0005022771074436,288.625,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4183654785156,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209021514943744e-08,0.0010713501833379,-0.0362609140574932,0.0,0.0,0.0,-0.0118568325415253,60.0,-18.906633377075195,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.000100551835203,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001058858979376,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,7.820698374416679e-05,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0001058859270415,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.0005022771074436,288.625,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4183654785156,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209021514943744e-08,0.0010713501833379,-0.0362609140574932,0.0,0.0,0.0,-0.0118568325415253,60.0,-18.906633377075195,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001004802397801,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0001058105044648,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,7.815130084054545e-05,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001058105408446,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,0.000501919479575,288.61883544921875,294.1499938964844,259.3290405273437,258.70880126953125,261.29986572265625,259.3969421386719,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119820868074841e-08,0.0010705874301493,-0.036027617752552,0.0,0.0,0.0,-0.0118126114830374,60.0,-18.902368545532227,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,0.0001004112637019,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,0.00010573786858,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,7.809765520505607e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0001057378976838,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.00050157494843,288.6126708984375,294.1499938964844,259.3110046386719,258.6915283203125,261.2810363769531,259.3764343261719,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033877171470976e-08,0.0010698525002226,-0.0358028337359428,0.0,0.0,0.0,-0.0117700053378939,60.0,-18.897850036621094,-0.0,-7.804020896173824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001002812787191,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0001056009932653,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,7.799655577400699e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0001056010223692,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0005009256419725,288.6003112792969,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.33807373046875,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-18.88803100585937,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001002812787191,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0001056009932653,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,7.799655577400699e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0001056010223692,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0005009256419725,288.6003112792969,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.33807373046875,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-18.88803100585937,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001001623095362,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001054757085512,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,7.790402014506981e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.000105475744931,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0005003313417546,288.58795166015625,294.1499938964844,259.25,258.6340026855469,261.2060546875,259.3039855957031,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723698621959102e-08,0.0010672003263607,-0.0349915213882923,0.0,0.0,0.0,-0.0116162374615669,60.0,-18.87685203552246,-0.0,-7.765372345147625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001001623095362,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001054757085512,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,7.790402014506981e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.000105475744931,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0005003313417546,288.58795166015625,294.1499938964844,259.25,258.6340026855469,261.2060546875,259.3039855957031,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723698621959102e-08,0.0010672003263607,-0.0349915213882923,0.0,0.0,0.0,-0.0116162374615669,60.0,-18.87685203552246,-0.0,-7.765372345147625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001000389311229,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,0.000105345789052,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,7.780806481605396e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416748046875,0.0,0.0,0.0001053458181559,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0004997150390408,288.5756225585937,294.1499938964844,259.2263488769531,258.6124267578125,261.1689453125,259.27392578125,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658995015546,1.3569977141969504e-08,0.0010658859973773,-0.0345894210040569,0.0,0.0,0.0,-0.0115400310605764,60.0,-18.86309051513672,-0.0,-7.746254482299264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001000389311229,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,0.000105345789052,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,7.780806481605396e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416748046875,0.0,0.0,0.0001053458181559,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0004997150390408,288.5756225585937,294.1499938964844,259.2263488769531,258.6124267578125,261.1689453125,259.27392578125,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658995015546,1.3569977141969504e-08,0.0010658859973773,-0.0345894210040569,0.0,0.0,0.0,-0.0115400310605764,60.0,-18.86309051513672,-0.0,-7.746254482299264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.989704994950444e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001051963845384,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.769771036691964e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0001051964136422,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0004990063607692,288.56329345703125,294.1499938964844,259.20672607421875,258.5953063964844,261.13214111328125,259.2479553222656,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393204767453426e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-18.844104766845703,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.989704994950444e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001051963845384,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.769771036691964e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0001051964136422,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0004990063607692,288.56329345703125,294.1499938964844,259.20672607421875,258.5953063964844,261.13214111328125,259.2479553222656,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393204767453426e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-18.844104766845703,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,9.981912444345652e-05,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001051143262884,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,7.763710163999349e-05,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0001051143553922,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.000498617067933,288.55712890625,294.1499938964844,259.1983642578125,258.5883178710937,261.1139221191406,259.23663330078125,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635576909407,1.3296114431682328e-08,0.0010635444195941,-0.03387301415205,0.0,0.0,0.0,-0.0114042675122618,60.0,-18.832130432128903,-0.0,-7.7122521702222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.973786654882132e-05,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0001050287537509,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.757389539619908e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001050287828547,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0004982111859135,288.55096435546875,294.1499938964844,259.1908874511719,258.5823669433594,261.0957946777344,259.2261047363281,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.319486653272861e-08,0.001062678755261,-0.033608142286539,0.0,0.0,0.0,-0.0113540748134255,60.0,-18.818931579589844,-0.0,-7.699701143337735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.95628724922426e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0001048444755724,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,7.743779133306816e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001048445046762,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0004973370814695,288.53863525390625,294.1499938964844,259.1785583496094,258.5732727050781,261.0599670410156,259.2080078125,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608275188133,1.2976837382439044e-08,0.0010608144802972,-0.03303774446249,0.0,0.0,0.0,-0.0112459892407059,60.0,-18.78805351257324,-0.0,-7.672706203720736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.95628724922426e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0001048444755724,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,7.743779133306816e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001048445046762,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0004973370814695,288.53863525390625,294.1499938964844,259.1785583496094,258.5732727050781,261.0599670410156,259.2080078125,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608275188133,1.2976837382439044e-08,0.0010608144802972,-0.03303774446249,0.0,0.0,0.0,-0.0112459892407059,60.0,-18.78805351257324,-0.0,-7.672706203720736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,9.937370487023144e-05,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001046452744049,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,7.729066419415176e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,0.0001046453035087,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004963921383023,288.5263366699219,294.1499938964844,259.16949462890625,258.5677490234375,261.02459716796875,259.1932373046875,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588120203465,1.27411450279169e-08,0.0010587992146611,-0.0324210934340953,0.0,0.0,0.0,-0.0111291464418172,60.0,-18.752178192138672,-0.0,-7.643578214810989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,9.937370487023144e-05,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001046452744049,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,7.729066419415176e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,0.0001046453035087,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004963921383023,288.5263366699219,294.1499938964844,259.16949462890625,258.5677490234375,261.02459716796875,259.1932373046875,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588120203465,1.27411450279169e-08,0.0010587992146611,-0.0324210934340953,0.0,0.0,0.0,-0.0111291464418172,60.0,-18.752178192138672,-0.0,-7.643578214810989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,9.91725828498602e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001044334785547,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,7.713423110544682e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001044335076585,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0004953874740749,288.5140380859375,294.1499938964844,259.1634521484375,258.5655212402344,260.9898986816406,259.1820068359375,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566691635176,1.2490559697653224e-08,0.0010566565906628,-0.031765442341566,0.0,0.0,0.0,-0.0110049210488796,60.0,-18.71111297607422,-0.0,-7.612670316348159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,9.91725828498602e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001044334785547,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,7.713423110544682e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001044335076585,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0004953874740749,288.5140380859375,294.1499938964844,259.1634521484375,258.5655212402344,260.9898986816406,259.1820068359375,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566691635176,1.2490559697653224e-08,0.0010566565906628,-0.031765442341566,0.0,0.0,0.0,-0.0110049210488796,60.0,-18.71111297607422,-0.0,-7.612670316348159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,9.896028495859356e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.000104209924757,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.696911779930815e-05,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001042099538608,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0004943270469084,288.50177001953125,294.1499938964844,259.16015625,258.5663146972656,260.9557800292969,259.173583984375,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544072138145,1.2226057499731269e-08,0.0010543949902057,-0.031073335558176,0.0,0.0,0.0,-0.0108737973496317,60.0,-18.66614151000977,-0.0,-7.580113958738367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,9.896028495859356e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.000104209924757,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.696911779930815e-05,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001042099538608,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0004943270469084,288.50177001953125,294.1499938964844,259.16015625,258.5663146972656,260.9557800292969,259.173583984375,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544072138145,1.2226057499731269e-08,0.0010543949902057,-0.031073335558176,0.0,0.0,0.0,-0.0108737973496317,60.0,-18.66614151000977,-0.0,-7.580113958738367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.88511455943808e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001040949937305,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,7.688422920182347e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001040950228343,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0004937818157486,288.4956359863281,294.1499938964844,259.1594543457031,258.5677185058594,260.9389953613281,259.1705017089844,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532444575801,1.20900738309615e-08,0.0010532323503866,-0.0307174958288669,0.0,0.0,0.0,-0.0108063844963908,60.0,-18.64208602905273,-0.0,-7.56340341467876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,9.873943781713024e-05,291.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001039773633237,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,7.679734699195251e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001039773924276,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.0004932238371111,288.489501953125,294.1499938964844,259.1593322753906,258.5697631835937,260.9223937988281,259.16815185546875,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520542273297,1.1950894496237652e-08,0.0010520422365516,-0.030353283509612,0.0,0.0,0.0,-0.0107373874634504,60.0,-18.617122650146484,-0.0,-7.546319125140144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,9.85113365459256e-05,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.000103737162135,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,7.661993004148826e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001037371839629,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0004920844221487,288.4772644042969,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1650390625,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666695165502006e-08,0.0010496121831238,-0.0296095367521047,0.0,0.0,0.0,-0.0105964979156851,60.0,-18.56517219543457,-0.0,-7.511493294032334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,9.85113365459256e-05,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.000103737162135,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,7.661993004148826e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001037371839629,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0004920844221487,288.4772644042969,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1650390625,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666695165502006e-08,0.0010496121831238,-0.0296095367521047,0.0,0.0,0.0,-0.0105964979156851,60.0,-18.56517219543457,-0.0,-7.511493294032334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.827755275182426e-05,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001034909728332,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,7.643810386070982e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.000103491001937,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0004909166018478,288.4650573730469,294.1499938964844,259.1641540527344,258.58367919921875,260.8578186035156,259.1643981933594,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471330024302,1.1375419717296609e-08,0.0010471215937286,-0.0288472231477499,0.0,0.0,0.0,-0.0104521010071039,60.0,-18.510316848754883,-0.0,-7.475884444829718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.827755275182426e-05,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001034909728332,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,7.643810386070982e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.000103491001937,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0004909166018478,288.4650573730469,294.1499938964844,259.1641540527344,258.58367919921875,260.8578186035156,259.1643981933594,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471330024302,1.1375419717296609e-08,0.0010471215937286,-0.0288472231477499,0.0,0.0,0.0,-0.0104521010071039,60.0,-18.510316848754883,-0.0,-7.475884444829718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.804035653360188e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0001032411964843,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.625361467944458e-05,290.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001032412183121,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004897317849099,288.4528503417969,294.1499938964844,259.16925048828125,258.593505859375,260.8265686035156,259.1654357910156,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446056257933,1.1079888118104009e-08,0.0010445945663377,-0.0280737169086933,0.0,0.0,0.0,-0.0103055937215685,60.0,-18.45364189147949,-0.0,-7.43984145401555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.804035653360188e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0001032411964843,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.625361467944458e-05,290.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001032412183121,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004897317849099,288.4528503417969,294.1499938964844,259.16925048828125,258.593505859375,260.8265686035156,259.1654357910156,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446056257933,1.1079888118104009e-08,0.0010445945663377,-0.0280737169086933,0.0,0.0,0.0,-0.0103055937215685,60.0,-18.45364189147949,-0.0,-7.43984145401555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
