time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447780,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.78014140855521e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.000102989579318,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.606777217006311e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0001029896011459,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.0004885382368229,288.4406433105469,294.1499938964844,259.1758117675781,258.6048889160156,260.7961120605469,259.1683654785156,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420598555356,1.078218847538892e-08,0.0010420490289106,-0.0272944886237382,0.0,0.0,0.0,-0.0101580116897821,60.0,-18.39520263671875,-0.0,-7.40362153806018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.78014140855521e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.000102989579318,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.606777217006311e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0001029896011459,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.0004885382368229,288.4406433105469,294.1499938964844,259.1758117675781,258.6048889160156,260.7961120605469,259.1683654785156,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420598555356,1.078218847538892e-08,0.0010420490289106,-0.0272944886237382,0.0,0.0,0.0,-0.0101580116897821,60.0,-18.39520263671875,-0.0,-7.40362153806018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.768176096258684e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001028635742841,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,7.597470539622009e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0001028636033879,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.0004879405314568,288.4345703125,294.1499938964844,259.1795654296875,258.6110534667969,260.7812194824219,259.1704406738281,284.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407849913462,1.0633109503999094e-08,0.0010407742811366,-0.0269042570143938,0.0,0.0,0.0,-0.0100841065868735,60.0,-18.365522384643555,-0.0,-7.385517619695747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,9.756223880685866e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0001027377147693,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,7.588174776174128e-05,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001027377438731,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004873434954788,288.4284973144531,294.1499938964844,259.18359375,258.61749267578125,260.7664794921875,259.1728820800781,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395115241408,1.048420017468743e-08,0.0010395010467618,-0.0265144556760787,0.0,0.0,0.0,-0.0100102862343192,60.0,-18.33566093444824,-0.0,-7.367455623352728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.732466423884034e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0001024875382427,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,7.569696026621386e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0001024875600705,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0004861567285843,288.4163513183594,294.1499938964844,259.1922912597656,258.63104248046875,260.73760986328125,259.1785888671875,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036980189383,1.0188196952753973e-08,0.0010369699448347,-0.0257395729422569,0.0,0.0,0.0,-0.0098635451868176,60.0,-18.27560806274414,-0.0,-7.331617979389193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.732466423884034e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0001024875382427,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,7.569696026621386e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0001024875600705,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0004861567285843,288.4163513183594,294.1499938964844,259.1922912597656,258.63104248046875,260.73760986328125,259.1785888671875,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036980189383,1.0188196952753973e-08,0.0010369699448347,-0.0257395729422569,0.0,0.0,0.0,-0.0098635451868176,60.0,-18.27560806274414,-0.0,-7.331617979389193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.709008008940144e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001022405122057,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.55145083530806e-05,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001022405340336,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0004849849501624,288.4042053222656,294.1499938964844,259.2016906738281,258.645263671875,260.7094421386719,259.1852722167969,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895929409253768e-09,0.001034470857121,-0.0249744225293397,0.0,0.0,0.0,-0.0097186556085944,60.0,-18.21544075012207,-0.0,-7.296318216276634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.709008008940144e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001022405122057,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.55145083530806e-05,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001022405340336,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0004849849501624,288.4042053222656,294.1499938964844,259.2016906738281,258.645263671875,260.7094421386719,259.1852722167969,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895929409253768e-09,0.001034470857121,-0.0249744225293397,0.0,0.0,0.0,-0.0097186556085944,60.0,-18.21544075012207,-0.0,-7.296318216276634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.68600797932595e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001019983028527,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,7.533562165917829e-05,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0001019983319565,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004838360473513,288.39208984375,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.1927795410156,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.60936930027856e-09,0.0010320205474272,-0.0242241732776165,0.0,0.0,0.0,-0.0095765953883528,60.0,-18.155658721923828,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.68600797932595e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001019983028527,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,7.533562165917829e-05,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0001019983319565,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004838360473513,288.39208984375,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.1927795410156,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.60936930027856e-09,0.0010320205474272,-0.0242241732776165,0.0,0.0,0.0,-0.0095765953883528,60.0,-18.155658721923828,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.663598757470028e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0001017623289953,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,7.516132609453052e-05,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001017623508232,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0004827166849281,288.3800048828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2008972167969,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296425316482,9.330177519473182e-09,0.0010296332184225,-0.0234931744635105,0.0,0.0,0.0,-0.0094381887465715,60.0,-18.096715927124023,-0.0,-7.228229037536948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.663598757470028e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0001017623289953,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,7.516132609453052e-05,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001017623508232,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0004827166849281,288.3800048828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.2008972167969,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296425316482,9.330177519473182e-09,0.0010296332184225,-0.0234931744635105,0.0,0.0,0.0,-0.0094381887465715,60.0,-18.096715927124023,-0.0,-7.228229037536948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.652651351643726e-05,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001016470487229,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,7.507618283852935e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0001016470705508,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0004821698530577,288.3739624023437,294.1499938964844,259.2265319824219,258.6817932128906,260.6423645019531,259.2051086425781,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193786176808771e-09,0.0010284669697284,-0.0231360513716936,0.0,0.0,0.0,-0.0093705728650093,60.0,-18.06772804260254,-0.0,-7.211861685618717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,9.641909855417909e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001015339366858,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,7.499263301724568e-05,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0001015339585137,291.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0004816332657355,288.367919921875,294.1499938964844,259.2314453125,258.68896484375,260.6295166015625,259.2093811035156,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059953676171515e-09,0.0010273224906995,-0.022785622626543,0.0,0.0,0.0,-0.0093042273074388,60.0,-18.03911018371582,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,9.6210787887685e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001013145738397,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,7.483061199309304e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001013145956676,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,0.0004805927164852,288.3558654785156,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.2180480957031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.800422612864622e-09,0.0010251032654196,-0.0221060365438461,0.0,0.0,0.0,-0.0091755660250782,60.0,-17.98314666748047,-0.0,-7.164760518207913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,9.6210787887685e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001013145738397,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,7.483061199309304e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001013145956676,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,0.0004805927164852,288.3558654785156,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.2180480957031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.800422612864622e-09,0.0010251032654196,-0.0221060365438461,0.0,0.0,0.0,-0.0091755660250782,60.0,-17.98314666748047,-0.0,-7.164760518207913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,9.601181955076754e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0001011050480883,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,7.467585965059698e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001011050699162,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0004795988206751,288.34381103515625,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.22662353515625,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552530239569478e-09,0.0010229835752397,-0.0214568972587585,0.0,0.0,0.0,-0.00905267521739,60.0,-17.92925453186035,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,9.601181955076754e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0001011050480883,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,7.467585965059698e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001011050699162,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0004795988206751,288.34381103515625,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.22662353515625,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552530239569478e-09,0.0010229835752397,-0.0214568972587585,0.0,0.0,0.0,-0.00905267521739,60.0,-17.92925453186035,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.582321945345028e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001009064508252,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,7.452917634509504e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001009064726531,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0004786567587871,288.331787109375,294.1499938964844,259.25811767578125,258.7279663085937,260.5559997558594,259.23492431640625,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-17.87776756286621,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.582321945345028e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001009064508252,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,7.452917634509504e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001009064726531,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0004786567587871,288.331787109375,294.1499938964844,259.25811767578125,258.7279663085937,260.5559997558594,259.23492431640625,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-17.87776756286621,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.564580250298604e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0001007196187856,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,7.439118053298444e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.0001007196406135,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0004777705180458,288.3197631835937,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427673339844,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-17.829025268554688,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.564580250298604e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0001007196187856,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,7.439118053298444e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.0001007196406135,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0004777705180458,288.3197631835937,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427673339844,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-17.829025268554688,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.556142322253436e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001006307647912,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,7.43255513953045e-05,290.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0001006307866191,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0004773490072693,288.3137512207031,294.1499938964844,259.2680969238281,258.74322509765625,260.5213317871094,259.2464294433594,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991390660322395e-09,0.00101818528492,-0.0199873857200145,0.0,0.0,0.0,-0.0087744938209652,60.0,-17.805782318115234,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.54800780164078e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001005450976663,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,7.426228694384918e-05,290.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001005451194941,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004769426595885,288.3077697753906,294.1499938964844,259.2707214355469,258.7474365234375,260.5100402832031,259.2499389648437,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890042397207253e-09,0.001017318572849,-0.0197219587862491,0.0,0.0,0.0,-0.0087242508307099,60.0,-17.78325080871582,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.53271592152305e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0001003840734483,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,7.414334686473012e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0001003840952762,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0004761788295581,288.2957458496094,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156971402466,7.699529014359996e-09,0.0010156894568353,-0.019223004579544,0.0,0.0,0.0,-0.0086298054084181,60.0,-17.74090003967285,-0.0,-7.033761306729502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.53271592152305e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0001003840734483,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,7.414334686473012e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0001003840952762,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0004761788295581,288.2957458496094,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156971402466,7.699529014359996e-09,0.0010156894568353,-0.019223004579544,0.0,0.0,0.0,-0.0086298054084181,60.0,-17.74090003967285,-0.0,-7.033761306729502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,9.518651495454832e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001002359640551,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,7.403396011795849e-05,290.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.000100235985883,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0004754762630909,288.28375244140625,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.261474609375,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014198642224,7.524302070294198e-09,0.0010141910752281,-0.0187640730291605,0.0,0.0,0.0,-0.0085429372265934,60.0,-17.702163696289062,-0.0,-7.013021274815402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,9.518651495454832e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001002359640551,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,7.403396011795849e-05,290.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.000100235985883,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0004754762630909,288.28375244140625,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.261474609375,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014198642224,7.524302070294198e-09,0.0010141910752281,-0.0187640730291605,0.0,0.0,0.0,-0.0085429372265934,60.0,-17.702163696289062,-0.0,-7.013021274815402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.505913476459682e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001001018245005,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.393488340312615e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001001018463284,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0004748399660456,288.27178955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449157714844,259.265380859375,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128413559868,7.365602350262179e-09,0.0010128340218216,-0.0183484181761741,0.0,0.0,0.0,-0.0084642628207802,60.0,-17.667316436767578,-0.0,-6.994264367676807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.505913476459682e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001001018245005,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.393488340312615e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001001018463284,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0004748399660456,288.27178955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449157714844,259.265380859375,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128413559868,7.365602350262179e-09,0.0010128340218216,-0.0183484181761741,0.0,0.0,0.0,-0.0084642628207802,60.0,-17.667316436767578,-0.0,-6.994264367676807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,9.494475671090186e-05,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,9.998138557421044e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,7.384592754533514e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,9.998140740208328e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0004742686578538,288.2597961425781,294.1499938964844,259.2743530273437,258.7600402832031,260.4240417480469,259.2677917480469,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109221854429e-09,0.001011615502648,-0.0179752018302679,0.0,0.0,0.0,-0.0083936229348182,60.0,-17.63641357421875,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,9.494475671090186e-05,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,9.998138557421044e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,7.384592754533514e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,9.998140740208328e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0004742686578538,288.2597961425781,294.1499938964844,259.2743530273437,258.7600402832031,260.4240417480469,259.2677917480469,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109221854429e-09,0.001011615502648,-0.0179752018302679,0.0,0.0,0.0,-0.0083936229348182,60.0,-17.63641357421875,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.489236254012212e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.992621198762208e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,7.38051749067381e-05,290.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.992623381549492e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0004740069271065,288.2538146972656,294.1499938964844,259.2721252441406,258.7584228515625,260.4137268066406,259.26837158203125,284.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-17.622522354125977,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.484323527431116e-05,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,9.987447992898524e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,7.376696157734841e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.987450175685808e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.0004737615236081,288.247802734375,294.1499938964844,259.26922607421875,258.7559814453125,260.4034729003906,259.2684936523437,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626841729403e-09,0.0010105338878929,-0.0176439136266708,0.0,0.0,0.0,-0.0083309197798371,60.0,-17.60970115661621,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.47544103837572e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.97809402178973e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,7.369787635980174e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.978096204577014e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0004733178066089,288.23583984375,294.1499938964844,259.2611999511719,258.7484130859375,260.3831481933594,259.26739501953125,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985961586991607e-09,0.0010095875477418,-0.0173540506511926,0.0,0.0,0.0,-0.0082760583609342,60.0,-17.58709144592285,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.47544103837572e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.97809402178973e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,7.369787635980174e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.978096204577014e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0004733178066089,288.23583984375,294.1499938964844,259.2611999511719,258.7484130859375,260.3831481933594,259.26739501953125,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985961586991607e-09,0.0010095875477418,-0.0173540506511926,0.0,0.0,0.0,-0.0082760583609342,60.0,-17.58709144592285,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,9.467818745179102e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,9.970067185349762e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.363859185716137e-05,290.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.970069368137048e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0004729370702989,288.2238464355469,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2640991210937,284.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782419376,6.890999770803319e-09,0.001008775550872,-0.0171053148806095,0.0,0.0,0.0,-0.00822898093611,60.0,-17.56911277770996,-0.0,-6.93832049591947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,9.467818745179102e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,9.970067185349762e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.363859185716137e-05,290.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.970069368137048e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0004729370702989,288.2238464355469,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2640991210937,284.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782419376,6.890999770803319e-09,0.001008775550872,-0.0171053148806095,0.0,0.0,0.0,-0.00822898093611,60.0,-17.56911277770996,-0.0,-6.93832049591947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.461439913138749e-05,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.96335074887611e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,7.358897710219026e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.963352204067633e-05,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.000472618441563,288.2118835449219,294.1499938964844,259.23663330078125,258.72320556640625,260.3430480957031,259.2585754394531,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811535335771168e-09,0.0010080960346385,-0.0168971717357635,0.0,0.0,0.0,-0.0081895869225263,60.0,-17.555343627929688,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
