time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450120,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.461439913138749e-05,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.96335074887611e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,7.358897710219026e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.963352204067633e-05,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.000472618441563,288.2118835449219,294.1499938964844,259.23663330078125,258.72320556640625,260.3430480957031,259.2585754394531,284.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811535335771168e-09,0.0010080960346385,-0.0168971717357635,0.0,0.0,0.0,-0.0081895869225263,60.0,-17.555343627929688,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.456492261961102e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.958140435628592e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,7.355049456236884e-05,290.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.958141890820116e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0004723712918348,288.19989013671875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231811523437,259.2509765625,284.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.749894421176351e-09,0.0010075689060613,-0.0167357102036476,0.0,0.0,0.0,-0.0081590292975306,60.0,-17.545259475708008,-0.0,-6.921730744124943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.456492261961102e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.958140435628592e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,7.355049456236884e-05,290.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.958141890820116e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0004723712918348,288.19989013671875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231811523437,259.2509765625,284.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.749894421176351e-09,0.0010075689060613,-0.0167357102036476,0.0,0.0,0.0,-0.0081590292975306,60.0,-17.545259475708008,-0.0,-6.921730744124943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,9.454404062125832e-05,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.955940913641824e-05,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,7.353425462497398e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.95594309642911e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0004722669837065,288.19390869140625,294.1499938964844,259.21484375,258.7001647949219,260.31329345703125,259.24658203125,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723878342995704e-09,0.0010073464363813,-0.016667565330863,0.0,0.0,0.0,-0.0081461314111948,60.0,-17.54125213623047,-0.0,-6.918673989275703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.452605445403606e-05,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.954047709470616e-05,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,7.352027023443952e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.954049164662138e-05,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0004721771692857,288.1879272460937,294.1499938964844,259.2071533203125,258.69195556640625,260.3034362792969,259.2417907714844,284.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701478483250867e-09,0.0010071548167616,-0.016608890146017,0.0,0.0,0.0,-0.008135026320815,60.0,-17.537946701049805,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.449756907997652e-05,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.951047832146288e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.349811494350433e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,9.95104928733781e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0004720348515547,288.1759338378906,294.1499938964844,259.19122314453125,258.6747741699219,260.28375244140625,259.23114013671875,284.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665988649956489e-09,0.0010068513220176,-0.0165159273892641,0.0,0.0,0.0,-0.008117432706058,60.0,-17.533273696899414,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.449756907997652e-05,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.951047832146288e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.349811494350433e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,9.95104928733781e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0004720348515547,288.1759338378906,294.1499938964844,259.19122314453125,258.6747741699219,260.28375244140625,259.23114013671875,284.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665988649956489e-09,0.0010068513220176,-0.0165159273892641,0.0,0.0,0.0,-0.008117432706058,60.0,-17.533273696899414,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.447765478398652e-05,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.94895090116188e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,7.348262442974374e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.948952356353402e-05,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0004719354037661,288.1639099121094,294.1499938964844,259.174560546875,258.6566772460937,260.2641296386719,259.2192687988281,284.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641184935318733e-09,0.0010066392133012,-0.0164509564638137,0.0,0.0,0.0,-0.0081051364541053,60.0,-17.530799865722656,-0.0,-6.90896300170607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.447765478398652e-05,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.94895090116188e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,7.348262442974374e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.948952356353402e-05,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0004719354037661,288.1639099121094,294.1499938964844,259.174560546875,258.6566772460937,260.2641296386719,259.2192687988281,284.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641184935318733e-09,0.0010066392133012,-0.0164509564638137,0.0,0.0,0.0,-0.0081051364541053,60.0,-17.530799865722656,-0.0,-6.90896300170607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.446495096199214e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.947612852556632e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,7.347274367930368e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.947614307748154e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0004718719283118,288.15191650390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20623779296875,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625357595879677e-09,0.0010065038222819,-0.0164094977080822,0.0,0.0,0.0,-0.0080972900614142,60.0,-17.530372619628906,-0.0,-6.907104932452057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.446495096199214e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.947612852556632e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,7.347274367930368e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.947614307748154e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0004718719283118,288.15191650390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20623779296875,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625357595879677e-09,0.0010065038222819,-0.0164094977080822,0.0,0.0,0.0,-0.0080972900614142,60.0,-17.530372619628906,-0.0,-6.907104932452057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.445918840356172e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.947006037691608e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,7.346826168941334e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.947008220478892e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0004718431446235,288.139892578125,294.1499938964844,259.1394348144531,258.6180725097656,260.2250061035156,259.1920471191406,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064491070806,6.618185111051389e-09,0.0010064424714073,-0.016390711069107,0.0,0.0,0.0,-0.0080937342718243,60.0,-17.531824111938477,-0.0,-6.906263649852917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.445918840356172e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.947006037691608e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,7.346826168941334e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.947008220478892e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0004718431446235,288.139892578125,294.1499938964844,259.1394348144531,258.6180725097656,260.2250061035156,259.1920471191406,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064491070806,6.618185111051389e-09,0.0010064424714073,-0.016390711069107,0.0,0.0,0.0,-0.0080937342718243,60.0,-17.531824111938477,-0.0,-6.906263649852917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,9.4458315288648e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.946913633029908e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,7.34675777493976e-05,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.946915815817192e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0004718387790489,288.1338806152344,294.1499938964844,259.1303405761719,258.6080017089844,260.2152404785156,259.1846008300781,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064397938549,6.617094427951997e-09,0.0010064331581816,-0.0163878537714481,0.0,0.0,0.0,-0.0080931931734085,60.0,-17.53307342529297,-0.0,-6.906135041617746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,9.445905743632466e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.94699221337214e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,7.346815982600674e-05,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.946993668563664e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0004718424752354,288.1278686523437,294.1499938964844,259.1211242675781,258.5977478027344,260.2055053710937,259.17694091796875,284.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618021242132954e-09,0.0010064410744234,-0.0163902807980775,0.0,0.0,0.0,-0.0080936532467603,60.0,-17.534713745117188,-0.0,-6.906243754656316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.446417243452744e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.947531361831352e-05,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,7.34721397748217e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,9.947532817022876e-05,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004718680575024,288.1158447265625,294.1499938964844,259.1023864746094,258.57684326171875,260.1860046386719,259.1610412597656,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624401471810871e-09,0.0010064955567941,-0.0164069943130016,0.0,0.0,0.0,-0.0080968160182237,60.0,-17.53891944885254,-0.0,-6.906992666699807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.446417243452744e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.947531361831352e-05,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,7.34721397748217e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,9.947532817022876e-05,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004718680575024,288.1158447265625,294.1499938964844,259.1023864746094,258.57684326171875,260.1860046386719,259.1610412597656,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624401471810871e-09,0.0010064955567941,-0.0164069943130016,0.0,0.0,0.0,-0.0080968160182237,60.0,-17.53891944885254,-0.0,-6.906992666699807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.447411866858602e-05,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.948578372132032e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,7.347987411776558e-05,290.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.948580554919316e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.000471917737741,288.1037902832031,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444091796875,284.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636799110282254e-09,0.0010066016111522,-0.0164394695311784,0.0,0.0,0.0,-0.0081029618158936,60.0,-17.544387817382812,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.447411866858602e-05,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.948578372132032e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,7.347987411776558e-05,290.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.948580554919316e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.000471917737741,288.1037902832031,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444091796875,284.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636799110282254e-09,0.0010066016111522,-0.0164394695311784,0.0,0.0,0.0,-0.0081029618158936,60.0,-17.544387817382812,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.448808123124763e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.950048115570098e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.349072984652594e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.950050298357382e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004719874705187,288.0917358398437,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.1271667480469,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654192752364452e-09,0.0010067503899335,-0.0164850298315286,0.0,0.0,0.0,-0.0081115840002894,60.0,-17.550806045532227,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.448808123124763e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.950048115570098e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.349072984652594e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.950050298357382e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004719874705187,288.0917358398437,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.1271667480469,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654192752364452e-09,0.0010067503899335,-0.0164850298315286,0.0,0.0,0.0,-0.0081115840002894,60.0,-17.550806045532227,-0.0,-6.910489958045218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.450572542846204e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.95190639514476e-05,290.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.350445230258629e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.951908577932044e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0004720755969174,288.07965087890625,294.1499938964844,259.0445556640625,258.5115051269531,260.1275329589844,259.1093444824219,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676179609144128e-09,0.001006938284263,-0.0165426228195428,0.0,0.0,0.0,-0.0081224841997027,60.0,-17.558168411254883,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.450572542846204e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.95190639514476e-05,290.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.350445230258629e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.951908577932044e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0004720755969174,288.07965087890625,294.1499938964844,259.0445556640625,258.5115051269531,260.1275329589844,259.1093444824219,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676179609144128e-09,0.001006938284263,-0.0165426228195428,0.0,0.0,0.0,-0.0081224841997027,60.0,-17.558168411254883,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,9.451562073081732e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.952949039870872e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,7.35121502657421e-05,290.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.952950495062396e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0004721250443253,288.0736083984375,294.1499938964844,259.0347595214844,258.5003662109375,260.1177978515625,259.1002502441406,284.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688511078323245e-09,0.0010070437565445,-0.0165749248117208,0.0,0.0,0.0,-0.0081285974010825,60.0,-17.562152862548828,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.452639642404392e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.954083361662924e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.352053216891363e-05,290.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.954084816854448e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0004721788573078,288.0675964355469,294.1499938964844,259.02496337890625,258.4891662597656,260.1080322265625,259.0910339355469,284.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019350069585926e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352526322007,60.0,-17.566307067871094,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.454978862777352e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,9.956547000911088e-05,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,7.35387293389067e-05,290.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.95654845610261e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0004722957091871,288.05548095703125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.0723571777344,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.008149703964591,60.0,-17.57501792907715,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.454978862777352e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,9.956547000911088e-05,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,7.35387293389067e-05,290.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.95654845610261e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0004722957091871,288.05548095703125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.0723571777344,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.008149703964591,60.0,-17.57501792907715,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.457515261601657e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.959218004951254e-05,290.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.355845445999876e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.959219460142776e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004724224272649,288.0433959960937,294.1499938964844,258.9858093261719,258.4440612792969,260.06903076171875,259.0533752441406,284.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-17.584156036376953,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.457515261601657e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.959218004951254e-05,290.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.355845445999876e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.959219460142776e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004724224272649,288.0433959960937,294.1499938964844,258.9858093261719,258.4440612792969,260.06903076171875,259.0533752441406,284.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-17.584156036376953,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.460198634769768e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.96204325929284e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.357932190643623e-05,290.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.962044714484364e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0004725564504042,288.03125,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0342102050781,284.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-17.593576431274414,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.460198634769768e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.96204325929284e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.357932190643623e-05,290.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.962044714484364e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0004725564504042,288.03125,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0342102050781,284.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568007647991,0.0,0.0,0.0,-0.0081819454208016,60.0,-17.593576431274414,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.46294967434369e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.964940545614807e-05,290.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,7.360072049777955e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.964942000806332e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004726938495878,288.0191345214844,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,284.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-17.60308837890625,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.46294967434369e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.964940545614807e-05,290.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,7.360072049777955e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.964942000806332e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004726938495878,288.0191345214844,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,284.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-17.60308837890625,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.464337927056476e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.966402285499498e-05,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,7.3611518018879e-05,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.966404468286784e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0004727632331196,288.0130615234375,294.1499938964844,258.9376220703125,258.3878479003906,260.020263671875,259.0052490234375,284.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-17.607847213745117,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.465712355449796e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.96784947346896e-05,290.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,7.362220640061423e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.967850928660482e-05,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0004728318599518,288.0069885253906,294.1499938964844,258.9281921386719,258.3767395019531,260.010498046875,258.99560546875,284.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-17.6125545501709,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.468374628340824e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.970653627533466e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,7.364292105194181e-05,290.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.970655082724988e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.000472964864457,287.9948425292969,294.1499938964844,258.9095764160156,258.354736328125,259.9909973144531,258.97637939453125,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-17.621688842773438,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.468374628340824e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.970653627533466e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,7.364292105194181e-05,290.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.970655082724988e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.000472964864457,287.9948425292969,294.1499938964844,258.9095764160156,258.354736328125,259.9909973144531,258.97637939453125,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-17.621688842773438,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,9.470907389186324e-05,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.973320265999064e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.36626170692034e-05,290.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.973321721190588e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.000473091378808,287.982666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.957275390625,284.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-17.63042640686035,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,9.470907389186324e-05,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.973320265999064e-05,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.36626170692034e-05,290.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.973321721190588e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.000473091378808,287.982666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.957275390625,284.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-17.63042640686035,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
