time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452460,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.473151294514536e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.97568349703215e-05,290.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,7.368006481556222e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.975684952223672e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004732034576591,287.9704895019531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520568847656,258.9384155273437,284.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-17.638376235961914,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.473151294514536e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.97568349703215e-05,290.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,7.368006481556222e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.975684952223672e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004732034576591,287.9704895019531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520568847656,258.9384155273437,284.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,-0.0082619544118642,60.0,-17.638376235961914,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.475093975197524e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.97772949631326e-05,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,7.369517697952688e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.977730951504782e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004733005189336,287.95831298828125,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-17.645532608032227,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.475093975197524e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.97772949631326e-05,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,7.369517697952688e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.977730951504782e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004733005189336,287.95831298828125,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-17.645532608032227,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.475869592279196e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,9.97854585875757e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,7.370120874838904e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.978547313949092e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.000473339256132,287.95220947265625,294.1499938964844,258.8483581542969,258.2810363769531,259.9229431152344,258.9107971191406,284.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-17.648574829101562,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.476571722188964e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.979285096051171e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,7.370667299255729e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.979286551242694e-05,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004733743262477,287.94610595703125,294.1499938964844,258.8402404785156,258.2710876464844,259.91326904296875,258.9017944335937,284.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-17.65143585205078,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.47750304476358e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.980265895137563e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.371391984634101e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.980267350329086e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0004734208632726,287.93389892578125,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,284.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-17.655960083007812,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.47750304476358e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.980265895137563e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.371391984634101e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.980267350329086e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0004734208632726,287.93389892578125,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,284.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-17.655960083007812,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.477838466409594e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.980618779081853e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.371652463916689e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.980620234273374e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004734375979751,287.92169189453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,284.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-17.658946990966797,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.477838466409594e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.980618779081853e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,7.371652463916689e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.980620234273374e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004734375979751,287.92169189453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,284.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-17.658946990966797,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.477491403231396e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,9.98025425360538e-05,290.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.371382525889203e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.980255708796903e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.000473420281196,287.9094543457031,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-17.660215377807617,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.477491403231396e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,9.98025425360538e-05,290.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.371382525889203e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.980255708796903e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.000473420281196,287.9094543457031,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-17.660215377807617,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.476370905758812e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.97907409328036e-05,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.370510866167024e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.979075548471884e-05,291.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.00047336431453,287.897216796875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,284.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-17.659561157226562,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.476370905758812e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.97907409328036e-05,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.370510866167024e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.979075548471884e-05,291.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.00047336431453,287.897216796875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,284.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-17.659561157226562,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.475479600951076e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.97813549474813e-05,290.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,7.369817467406392e-05,290.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.978136949939652e-05,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004733197856694,287.89111328125,294.1499938964844,258.7764892578125,258.1903686523437,259.8270568847656,258.8278503417969,284.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-17.658334732055664,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.4743947556708e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.976993169402704e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,7.368974183918908e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.976993896998464e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0004732655943371,287.885009765625,294.1499938964844,258.7705993652344,258.1825866699219,259.8175964355469,258.820556640625,284.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-17.65660858154297,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.471489465795456e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.97393362922594e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,7.366714271483943e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.973935084417462e-05,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0004731204535346,287.8727722167969,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836882687203e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-17.65125846862793,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.471489465795456e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.97393362922594e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,7.366714271483943e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.973935084417462e-05,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0004731204535346,287.8727722167969,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836882687203e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-17.65125846862793,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.050000000745058,9.467737254453824e-05,291.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.050000000745058,9.969982056645676e-05,290.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.050000000745058,7.363795884884894e-05,290.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.050000000745058,9.9699835118372e-05,291.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.050000000745058,0.0004729330248665,287.8605041503906,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,284.3406982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285292446613,60.0,-17.643627166748047,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.050000000745058,9.467737254453824e-05,291.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.050000000745058,9.969982056645676e-05,290.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.050000000745058,7.363795884884894e-05,290.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.050000000745058,9.9699835118372e-05,291.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.050000000745058,0.0004729330248665,287.8605041503906,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,284.3406982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285292446613,60.0,-17.643627166748047,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6355137825012207,0.050000000745058,0.0408352687954902,291.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6355137825012207,0.050000000745058,0.0430015064775943,290.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6355137825012207,0.050000000745058,0.0317607671022415,290.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6355137825012207,0.050000000745058,0.0430015064775943,291.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6355137825012207,0.050000000745058,0.2039806246757507,286.700439453125,291.1499938964844,258.7456359863281,258.1480407714844,279.66314697265625,284.53515625,284.17950439453125,1.0,0.1097079813480377,0.1648231446743011,0.1648231446743011,1.0,1.0,-0.435059905052185,0.0067935320548713,0.4282663762569427,-0.1130700036883354,0.0,0.0,0.0,10.19124698638916,60.0,-341.09521484375,-0.0,12.276445388793944,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.6324439644813538,0.050000000745058,0.045232743024826,290.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.6324439644813538,0.050000000745058,0.0476322546601295,290.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.6324439644813538,0.050000000745058,0.0351810231804847,290.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.6324439644813538,0.050000000745058,0.0476322546601295,291.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.6324439644813538,0.050000000745058,0.2259469181299209,286.0277404785156,291.1499938964844,258.7416381835937,258.1420593261719,282.319580078125,290.9078369140625,283.8536071777344,1.0,0.1210822239518165,0.3296462893486023,0.3296462893486023,1.0,1.0,-0.4819611012935638,0.0589853152632713,0.4229757785797119,-0.0725846663117408,0.0,0.0,0.0,12.523658752441406,60.0,-482.4949035644531,-0.0,16.67720603942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.0456770621240139,290.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.048100147396326,290.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.0355266034603118,290.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.048100147396326,291.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.2281663864850998,285.5511169433594,291.1499938964844,258.7347412109375,258.1310729980469,279.651123046875,291.1976013183594,283.3886108398437,1.0,0.1405640542507171,0.5826067328453064,0.5826067328453064,1.0,1.0,-0.486698716878891,0.173209547996521,0.31348916888237,0.0401692651212215,0.0,0.0,0.0,20.066085815429688,60.0,-930.7523803710938,-0.0,23.176172256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.0456770621240139,290.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.048100147396326,290.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.0355266034603118,290.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.048100147396326,291.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.571611762046814,0.050000000745058,0.2281663864850998,285.5511169433594,291.1499938964844,258.7347412109375,258.1310729980469,279.651123046875,291.1976013183594,283.3886108398437,1.0,0.1405640542507171,0.5826067328453064,0.5826067328453064,1.0,1.0,-0.486698716878891,0.173209547996521,0.31348916888237,0.0401692651212215,0.0,0.0,0.0,20.066085815429688,60.0,-930.7523803710938,-0.0,23.176172256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937332428094268e-21,7.541010633591717e-21,-2.6036786093942317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453900,290.41314697265625,297.1499938964844,293.1499938964844,0.0011448122095316,-112.70848846435548,284.726318359375,0.5497801303863525,0.050000000745058,0.045814074575901,290.9248962402344,297.1499938964844,293.1499938964844,0.0010127583518624,-104.99689483642578,284.5634460449219,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97528076171875,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1553039550781,297.1499938964844,293.1499938964844,0.0006653011078014,-68.97454833984375,283.8359069824219,0.5497801303863525,0.050000000745058,0.0482444241642952,291.18865966796875,297.1499938964844,293.1499938964844,0.0008959603146649,-440.6204528808594,284.4006652832031,0.5497801303863525,0.050000000745058,0.228850781917572,285.19580078125,291.1499938964844,258.7317810058594,258.1260070800781,279.5186767578125,291.19012451171875,283.2443542480469,1.0,0.1489613354206085,0.591257631778717,0.591257631778717,1.0,1.0,-0.4881587028503418,0.1760461777448654,0.3121125400066376,0.0427798368036747,0.0,0.0,1.0,23.728500366210938,60.0,925.9078369140624,-7043.2109375,26.32521247863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2777099609375,308.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,3041.943603515625,18000.0,0.0,0.0,0.008279787376523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533155262470245,0.4533174633979797,-1.943500592460623e-06,0.0,8.402931598538999e-06,0.0,0.0,11.523200035095217,0.0,0.0,0.0,0.2949594855308532,4.0,0.0,1.0
453960,290.41754150390625,297.1499938964844,293.1499938964844,0.0018927397904917,-180.17681884765625,286.7762756347656,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9230041503906,297.1499938964844,293.1499938964844,0.0016806230414658,-168.47386169433594,286.44952392578125,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.5329368114471436,0.050000000745058,0.0357349999248981,290.166015625,297.1499938964844,293.1499938964844,0.0014847908169031,-148.84317016601562,286.02587890625,0.5329368114471436,0.050000000745058,0.0483822971582412,291.1912841796875,297.1499938964844,293.1499938964844,0.001506679225713,-716.4561767578125,286.17828369140625,0.5329368114471436,0.050000000745058,0.2295047789812088,285.9906311035156,291.1499938964844,258.7291259765625,258.1212463378906,279.4154663085937,291.1897888183594,284.77349853515625,1.0,0.1565227806568145,0.5966317653656006,0.5966317653656006,1.0,1.0,-0.489553838968277,0.1779836565256118,0.3115701675415039,0.0445366986095905,0.0,0.0,1.0,27.231386184692383,60.0,2790.801513671875,-7617.20849609375,29.35455703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7650756835937,308.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,7539.52685546875,18000.0,0.0,0.0,0.0267279259860515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788769841194153,0.8788833618164062,-6.395602667907951e-06,0.0,2.712544664973393e-05,0.0,0.0,75.64501953125,0.0,0.0,0.0,0.5006165504455566,4.0,0.0,1.0
454020,290.4637756347656,297.1499938964844,293.1499938964844,0.0029162489809095,-257.1632995605469,290.8822326660156,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9462585449219,297.1499938964844,293.1499938964844,0.0025889351963996,-240.5758819580078,290.3908996582031,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4158630371094,297.1499938964844,293.1499938964844,0.002489369129762,-170.87599182128906,290.18536376953125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.21002197265625,297.1499938964844,293.1499938964844,0.0026482183020561,-246.0626220703125,290.4206848144531,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2235717773437,297.1499938964844,293.1499938964844,0.0023138825781643,-1020.2234497070312,289.97906494140625,0.5099941492080688,0.050000000745058,0.2306970506906509,288.5785217285156,291.1499938964844,258.72479248046875,258.1125183105469,279.2953491210937,291.21728515625,287.0166320800781,1.0,0.169355571269989,0.6044305562973022,0.6044305562973022,1.0,1.0,-0.4920971989631653,0.1808605343103408,0.3112366795539856,0.047189887613058,0.0,0.0,1.0,33.618408203125,60.0,2743.812255859375,-7410.76904296875,34.92190933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4594116210937,307.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,14493.5322265625,18000.0,0.0,0.0,0.0642181187868118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244737148284912,1.2244861125946045,-1.2382408385747112e-05,0.0,6.517322617582977e-05,0.0,0.0,204.1284942626953,0.0,0.0,0.0,0.6744973659515381,4.0,0.0,1.0
454080,290.4637756347656,297.1499938964844,293.1499938964844,0.0029162489809095,-257.1632995605469,290.8822326660156,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9462585449219,297.1499938964844,293.1499938964844,0.0025889351963996,-240.5758819580078,290.3908996582031,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4158630371094,297.1499938964844,293.1499938964844,0.002489369129762,-170.87599182128906,290.18536376953125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.21002197265625,297.1499938964844,293.1499938964844,0.0026482183020561,-246.0626220703125,290.4206848144531,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2235717773437,297.1499938964844,293.1499938964844,0.0023138825781643,-1020.2234497070312,289.97906494140625,0.5099941492080688,0.050000000745058,0.2306970506906509,288.5785217285156,291.1499938964844,258.72479248046875,258.1125183105469,279.2953491210937,291.21728515625,287.0166320800781,1.0,0.169355571269989,0.6044305562973022,0.6044305562973022,1.0,1.0,-0.4920971989631653,0.1808605343103408,0.3112366795539856,0.047189887613058,0.0,0.0,1.0,33.618408203125,60.0,2743.812255859375,-7410.76904296875,34.92190933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4594116210937,307.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,14493.5322265625,18000.0,0.0,0.0,0.0642181187868118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244737148284912,1.2244861125946045,-1.2382408385747112e-05,0.0,6.517322617582977e-05,0.0,0.0,204.1284942626953,0.0,0.0,0.0,0.6744973659515381,4.0,0.0,1.0
454140,290.52685546875,297.1499938964844,293.1499938964844,0.0037959641776978,-318.1788024902344,293.4969482421875,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9835205078125,297.1499938964844,293.1499938964844,0.0033624400384724,-297.7865600585937,292.8826599121094,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4725952148437,297.1499938964844,293.1499938964844,0.0034224886912852,-223.7898101806641,292.9351501464844,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2660827636719,297.1499938964844,293.1499938964844,0.003649887163192,-322.58721923828125,293.2547607421875,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2710266113281,297.1499938964844,293.1499938964844,0.0029844543896615,-1255.915771484375,292.3426208496094,0.4958025217056274,0.050000000745058,0.2317149043083191,290.0414733886719,291.1499938964844,258.7215881347656,258.1047668457031,279.2371826171875,291.2633056640625,288.3424072265625,1.0,0.1795241385698318,0.6098966002464294,0.6098966002464294,1.0,1.0,-0.494268536567688,0.1829080879688263,0.3113604485988617,0.049201525747776,0.0,0.0,1.0,39.07258224487305,60.0,2047.808349609375,-7134.01513671875,39.72076797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9833984375,305.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,16965.458984375,19080.0,0.0,0.0,0.1009601503610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324786901473999,1.324801325798035,-1.4494316928903572e-05,0.0,0.0001024617158691,0.0,0.0,258.5196228027344,0.0,0.0,0.0,0.7399439811706543,4.0,0.0,1.0
454200,290.52685546875,297.1499938964844,293.1499938964844,0.0037959641776978,-318.1788024902344,293.4969482421875,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9835205078125,297.1499938964844,293.1499938964844,0.0033624400384724,-297.7865600585937,292.8826599121094,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4725952148437,297.1499938964844,293.1499938964844,0.0034224886912852,-223.7898101806641,292.9351501464844,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2660827636719,297.1499938964844,293.1499938964844,0.003649887163192,-322.58721923828125,293.2547607421875,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2710266113281,297.1499938964844,293.1499938964844,0.0029844543896615,-1255.915771484375,292.3426208496094,0.4958025217056274,0.050000000745058,0.2317149043083191,290.0414733886719,291.1499938964844,258.7215881347656,258.1047668457031,279.2371826171875,291.2633056640625,288.3424072265625,1.0,0.1795241385698318,0.6098966002464294,0.6098966002464294,1.0,1.0,-0.494268536567688,0.1829080879688263,0.3113604485988617,0.049201525747776,0.0,0.0,1.0,39.07258224487305,60.0,2047.808349609375,-7134.01513671875,39.72076797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9833984375,305.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,16965.458984375,19080.0,0.0,0.0,0.1009601503610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324786901473999,1.324801325798035,-1.4494316928903572e-05,0.0,0.0001024617158691,0.0,0.0,258.5196228027344,0.0,0.0,0.0,0.7399439811706543,4.0,0.0,1.0
454260,290.5912170410156,297.1499938964844,293.1499938964844,0.004556028638035,-364.6746215820313,295.4446105957031,0.4860939681529999,0.050000000745058,0.0465560890734195,291.0237121582031,297.1499938964844,293.1499938964844,0.0040201130323112,-341.48895263671875,294.73956298828125,0.4860939681529999,0.050000000745058,0.0490258038043975,290.5312194824219,297.1499938964844,293.1499938964844,0.0042205131612718,-264.1181945800781,294.9844055175781,0.4860939681529999,0.050000000745058,0.0362102910876274,290.3238830566406,297.1499938964844,293.1499938964844,0.004519818816334,-381.2027893066406,295.3727111816406,0.4860939681529999,0.050000000745058,0.0490258038043975,291.322021484375,297.1499938964844,293.1499938964844,0.0035380173940211,-1432.1517333984375,294.08843994140625,0.4860939681529999,0.050000000745058,0.2325573116540908,291.1312255859375,291.1499938964844,258.7194519042969,258.0979309082031,279.2084655761719,291.31414794921875,289.3681030273437,1.0,0.1874921172857284,0.614139974117279,0.614139974117279,1.0,1.0,-0.496065616607666,0.1844526529312133,0.3116129636764526,0.0508916825056076,0.0,0.0,0.9806297421455384,43.58844375610352,48.0,1507.3455810546875,-7003.845703125,43.72508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2440795898437,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18648.951171875,19080.0,0.0,0.0,0.1347251534461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3863996267318726,1.3864156007766724,-1.5889409041847102e-05,0.0,0.0001367289078189,0.0,0.0,296.4882202148437,0.0,0.0,0.0,0.7573448419570923,4.0,0.0,1.0
454320,290.5912170410156,297.1499938964844,293.1499938964844,0.004556028638035,-364.6746215820313,295.4446105957031,0.4860939681529999,0.050000000745058,0.0465560890734195,291.0237121582031,297.1499938964844,293.1499938964844,0.0040201130323112,-341.48895263671875,294.73956298828125,0.4860939681529999,0.050000000745058,0.0490258038043975,290.5312194824219,297.1499938964844,293.1499938964844,0.0042205131612718,-264.1181945800781,294.9844055175781,0.4860939681529999,0.050000000745058,0.0362102910876274,290.3238830566406,297.1499938964844,293.1499938964844,0.004519818816334,-381.2027893066406,295.3727111816406,0.4860939681529999,0.050000000745058,0.0490258038043975,291.322021484375,297.1499938964844,293.1499938964844,0.0035380173940211,-1432.1517333984375,294.08843994140625,0.4860939681529999,0.050000000745058,0.2325573116540908,291.1312255859375,291.1499938964844,258.7194519042969,258.0979309082031,279.2084655761719,291.31414794921875,289.3681030273437,1.0,0.1874921172857284,0.614139974117279,0.614139974117279,1.0,1.0,-0.496065616607666,0.1844526529312133,0.3116129636764526,0.0508916825056076,0.0,0.0,0.9806297421455384,43.58844375610352,48.0,1507.3455810546875,-7003.845703125,43.72508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2440795898437,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18648.951171875,19080.0,0.0,0.0,0.1347251534461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3863996267318726,1.3864156007766724,-1.5889409041847102e-05,0.0,0.0001367289078189,0.0,0.0,296.4882202148437,0.0,0.0,0.0,0.7573448419570923,4.0,0.0,1.0
454380,290.6518249511719,297.1499938964844,293.1499938964844,0.0052209342829883,-400.235107421875,296.9700012207031,0.4838121831417084,0.050000000745058,0.0465980768203735,291.0626525878906,297.1499938964844,293.1499938964844,0.0045835035853087,-374.908203125,296.19512939453125,0.4838121831417084,0.050000000745058,0.04907001927495,290.58746337890625,297.1499938964844,293.1499938964844,0.0049143764190375,-295.0218505859375,296.58746337890625,0.4838121831417084,0.050000000745058,0.036242950707674,290.3790588378906,297.1499938964844,293.1499938964844,0.0052908305078744,-426.3923645019531,297.033447265625,0.4838121831417084,0.050000000745058,0.04907001927495,291.3717346191406,297.1499938964844,293.1499938964844,0.0039957519620656,-1563.60791015625,295.44659423828125,0.4838121831417084,0.050000000745058,0.2327670454978943,291.99639892578125,291.1499938964844,258.7182922363281,258.0919494628906,279.1942749023437,291.3642578125,290.18377685546875,1.0,0.1889427453279495,0.6177752614021301,0.6177752614021301,1.0,1.0,-0.4965133666992187,0.1852861791849136,0.3112272024154663,0.0523079819977283,0.0,0.0,0.8078587055206299,44.7183837890625,36.0,1119.266845703125,-6923.59521484375,44.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242980957031,304.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20957.912109375,19080.0,0.0,0.0,0.1639744341373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2742735147476196,1.2742881774902344,-1.4599968380935024e-05,0.0,0.0001664131996221,0.0,0.0,243.80523681640625,0.0,0.0,0.0,0.7018886208534241,4.0,0.0,1.0
454440,290.6518249511719,297.1499938964844,293.1499938964844,0.0052209342829883,-400.235107421875,296.9700012207031,0.4838121831417084,0.050000000745058,0.0465980768203735,291.0626525878906,297.1499938964844,293.1499938964844,0.0045835035853087,-374.908203125,296.19512939453125,0.4838121831417084,0.050000000745058,0.04907001927495,290.58746337890625,297.1499938964844,293.1499938964844,0.0049143764190375,-295.0218505859375,296.58746337890625,0.4838121831417084,0.050000000745058,0.036242950707674,290.3790588378906,297.1499938964844,293.1499938964844,0.0052908305078744,-426.3923645019531,297.033447265625,0.4838121831417084,0.050000000745058,0.04907001927495,291.3717346191406,297.1499938964844,293.1499938964844,0.0039957519620656,-1563.60791015625,295.44659423828125,0.4838121831417084,0.050000000745058,0.2327670454978943,291.99639892578125,291.1499938964844,258.7182922363281,258.0919494628906,279.1942749023437,291.3642578125,290.18377685546875,1.0,0.1889427453279495,0.6177752614021301,0.6177752614021301,1.0,1.0,-0.4965133666992187,0.1852861791849136,0.3112272024154663,0.0523079819977283,0.0,0.0,0.8078587055206299,44.7183837890625,36.0,1119.266845703125,-6923.59521484375,44.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242980957031,304.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20957.912109375,19080.0,0.0,0.0,0.1639744341373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2742735147476196,1.2742881774902344,-1.4599968380935024e-05,0.0,0.0001664131996221,0.0,0.0,243.80523681640625,0.0,0.0,0.0,0.7018886208534241,4.0,0.0,1.0
454500,290.6800842285156,297.1499938964844,293.1499938964844,0.005528163164854,-415.2941589355469,297.6126403808594,0.4850315749645233,0.050000000745058,0.0465755723416805,291.0809936523437,297.1499938964844,293.1499938964844,0.0048394026234745,-389.0426635742188,296.8076171875,0.4850315749645233,0.050000000745058,0.0490463189780712,290.6136779785156,297.1499938964844,293.1499938964844,0.0052346820011734,-308.1279602050781,297.2628173828125,0.4850315749645233,0.050000000745058,0.0362254455685615,290.4051208496094,297.1499938964844,293.1499938964844,0.0056512453593313,-445.5774536132813,297.7339782714844,0.4850315749645233,0.050000000745058,0.0490463189780712,291.39532470703125,297.1499938964844,293.1499938964844,0.0041977493092417,-1618.125,296.0137023925781,0.4850315749645233,0.050000000745058,0.2326546162366867,292.3561096191406,291.1499938964844,258.7180480957031,258.0892028808594,279.1900939941406,291.3881225585937,290.5191955566406,1.0,0.1877529025077819,0.6194623112678528,0.6194623112678528,1.0,1.0,-0.4962736666202545,0.1854781955480575,0.3107954859733581,0.0529403910040855,0.0,0.0,0.6912090182304382,44.12042999267578,36.0,951.7933349609376,-6839.6806640625,44.197784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2655334472656,304.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,22885.087890625,18000.0,0.0,0.0,0.1764929890632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090090274810791,1.0901026725769043,-1.2391373275022488e-05,0.0,0.0001791179529391,0.0,0.0,169.49697875976562,0.0,0.0,0.0,0.6015617847442627,4.0,0.0,1.0
