time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,290.7068786621094,297.1499938964844,293.1499938964844,0.0058258958160877,-429.4507751464844,298.18621826171875,0.4875442385673523,0.050000000745058,0.0465297140181064,291.098388671875,297.1499938964844,293.1499938964844,0.0050842436030507,-402.295166015625,297.3524169921875,0.4875442385673523,0.050000000745058,0.0489980280399322,290.6383361816406,297.1499938964844,293.1499938964844,0.0055449246428906,-320.40533447265625,297.86602783203125,0.4875442385673523,0.050000000745058,0.036189779639244,290.42987060546875,297.1499938964844,293.1499938964844,0.0060036834329366,-463.5794372558594,298.361083984375,0.4875442385673523,0.050000000745058,0.0489980280399322,291.41778564453125,297.1499938964844,293.1499938964844,0.004387080669403,-1668.6209716796875,296.5137939453125,0.4875442385673523,0.050000000745058,0.2324255555868148,292.6625671386719,291.1499938964844,258.7179870605469,258.086669921875,279.1871337890625,291.41094970703125,290.7938842773437,1.0,0.1854759603738784,0.6210907101631165,0.6210907101631165,1.0,1.0,-0.4957851469516754,0.185550570487976,0.3102345764636993,0.0535358302295208,0.0,0.0,0.559384822845459,42.89827346801758,25.0,757.4277954101562,-6613.0380859375,43.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5355529785156,304.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,23507.337890625,18000.0,0.0,0.0,0.1873135864734649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896633744239807,0.7896724939346313,-9.102786862058563e-06,0.0,0.0001900994684547,0.0,0.0,83.04425811767578,0.0,0.0,0.0,0.4877267777919769,4.0,0.0,1.0
454620,290.7548828125,297.1499938964844,293.1499938964844,0.0064520169980823,-461.3330993652344,299.1166381835937,0.4957259595394134,0.050000000745058,0.0463886745274066,291.1297912597656,297.1499938964844,293.1499938964844,0.005583431571722,-431.6904602050781,298.21417236328125,0.4957259595394134,0.050000000745058,0.0488495081663131,290.6824951171875,297.1499938964844,293.1499938964844,0.0061895782127976,-347.1886901855469,298.8439025878906,0.4957259595394134,0.050000000745058,0.0360800810158252,290.47430419921875,297.1499938964844,293.1499938964844,0.0067502665333449,-503.0574035644531,299.392333984375,0.4957259595394134,0.050000000745058,0.0488495081663131,291.45855712890625,297.1499938964844,293.1499938964844,0.0047593703493475,-1779.3970947265625,297.2751770019531,0.4957259595394134,0.050000000745058,0.2317210435867309,293.0054016113281,291.1499938964844,258.718505859375,258.08203125,279.1832580566406,291.4526062011719,291.0130310058594,1.0,0.1785159111022949,0.6242061853408813,0.6242061853408813,1.0,1.0,-0.4942824244499206,0.1854311823844909,0.3088512420654297,0.0546477437019348,0.0,0.0,0.2839115560054779,39.13543319702149,25.0,104.78231811523438,-5447.91259765625,39.77385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4831237792969,303.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21265.412109375,18000.0,0.0,0.0,0.202585756778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844175398349762,0.284422904253006,-5.3578405641019344e-06,0.0,0.000205598786124,0.0,0.0,14.648724555969238,0.0,0.0,0.0,0.3194831907749176,4.0,0.0,1.0
454680,290.7548828125,297.1499938964844,293.1499938964844,0.0064520169980823,-461.3330993652344,299.1166381835937,0.4957259595394134,0.050000000745058,0.0463886745274066,291.1297912597656,297.1499938964844,293.1499938964844,0.005583431571722,-431.6904602050781,298.21417236328125,0.4957259595394134,0.050000000745058,0.0488495081663131,290.6824951171875,297.1499938964844,293.1499938964844,0.0061895782127976,-347.1886901855469,298.8439025878906,0.4957259595394134,0.050000000745058,0.0360800810158252,290.47430419921875,297.1499938964844,293.1499938964844,0.0067502665333449,-503.0574035644531,299.392333984375,0.4957259595394134,0.050000000745058,0.0488495081663131,291.45855712890625,297.1499938964844,293.1499938964844,0.0047593703493475,-1779.3970947265625,297.2751770019531,0.4957259595394134,0.050000000745058,0.2317210435867309,293.0054016113281,291.1499938964844,258.718505859375,258.08203125,279.1832580566406,291.4526062011719,291.0130310058594,1.0,0.1785159111022949,0.6242061853408813,0.6242061853408813,1.0,1.0,-0.4942824244499206,0.1854311823844909,0.3088512420654297,0.0546477437019348,0.0,0.0,0.2839115560054779,39.13543319702149,25.0,104.78231811523438,-5447.91259765625,39.77385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4831237792969,303.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21265.412109375,18000.0,0.0,0.0,0.202585756778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844175398349762,0.284422904253006,-5.3578405641019344e-06,0.0,0.000205598786124,0.0,0.0,14.648724555969238,0.0,0.0,0.0,0.3194831907749176,4.0,0.0,1.0
454740,290.7940368652344,297.1499938964844,293.1499938964844,0.0072971479967236,-512.9783935546875,299.730224609375,0.5031080842018127,0.050000000745058,0.0462759621441364,291.15545654296875,297.1499938964844,293.1499938964844,0.0062243011780083,-478.61907958984375,298.7093811035156,0.5031080842018127,0.050000000745058,0.0487308166921138,290.7188415527344,297.1499938964844,293.1499938964844,0.0070359702222049,-388.50341796875,299.48602294921875,0.5031080842018127,0.050000000745058,0.0359924137592315,290.5111083984375,297.1499938964844,293.1499938964844,0.0077599422074854,-564.1223754882812,300.1167297363281,0.5031080842018127,0.050000000745058,0.0487308166921138,291.4921875,297.1499938964844,293.1499938964844,0.0052158590406179,-1957.418701171875,297.619384765625,0.5031080842018127,0.050000000745058,0.2311580181121826,292.7109069824219,291.1499938964844,258.7196960449219,258.0779724121094,279.1803894042969,291.4874267578125,290.5435485839844,1.0,0.173133447766304,0.62710040807724,0.62710040807724,1.0,1.0,-0.4930813014507293,0.1853458881378173,0.307735413312912,0.0557639859616756,0.0,0.0,0.0872834473848342,36.130496978759766,25.0,-798.2416381835938,-4041.0556640625,37.12369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9408874511719,300.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18851.53515625,18000.0,0.0,0.0,0.207905113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119236126542091,0.1119280308485031,-4.421782705321675e-06,0.0,0.0002109972701873,0.0,0.0,4.539653301239014,0.0,0.0,0.0,0.2761443555355072,4.0,0.0,1.0
454800,290.7940368652344,297.1499938964844,293.1499938964844,0.0072971479967236,-512.9783935546875,299.730224609375,0.5031080842018127,0.050000000745058,0.0462759621441364,291.15545654296875,297.1499938964844,293.1499938964844,0.0062243011780083,-478.61907958984375,298.7093811035156,0.5031080842018127,0.050000000745058,0.0487308166921138,290.7188415527344,297.1499938964844,293.1499938964844,0.0070359702222049,-388.50341796875,299.48602294921875,0.5031080842018127,0.050000000745058,0.0359924137592315,290.5111083984375,297.1499938964844,293.1499938964844,0.0077599422074854,-564.1223754882812,300.1167297363281,0.5031080842018127,0.050000000745058,0.0487308166921138,291.4921875,297.1499938964844,293.1499938964844,0.0052158590406179,-1957.418701171875,297.619384765625,0.5031080842018127,0.050000000745058,0.2311580181121826,292.7109069824219,291.1499938964844,258.7196960449219,258.0779724121094,279.1803894042969,291.4874267578125,290.5435485839844,1.0,0.173133447766304,0.62710040807724,0.62710040807724,1.0,1.0,-0.4930813014507293,0.1853458881378173,0.307735413312912,0.0557639859616756,0.0,0.0,0.0872834473848342,36.130496978759766,25.0,-798.2416381835938,-4041.0556640625,37.12369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9408874511719,300.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18851.53515625,18000.0,0.0,0.0,0.207905113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119236126542091,0.1119280308485031,-4.421782705321675e-06,0.0,0.0002109972701873,0.0,0.0,4.539653301239014,0.0,0.0,0.0,0.2761443555355072,4.0,0.0,1.0
454860,290.82452392578125,297.1499938964844,293.1499938964844,0.0084272567182779,-581.4285278320312,300.2109375,0.5094305872917175,0.050000000745058,0.0461907759308815,291.17498779296875,297.1499938964844,293.1499938964844,0.007045944686979,-540.9303588867188,299.02490234375,0.5094305872917175,0.050000000745058,0.0486411117017269,290.7472839355469,297.1499938964844,293.1499938964844,0.0081539778038859,-442.5795593261719,299.985595703125,0.5094305872917175,0.050000000745058,0.0359261594712734,290.5404357910156,297.1499938964844,293.1499938964844,0.009134367108345,-643.848876953125,300.7265319824219,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5180053710937,297.1499938964844,293.1499938964844,0.005782161373645,-2196.27734375,297.7333068847656,0.5094305872917175,0.050000000745058,0.2307325005531311,291.9649963378906,291.1499938964844,258.72149658203125,258.0743713378906,279.1777648925781,291.5143737792969,289.7855224609375,1.0,0.1688337326049804,0.6297417879104614,0.6297417879104614,0.9996586441993712,1.0,-0.4921736121177673,0.185295894742012,0.3068777024745941,0.0568810366094112,0.0,0.0,0.0274996031075716,33.86209487915039,25.0,-1062.4847412109375,-3757.58984375,35.13125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8568420410156,299.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8671875,18000.0,0.0,0.0,0.2019253969192505,0.0,0.0,0.0,0.0,1.0,0.0027833716012537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767028182744979,0.0907561779022216,-0.0140533549711108,0.0,0.0002049285976681,0.0,0.0,3.4922707080841064,0.0,0.0,0.0,0.2685328423976898,4.0,0.0,1.0
454920,290.82452392578125,297.1499938964844,293.1499938964844,0.0084272567182779,-581.4285278320312,300.2109375,0.5094305872917175,0.050000000745058,0.0461907759308815,291.17498779296875,297.1499938964844,293.1499938964844,0.007045944686979,-540.9303588867188,299.02490234375,0.5094305872917175,0.050000000745058,0.0486411117017269,290.7472839355469,297.1499938964844,293.1499938964844,0.0081539778038859,-442.5795593261719,299.985595703125,0.5094305872917175,0.050000000745058,0.0359261594712734,290.5404357910156,297.1499938964844,293.1499938964844,0.009134367108345,-643.848876953125,300.7265319824219,0.5094305872917175,0.050000000745058,0.0486411117017269,291.5180053710937,297.1499938964844,293.1499938964844,0.005782161373645,-2196.27734375,297.7333068847656,0.5094305872917175,0.050000000745058,0.2307325005531311,291.9649963378906,291.1499938964844,258.72149658203125,258.0743713378906,279.1777648925781,291.5143737792969,289.7855224609375,1.0,0.1688337326049804,0.6297417879104614,0.6297417879104614,0.9996586441993712,1.0,-0.4921736121177673,0.185295894742012,0.3068777024745941,0.0568810366094112,0.0,0.0,0.0274996031075716,33.86209487915039,25.0,-1062.4847412109375,-3757.58984375,35.13125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8568420410156,299.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8671875,18000.0,0.0,0.0,0.2019253969192505,0.0,0.0,0.0,0.0,1.0,0.0027833716012537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767028182744979,0.0907561779022216,-0.0140533549711108,0.0,0.0002049285976681,0.0,0.0,3.4922707080841064,0.0,0.0,0.0,0.2685328423976898,4.0,0.0,1.0
454980,290.8495788574219,297.1499938964844,293.1499938964844,0.0097072720527648,-646.582763671875,300.7915344238281,0.5149396657943726,0.050000000745058,0.0461241863667964,291.1906433105469,297.1499938964844,293.1499938964844,0.0079355062916874,-600.4608764648438,299.4459533691406,0.5149396657943726,0.050000000745058,0.0485709905624389,290.77056884765625,297.1499938964844,293.1499938964844,0.0094229755923151,-494.3133544921875,300.5892639160156,0.5149396657943726,0.050000000745058,0.0358743667602539,290.56207275390625,297.1499938964844,293.1499938964844,0.0107706720009446,-720.6326904296875,301.4446105957031,0.5149396657943726,0.050000000745058,0.0485709905624389,291.5386047363281,297.1499938964844,293.1499938964844,0.0063710040412843,-2424.817626953125,297.9559326171875,0.5149396657943726,0.050000000745058,0.2303998619318008,291.3534851074219,291.1499938964844,258.72381591796875,258.0711364746094,279.1757202148437,291.53564453125,289.2354431152344,1.0,0.1653921604156494,0.6322070956230164,0.6322070956230164,0.9993173480033876,1.0,-0.4914640784263611,0.1852634847164154,0.3062005937099457,0.0579929575324058,0.0,0.0,0.0438722930848598,32.091190338134766,25.0,-822.224365234375,-3998.861328125,33.58064651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,300.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1857534795999527,0.0,0.0,0.0,0.0,1.0,0.0034208395518362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768356844782829,0.0970678403973579,-0.020232155919075,0.0,0.0001885161618702,0.0,0.0,3.710130214691162,0.0,0.0,0.0,0.2683712542057037,4.0,0.0,1.0
455040,290.8495788574219,297.1499938964844,293.1499938964844,0.0097072720527648,-646.582763671875,300.7915344238281,0.5149396657943726,0.050000000745058,0.0461241863667964,291.1906433105469,297.1499938964844,293.1499938964844,0.0079355062916874,-600.4608764648438,299.4459533691406,0.5149396657943726,0.050000000745058,0.0485709905624389,290.77056884765625,297.1499938964844,293.1499938964844,0.0094229755923151,-494.3133544921875,300.5892639160156,0.5149396657943726,0.050000000745058,0.0358743667602539,290.56207275390625,297.1499938964844,293.1499938964844,0.0107706720009446,-720.6326904296875,301.4446105957031,0.5149396657943726,0.050000000745058,0.0485709905624389,291.5386047363281,297.1499938964844,293.1499938964844,0.0063710040412843,-2424.817626953125,297.9559326171875,0.5149396657943726,0.050000000745058,0.2303998619318008,291.3534851074219,291.1499938964844,258.72381591796875,258.0711364746094,279.1757202148437,291.53564453125,289.2354431152344,1.0,0.1653921604156494,0.6322070956230164,0.6322070956230164,0.9993173480033876,1.0,-0.4914640784263611,0.1852634847164154,0.3062005937099457,0.0579929575324058,0.0,0.0,0.0438722930848598,32.091190338134766,25.0,-822.224365234375,-3998.861328125,33.58064651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,300.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1857534795999527,0.0,0.0,0.0,0.0,1.0,0.0034208395518362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768356844782829,0.0970678403973579,-0.020232155919075,0.0,0.0001885161618702,0.0,0.0,3.710130214691162,0.0,0.0,0.0,0.2683712542057037,4.0,0.0,1.0
455100,290.86102294921875,297.1499938964844,293.1499938964844,0.0103932386264204,-676.0626831054688,301.1225891113281,0.5174075961112976,0.050000000745058,0.0460963994264602,291.1977233886719,297.1499938964844,293.1499938964844,0.0083946641534566,-627.44921875,299.7051696777344,0.5174075961112976,0.050000000745058,0.0485417284071445,290.7811279296875,297.1499938964844,293.1499938964844,0.0101060904562473,-517.8668212890625,300.9341735839844,0.5174075961112976,0.050000000745058,0.0358527563512325,290.568603515625,297.1499938964844,293.1499938964844,0.0116992015391588,-756.1619262695312,301.85137939453125,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5477294921875,297.1499938964844,293.1499938964844,0.0066640628501772,-2528.16552734375,298.1236267089844,0.5174075961112976,0.050000000745058,0.2302610725164413,291.1413269042969,291.1499938964844,258.7251281738281,258.06964111328125,279.17498779296875,291.5449523925781,289.05450439453125,1.0,0.1639344394207,0.6333986520767212,0.6333986520767212,0.9991466999053956,1.0,-0.4911680221557617,0.1852550357580185,0.305912971496582,0.0585480742156505,0.0,0.0,0.0660089179873466,31.35313034057617,25.0,-638.2723388671875,-4203.15771484375,32.935638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848571777344,301.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.1759697943925857,0.0,0.0,0.0,0.0,1.0,0.0031991065479815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082488052546978,0.1004861444234848,-0.0179980956017971,0.0,0.0001785869826562,0.0,0.0,3.84659481048584,0.0,0.0,0.0,0.2688819468021393,4.0,0.0,1.0
455160,290.8720703125,297.1499938964844,293.1499938964844,0.0111097833141684,-703.1637573242188,301.4739990234375,0.5196943283081055,0.050000000745058,0.0460716821253299,291.20458984375,297.1499938964844,293.1499938964844,0.0088624404743313,-652.3169555664062,299.9909362792969,0.5196943283081055,0.050000000745058,0.0485156998038291,290.7912292480469,297.1499938964844,293.1499938964844,0.010822664014995,-539.6278076171875,301.3008117675781,0.5196943283081055,0.050000000745058,0.0358335301280021,290.5732727050781,297.1499938964844,293.1499938964844,0.0127087896689772,-789.292724609375,302.28106689453125,0.5196943283081055,0.050000000745058,0.0485156998038291,291.55633544921875,297.1499938964844,293.1499938964844,0.0069556343369185,-2623.327392578125,298.3242492675781,0.5196943283081055,0.050000000745058,0.2301375865936279,290.9915771484375,291.1499938964844,258.7265625,258.0682373046875,279.1743469238281,291.5537109375,288.9359130859375,1.0,0.1626266241073608,0.6345694661140442,0.6345694661140442,0.9989013671875,1.0,-0.4909046292304992,0.1852525770664215,0.3056520223617553,0.0591027922928333,0.0,0.0,0.091896079480648,30.697071075439453,25.0,-441.6018981933594,-4437.548828125,32.36289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6718139648437,302.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3828125,18000.0,0.0,0.0,0.1658185720443725,0.0,0.0,0.0,0.0,1.0,0.0026759034954011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906305536627769,0.103634312748909,-0.013003759086132,0.0,0.0001682847796473,0.0,0.0,3.978716373443604,0.0,0.0,0.0,0.2695424556732178,4.0,0.0,1.0
455220,290.89337158203125,297.1499938964844,293.1499938964844,0.0126173617318272,-749.2744140625,302.2170715332031,0.5237590074539185,0.050000000745058,0.0460299849510192,291.218017578125,297.1499938964844,293.1499938964844,0.0098080839961767,-694.7120971679688,300.6231994628906,0.5237590074539185,0.050000000745058,0.0484717898070812,290.8106689453125,297.1499938964844,293.1499938964844,0.0123423859477043,-576.9814453125,302.0775451660156,0.5237590074539185,0.050000000745058,0.0358010977506637,290.579345703125,297.1499938964844,293.1499938964844,0.0149776190519332,-847.0469360351562,303.1819152832031,0.5237590074539185,0.050000000745058,0.0484717898070812,291.5726623535156,297.1499938964844,293.1499938964844,0.0075222724117338,-2784.808349609375,298.80780029296875,0.5237590074539185,0.050000000745058,0.2299292981624603,290.8740539550781,291.1499938964844,258.7296447753906,258.0655212402344,279.1735534667969,291.5701904296875,288.8760070800781,1.0,0.1603970825672149,0.6368789076805115,0.6368789076805115,0.998410701751709,1.0,-0.4904603362083435,0.185265377163887,0.3051949441432953,0.0602074451744556,0.0,0.0,0.1391125470399856,29.59195137023925,25.0,-67.66722106933594,-4908.44580078125,31.399398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80914306640625,304.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3359375,18000.0,0.0,0.0,0.1458881646394729,0.0,0.0,0.0,0.0,1.0,0.0005915950168855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100002378225326,0.1107398942112922,-0.0007396558648906,0.0,0.0001480579521739,0.0,0.0,4.284624099731445,0.0,0.0,0.0,0.2711835205554962,4.0,0.0,1.0
455280,290.89337158203125,297.1499938964844,293.1499938964844,0.0126173617318272,-749.2744140625,302.2170715332031,0.5237590074539185,0.050000000745058,0.0460299849510192,291.218017578125,297.1499938964844,293.1499938964844,0.0098080839961767,-694.7120971679688,300.6231994628906,0.5237590074539185,0.050000000745058,0.0484717898070812,290.8106689453125,297.1499938964844,293.1499938964844,0.0123423859477043,-576.9814453125,302.0775451660156,0.5237590074539185,0.050000000745058,0.0358010977506637,290.579345703125,297.1499938964844,293.1499938964844,0.0149776190519332,-847.0469360351562,303.1819152832031,0.5237590074539185,0.050000000745058,0.0484717898070812,291.5726623535156,297.1499938964844,293.1499938964844,0.0075222724117338,-2784.808349609375,298.80780029296875,0.5237590074539185,0.050000000745058,0.2299292981624603,290.8740539550781,291.1499938964844,258.7296447753906,258.0655212402344,279.1735534667969,291.5701904296875,288.8760070800781,1.0,0.1603970825672149,0.6368789076805115,0.6368789076805115,0.998410701751709,1.0,-0.4904603362083435,0.185265377163887,0.3051949441432953,0.0602074451744556,0.0,0.0,0.1391125470399856,29.59195137023925,25.0,-67.66722106933594,-4908.44580078125,31.399398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80914306640625,304.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3359375,18000.0,0.0,0.0,0.1458881646394729,0.0,0.0,0.0,0.0,1.0,0.0005915950168855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100002378225326,0.1107398942112922,-0.0007396558648906,0.0,0.0001480579521739,0.0,0.0,4.284624099731445,0.0,0.0,0.0,0.2711835205554962,4.0,0.0,1.0
455340,290.9141845703125,297.1499938964844,293.1499938964844,0.0142274247482419,-785.6422119140625,302.9773254394531,0.5272055268287659,0.050000000745058,0.0459966734051704,291.23150634765625,297.1499938964844,293.1499938964844,0.0107671171426773,-728.287109375,301.2981262207031,0.5272055268287659,0.050000000745058,0.0484367124736309,290.8295288085937,297.1499938964844,293.1499938964844,0.0139856077730655,-606.8460083007812,302.8739929199219,0.5272055268287659,0.050000000745058,0.0357751883566379,290.5828857421875,297.1499938964844,293.1499938964844,0.0176306497305631,-894.2606811523438,304.09600830078125,0.5272055268287659,0.050000000745058,0.0484367124736309,291.58856201171875,297.1499938964844,293.1499938964844,0.0080674001947045,-2911.76416015625,299.3612976074219,0.5272055268287659,0.050000000745058,0.2297628968954086,290.9532470703125,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5861511230469,288.9902648925781,1.0,0.1585949212312698,0.6391706466674805,0.6391706466674805,0.997920036315918,1.0,-0.4901054203510284,0.1853030323982238,0.3048023879528045,0.0612996853888034,0.0,0.0,0.1617060899734497,28.71097183227539,25.0,182.2663116455078,-5207.662109375,30.63243865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3938903808594,306.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.376953125,18000.0,0.0,0.0,0.1280614137649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236138194799423,0.1236180588603019,-4.2387664507259615e-06,0.0,0.0001299660507356,0.0,0.0,4.820215225219727,0.0,0.0,0.0,0.2732269763946533,4.0,0.0,1.0
455400,290.9141845703125,297.1499938964844,293.1499938964844,0.0142274247482419,-785.6422119140625,302.9773254394531,0.5272055268287659,0.050000000745058,0.0459966734051704,291.23150634765625,297.1499938964844,293.1499938964844,0.0107671171426773,-728.287109375,301.2981262207031,0.5272055268287659,0.050000000745058,0.0484367124736309,290.8295288085937,297.1499938964844,293.1499938964844,0.0139856077730655,-606.8460083007812,302.8739929199219,0.5272055268287659,0.050000000745058,0.0357751883566379,290.5828857421875,297.1499938964844,293.1499938964844,0.0176306497305631,-894.2606811523438,304.09600830078125,0.5272055268287659,0.050000000745058,0.0484367124736309,291.58856201171875,297.1499938964844,293.1499938964844,0.0080674001947045,-2911.76416015625,299.3612976074219,0.5272055268287659,0.050000000745058,0.2297628968954086,290.9532470703125,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5861511230469,288.9902648925781,1.0,0.1585949212312698,0.6391706466674805,0.6391706466674805,0.997920036315918,1.0,-0.4901054203510284,0.1853030323982238,0.3048023879528045,0.0612996853888034,0.0,0.0,0.1617060899734497,28.71097183227539,25.0,182.2663116455078,-5207.662109375,30.63243865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3938903808594,306.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.376953125,18000.0,0.0,0.0,0.1280614137649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236138194799423,0.1236180588603019,-4.2387664507259615e-06,0.0,0.0001299660507356,0.0,0.0,4.820215225219727,0.0,0.0,0.0,0.2732269763946533,4.0,0.0,1.0
455460,290.93487548828125,297.1499938964844,293.1499938964844,0.0160149242728948,-817.277587890625,303.718994140625,0.5390788912773132,0.050000000745058,0.0458938106894493,291.2453308105469,297.1499938964844,293.1499938964844,0.0117706740275025,-757.4776000976562,301.9660949707031,0.5390788912773132,0.050000000745058,0.0483283922076225,290.8485107421875,297.1499938964844,293.1499938964844,0.0158287025988101,-632.9915771484375,303.6514892578125,0.5390788912773132,0.050000000745058,0.0356951877474784,290.626220703125,297.1499938964844,293.1499938964844,0.0559626407921314,-1606.8380126953125,304.05572509765625,0.6731034517288208,0.1056080609560012,0.0889405906200409,291.6056213378906,297.1499938964844,293.1499938964844,0.0085965478792786,-3019.521728515625,299.91680908203125,0.5390788912773132,0.050000000745058,0.2292490899562835,291.0961608886719,291.1499938964844,258.7364196777344,258.06036376953125,279.1561584472656,291.6029663085937,289.1112365722656,1.0,0.1578814089298248,0.639046847820282,0.639046847820282,0.9974308609962464,1.0,-0.5377368330955505,0.2038106024265289,0.3339262008666992,0.0680757462978363,0.0,0.0,0.1587844491004943,26.33160400390625,28.0,137.16162109375,-5433.7060546875,32.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5245056152344,306.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.1133871525526046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246757879853248,0.1246800348162651,-4.249750418239273e-06,0.0,0.0001150735479313,0.0,0.0,4.875158786773682,0.0,0.0,0.0,0.2735719382762909,4.0,0.0,1.0
455520,290.93487548828125,297.1499938964844,293.1499938964844,0.0160149242728948,-817.277587890625,303.718994140625,0.5390788912773132,0.050000000745058,0.0458938106894493,291.2453308105469,297.1499938964844,293.1499938964844,0.0117706740275025,-757.4776000976562,301.9660949707031,0.5390788912773132,0.050000000745058,0.0483283922076225,290.8485107421875,297.1499938964844,293.1499938964844,0.0158287025988101,-632.9915771484375,303.6514892578125,0.5390788912773132,0.050000000745058,0.0356951877474784,290.626220703125,297.1499938964844,293.1499938964844,0.0559626407921314,-1606.8380126953125,304.05572509765625,0.6731034517288208,0.1056080609560012,0.0889405906200409,291.6056213378906,297.1499938964844,293.1499938964844,0.0085965478792786,-3019.521728515625,299.91680908203125,0.5390788912773132,0.050000000745058,0.2292490899562835,291.0961608886719,291.1499938964844,258.7364196777344,258.06036376953125,279.1561584472656,291.6029663085937,289.1112365722656,1.0,0.1578814089298248,0.639046847820282,0.639046847820282,0.9974308609962464,1.0,-0.5377368330955505,0.2038106024265289,0.3339262008666992,0.0680757462978363,0.0,0.0,0.1587844491004943,26.33160400390625,28.0,137.16162109375,-5433.7060546875,32.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5245056152344,306.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.1133871525526046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246757879853248,0.1246800348162651,-4.249750418239273e-06,0.0,0.0001150735479313,0.0,0.0,4.875158786773682,0.0,0.0,0.0,0.2735719382762909,4.0,0.0,1.0
455580,290.9603271484375,297.1499938964844,293.1499938964844,0.0247746128588914,-1001.72021484375,304.1161804199219,0.5947929620742798,0.0715819597244262,0.0549517944455146,291.25994873046875,297.1499938964844,293.1499938964844,0.0130642745643854,-795.724365234375,302.58770751953125,0.5527517199516296,0.050000000745058,0.0482224524021148,290.870849609375,297.1499938964844,293.1499938964844,0.0226850062608718,-752.1405029296875,304.1186218261719,0.5862526297569275,0.0695623829960823,0.0411650538444519,290.7449035644531,297.1499938964844,293.1499938964844,0.0943024083971977,-2349.592529296875,304.0243225097656,0.7793049216270447,0.1455748081207275,0.1296942979097366,291.6289978027344,297.1499938964844,293.1499938964844,0.0092073660343885,-3156.10595703125,300.3808898925781,0.5527517199516296,0.050000000745058,0.228746548295021,291.0482788085937,291.1499938964844,258.7399597167969,258.0577392578125,279.1392822265625,291.6256408691406,289.018798828125,1.0,0.1596845239400863,0.6373293399810791,0.6373293399810791,0.99694162607193,1.0,-0.6033353209495544,0.2293096929788589,0.3740256130695343,0.0769232138991355,0.0,0.0,0.1730248183012008,24.165096282958984,48.0,-99.79573059082033,-5694.69580078125,37.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3134155273437,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6171875,18000.0,0.0,0.0,0.1023228019475936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276483237743377,0.127652570605278,-4.250372057867935e-06,0.0,0.0001038446353049,0.0,0.0,4.9953813552856445,0.0,0.0,0.0,0.2740333080291748,4.0,0.0,1.0
455640,290.9603271484375,297.1499938964844,293.1499938964844,0.0247746128588914,-1001.72021484375,304.1161804199219,0.5947929620742798,0.0715819597244262,0.0549517944455146,291.25994873046875,297.1499938964844,293.1499938964844,0.0130642745643854,-795.724365234375,302.58770751953125,0.5527517199516296,0.050000000745058,0.0482224524021148,290.870849609375,297.1499938964844,293.1499938964844,0.0226850062608718,-752.1405029296875,304.1186218261719,0.5862526297569275,0.0695623829960823,0.0411650538444519,290.7449035644531,297.1499938964844,293.1499938964844,0.0943024083971977,-2349.592529296875,304.0243225097656,0.7793049216270447,0.1455748081207275,0.1296942979097366,291.6289978027344,297.1499938964844,293.1499938964844,0.0092073660343885,-3156.10595703125,300.3808898925781,0.5527517199516296,0.050000000745058,0.228746548295021,291.0482788085937,291.1499938964844,258.7399597167969,258.0577392578125,279.1392822265625,291.6256408691406,289.018798828125,1.0,0.1596845239400863,0.6373293399810791,0.6373293399810791,0.99694162607193,1.0,-0.6033353209495544,0.2293096929788589,0.3740256130695343,0.0769232138991355,0.0,0.0,0.1730248183012008,24.165096282958984,48.0,-99.79573059082033,-5694.69580078125,37.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3134155273437,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6171875,18000.0,0.0,0.0,0.1023228019475936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276483237743377,0.127652570605278,-4.250372057867935e-06,0.0,0.0001038446353049,0.0,0.0,4.9953813552856445,0.0,0.0,0.0,0.2740333080291748,4.0,0.0,1.0
455700,290.9989929199219,297.1499938964844,293.1499938964844,0.0459893010556697,-1359.4412841796875,304.08380126953125,0.665690541267395,0.0917503461241722,0.0742453262209892,291.26812744140625,297.1499938964844,293.1499938964844,0.0138567108660936,-818.3801879882812,302.88818359375,0.5605085492134094,0.050000000745058,0.0481690503656864,290.90185546875,297.1499938964844,293.1499938964844,0.0461359433829784,-1054.2490234375,304.0814819335937,0.6636409163475037,0.0923640504479408,0.057235088199377,290.8135986328125,297.1499938964844,293.1499938964844,0.1104631200432777,-2668.73486328125,304.017822265625,0.8210240006446838,0.1625469326972961,0.1463410258293151,291.6443176269531,297.1499938964844,293.1499938964844,0.0095456670969724,-3234.764404296875,300.5809020996094,0.5605085492134094,0.050000000745058,0.2284932285547256,290.95166015625,291.1499938964844,258.74169921875,258.0563659667969,279.1222229003906,291.6405944824219,288.9017333984375,1.0,0.1646205484867096,0.6346338987350464,0.6346338987350464,0.9966970086097716,1.0,-0.6653828620910645,0.2534153163433075,0.4119675457477569,0.0849020406603813,0.0,0.0,0.1955706477165222,23.32040977478028,48.0,-249.0583953857422,-6031.0771484375,43.13876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0807800292969,305.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.34375,18000.0,0.0,0.0,0.0985378921031951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360057443380355,0.136010006070137,-4.257018645148492e-06,0.0,0.0001000034317257,0.0,0.0,5.3409504890441895,0.0,0.0,0.0,0.275281697511673,4.0,0.0,1.0
455760,291.0536193847656,297.1499938964844,293.1499938964844,0.0642876923084259,-1674.2972412109375,304.0627746582031,0.7139148712158203,0.1082807853817939,0.0905910283327102,291.2771301269531,297.1499938964844,293.1499938964844,0.0148154953494668,-844.9564819335938,303.1846923828125,0.5604187846183777,0.050000000745058,0.048169407993555,290.9483337402344,297.1499938964844,293.1499938964844,0.0660833045840263,-1327.5311279296875,304.0577392578125,0.7184590101242065,0.1117279008030891,0.0718550086021423,290.877685546875,297.1499938964844,293.1499938964844,0.1273432672023773,-2992.60888671875,304.0111694335937,0.8482512831687927,0.179549440741539,0.1624494940042495,291.66290283203125,297.1499938964844,293.1499938964844,0.0099294930696487,-3326.130859375,300.7570495605469,0.5604187846183777,0.050000000745058,0.2284949421882629,290.7955322265625,291.1499938964844,258.74346923828125,258.05499267578125,279.1128845214844,291.6587829589844,288.7400207519531,1.0,0.1717066019773483,0.6320492029190063,0.6320492029190063,0.9968560338020324,1.0,-0.7218808531761169,0.2753769755363464,0.4465038776397705,0.0923567861318588,0.0,0.0,0.2346293926239013,23.81574249267578,36.0,-337.6653747558594,-6500.6328125,50.62116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7326354980469,305.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.068359375,18000.0,0.0,0.0,0.096486210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529104113578796,0.1529146879911422,-4.273185368219856e-06,0.0,9.792123455554248e-05,0.0,0.0,6.053369998931885,0.0,0.0,0.0,0.2779184579849243,4.0,0.0,1.0
455820,291.1748352050781,297.1499938964844,293.1499938964844,0.0919908508658409,-2190.615234375,304.0463256835937,0.7955257892608643,0.1368297785520553,0.1173378974199295,291.29833984375,297.1499938964844,293.1499938964844,0.0167651828378438,-888.1730346679688,303.78778076171875,0.5771681070327759,0.050000000745058,0.0480667576193809,291.055908203125,297.1499938964844,293.1499938964844,0.0985074117779731,-1800.4603271484375,304.03515625,0.8107810616493225,0.1457172632217407,0.0965111628174781,290.9988708496094,297.1499938964844,293.1499938964844,0.1610002368688583,-3609.228271484375,304.0016174316406,0.9252541661262512,0.2125434726476669,0.1938820928335189,291.7081298828125,297.1499938964844,293.1499938964844,0.0106160081923007,-3467.092529296875,301.1169128417969,0.5771681070327759,0.050000000745058,0.2280080169439315,290.6011657714844,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.7036437988281,288.6015014648437,1.0,0.1783477813005447,0.6276538372039795,0.6276538372039795,0.9971739649772644,1.0,-0.8205889463424683,0.3138284981250763,0.5067604780197144,0.1062622144818306,0.0,0.0,0.3246571719646454,22.13131332397461,25.0,-140.59719848632812,-7803.51904296875,62.28225326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61798095703125,305.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17715.23046875,18000.0,0.0,0.0,0.099342405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151525914669037,0.2151569575071334,-4.36648497270653e-06,0.0,0.0001008199105854,0.0,0.0,8.877461433410645,0.0,0.0,0.0,0.2888228595256805,4.0,0.0,1.0
455880,291.1748352050781,297.1499938964844,293.1499938964844,0.0919908508658409,-2190.615234375,304.0463256835937,0.7955257892608643,0.1368297785520553,0.1173378974199295,291.29833984375,297.1499938964844,293.1499938964844,0.0167651828378438,-888.1730346679688,303.78778076171875,0.5771681070327759,0.050000000745058,0.0480667576193809,291.055908203125,297.1499938964844,293.1499938964844,0.0985074117779731,-1800.4603271484375,304.03515625,0.8107810616493225,0.1457172632217407,0.0965111628174781,290.9988708496094,297.1499938964844,293.1499938964844,0.1610002368688583,-3609.228271484375,304.0016174316406,0.9252541661262512,0.2125434726476669,0.1938820928335189,291.7081298828125,297.1499938964844,293.1499938964844,0.0106160081923007,-3467.092529296875,301.1169128417969,0.5771681070327759,0.050000000745058,0.2280080169439315,290.6011657714844,291.1499938964844,258.746826171875,258.052001953125,279.10906982421875,291.7036437988281,288.6015014648437,1.0,0.1783477813005447,0.6276538372039795,0.6276538372039795,0.9971739649772644,1.0,-0.8205889463424683,0.3138284981250763,0.5067604780197144,0.1062622144818306,0.0,0.0,0.3246571719646454,22.13131332397461,25.0,-140.59719848632812,-7803.51904296875,62.28225326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61798095703125,305.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17715.23046875,18000.0,0.0,0.0,0.099342405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151525914669037,0.2151569575071334,-4.36648497270653e-06,0.0,0.0001008199105854,0.0,0.0,8.877461433410645,0.0,0.0,0.0,0.2888228595256805,4.0,0.0,1.0
455940,291.2956848144531,297.1499938964844,293.1499938964844,0.1150173097848892,-2617.31103515625,304.0426330566406,0.8794301748275757,0.1623639464378357,0.140714094042778,291.3252258300781,297.1499938964844,293.1499938964844,0.0234554503113031,-1033.5347900390625,304.1291809082031,0.6340048313140869,0.0669658780097961,0.055208496749401,291.1658630371094,297.1499938964844,293.1499938964844,0.1266019791364669,-2199.29931640625,304.0267944335937,0.9033632874488832,0.1764795780181884,0.1183639541268348,291.10760498046875,297.1499938964844,293.1499938964844,0.1722630858421325,-3794.419677734375,304.0365905761719,0.9843176007270812,0.2449178993701934,0.2038647830486297,291.7596435546875,297.1499938964844,293.1499938964844,0.0111499745398759,-3546.636962890625,301.50048828125,0.6051835417747498,0.050000000745058,0.227328822016716,290.65069580078125,291.1499938964844,258.75,258.0487060546875,279.1185302734375,291.7552185058594,288.6591186523437,1.0,0.1812019944190979,0.6247777938842773,0.6247777938842773,0.9974919557571412,1.0,-0.8950061798095703,0.3429266512393951,0.5520795583724976,0.1178910583257675,0.0,0.0,0.3884671926498413,19.262041091918945,45.0,31.99947166442871,-8717.001953125,70.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,305.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17658.2421875,18000.0,0.0,0.0,0.1115463227033615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797032296657562,0.2797077596187591,-4.527597411652096e-06,0.0,0.0001132053366745,0.0,0.0,12.27391242980957,0.0,0.0,0.0,0.3028194010257721,4.0,0.0,1.0
456000,291.2956848144531,297.1499938964844,293.1499938964844,0.1150173097848892,-2617.31103515625,304.0426330566406,0.8794301748275757,0.1623639464378357,0.140714094042778,291.3252258300781,297.1499938964844,293.1499938964844,0.0234554503113031,-1033.5347900390625,304.1291809082031,0.6340048313140869,0.0669658780097961,0.055208496749401,291.1658630371094,297.1499938964844,293.1499938964844,0.1266019791364669,-2199.29931640625,304.0267944335937,0.9033632874488832,0.1764795780181884,0.1183639541268348,291.10760498046875,297.1499938964844,293.1499938964844,0.1722630858421325,-3794.419677734375,304.0365905761719,0.9843176007270812,0.2449178993701934,0.2038647830486297,291.7596435546875,297.1499938964844,293.1499938964844,0.0111499745398759,-3546.636962890625,301.50048828125,0.6051835417747498,0.050000000745058,0.227328822016716,290.65069580078125,291.1499938964844,258.75,258.0487060546875,279.1185302734375,291.7552185058594,288.6591186523437,1.0,0.1812019944190979,0.6247777938842773,0.6247777938842773,0.9974919557571412,1.0,-0.8950061798095703,0.3429266512393951,0.5520795583724976,0.1178910583257675,0.0,0.0,0.3884671926498413,19.262041091918945,45.0,31.99947166442871,-8717.001953125,70.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,305.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17658.2421875,18000.0,0.0,0.0,0.1115463227033615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797032296657562,0.2797077596187591,-4.527597411652096e-06,0.0,0.0001132053366745,0.0,0.0,12.27391242980957,0.0,0.0,0.0,0.3028194010257721,4.0,0.0,1.0
456060,291.4123229980469,297.1499938964844,293.1499938964844,0.1369128227233886,-3005.53662109375,304.0419616699219,0.9290992021560668,0.1856941729784011,0.1621228456497192,291.3952331542969,297.1499938964844,293.1499938964844,0.0567241534590721,-1623.2447509765625,304.0814514160156,0.7421456575393677,0.0991098582744598,0.0873510763049125,291.2731628417969,297.1499938964844,293.1499938964844,0.15381620824337,-2566.692626953125,304.0225524902344,0.9624340534210204,0.2049875557422638,0.1386275887489318,291.1559753417969,297.1499938964844,293.1499938964844,0.1686348617076873,-3724.55029296875,304.0777893066406,0.9827021956443788,0.2868068814277649,0.2004388272762298,291.8125,297.1499938964844,293.1499938964844,0.0117270285263657,-3628.792236328125,301.8590087890625,0.6075860857963562,0.050000000745058,0.2272748351097107,290.7048645019531,291.1499938964844,258.7528686523437,258.04498291015625,279.1187438964844,291.8084411621094,288.7042236328125,1.0,0.1935912370681762,0.6217612624168396,0.6217612624168396,0.9983173608779908,1.0,-0.9790184497833252,0.3761195540428161,0.602898895740509,0.1316868960857391,0.0,0.0,0.4434160590171814,19.890769958496094,63.0,32.42465591430664,-9448.69140625,86.41629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55615234375,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.775390625,18000.0,0.0,0.0,0.1303417682647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440304398536682,0.3440351486206054,-4.732038178190123e-06,0.0,0.0001322803291259,0.0,0.0,16.235675811767578,0.0,0.0,0.0,0.3193859159946441,4.0,0.0,1.0
456120,291.4123229980469,297.1499938964844,293.1499938964844,0.1369128227233886,-3005.53662109375,304.0419616699219,0.9290992021560668,0.1856941729784011,0.1621228456497192,291.3952331542969,297.1499938964844,293.1499938964844,0.0567241534590721,-1623.2447509765625,304.0814514160156,0.7421456575393677,0.0991098582744598,0.0873510763049125,291.2731628417969,297.1499938964844,293.1499938964844,0.15381620824337,-2566.692626953125,304.0225524902344,0.9624340534210204,0.2049875557422638,0.1386275887489318,291.1559753417969,297.1499938964844,293.1499938964844,0.1686348617076873,-3724.55029296875,304.0777893066406,0.9827021956443788,0.2868068814277649,0.2004388272762298,291.8125,297.1499938964844,293.1499938964844,0.0117270285263657,-3628.792236328125,301.8590087890625,0.6075860857963562,0.050000000745058,0.2272748351097107,290.7048645019531,291.1499938964844,258.7528686523437,258.04498291015625,279.1187438964844,291.8084411621094,288.7042236328125,1.0,0.1935912370681762,0.6217612624168396,0.6217612624168396,0.9983173608779908,1.0,-0.9790184497833252,0.3761195540428161,0.602898895740509,0.1316868960857391,0.0,0.0,0.4434160590171814,19.890769958496094,63.0,32.42465591430664,-9448.69140625,86.41629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55615234375,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.775390625,18000.0,0.0,0.0,0.1303417682647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440304398536682,0.3440351486206054,-4.732038178190123e-06,0.0,0.0001322803291259,0.0,0.0,16.235675811767578,0.0,0.0,0.0,0.3193859159946441,4.0,0.0,1.0
456180,291.5237121582031,297.1499938964844,293.1499938964844,0.1588201522827148,-3381.458740234375,304.0414733886719,0.9414270520210266,0.2071277052164077,0.1818506866693496,291.4924621582031,297.1499938964844,293.1499938964844,0.0811890289187431,-2089.6298828125,304.0641174316406,0.7849095463752747,0.1238847225904464,0.1122172996401786,291.37652587890625,297.1499938964844,293.1499938964844,0.1814171373844146,-2925.552001953125,304.0190734863281,0.9773430824279784,0.2315781414508819,0.157563179731369,291.2156677246094,297.1499938964844,293.1499938964844,0.1954765617847442,-4191.6328125,304.05596923828125,0.9924185276031494,0.3252966403961181,0.2252293229103088,291.86627197265625,297.1499938964844,293.1499938964844,0.0124224387109279,-3734.758544921875,302.1785888671875,0.5899679660797119,0.050000000745058,0.2276747971773147,290.6609191894531,291.1499938964844,258.7553405761719,258.0408020019531,279.1145324707031,291.86248779296875,288.6548767089844,1.0,0.2130603045225143,0.6180083751678467,0.6180083751678467,0.9991427659988404,1.0,-1.0854941606521606,0.4182788431644439,0.6672153472900391,0.150830402970314,0.0,0.0,0.5110057592391968,23.314786911010746,81.0,-42.01758193969727,-10350.0322265625,115.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0762023925781,304.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17328.4453125,18000.0,0.0,0.0,0.1545032560825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308685660362243,0.4308736324310303,-5.058025635662489e-06,0.0,0.0001568011648487,0.0,0.0,22.66020393371582,0.0,0.0,0.0,0.3449925184249878,4.0,0.0,1.0
456240,291.5237121582031,297.1499938964844,293.1499938964844,0.1588201522827148,-3381.458740234375,304.0414733886719,0.9414270520210266,0.2071277052164077,0.1818506866693496,291.4924621582031,297.1499938964844,293.1499938964844,0.0811890289187431,-2089.6298828125,304.0641174316406,0.7849095463752747,0.1238847225904464,0.1122172996401786,291.37652587890625,297.1499938964844,293.1499938964844,0.1814171373844146,-2925.552001953125,304.0190734863281,0.9773430824279784,0.2315781414508819,0.157563179731369,291.2156677246094,297.1499938964844,293.1499938964844,0.1954765617847442,-4191.6328125,304.05596923828125,0.9924185276031494,0.3252966403961181,0.2252293229103088,291.86627197265625,297.1499938964844,293.1499938964844,0.0124224387109279,-3734.758544921875,302.1785888671875,0.5899679660797119,0.050000000745058,0.2276747971773147,290.6609191894531,291.1499938964844,258.7553405761719,258.0408020019531,279.1145324707031,291.86248779296875,288.6548767089844,1.0,0.2130603045225143,0.6180083751678467,0.6180083751678467,0.9991427659988404,1.0,-1.0854941606521606,0.4182788431644439,0.6672153472900391,0.150830402970314,0.0,0.0,0.5110057592391968,23.314786911010746,81.0,-42.01758193969727,-10350.0322265625,115.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0762023925781,304.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17328.4453125,18000.0,0.0,0.0,0.1545032560825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308685660362243,0.4308736324310303,-5.058025635662489e-06,0.0,0.0001568011648487,0.0,0.0,22.66020393371582,0.0,0.0,0.0,0.3449925184249878,4.0,0.0,1.0
