time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,291.5775756835937,297.1499938964844,293.1499938964844,0.1695151329040527,-3560.58837890625,304.0417785644531,0.935833215713501,0.2171531468629837,0.1911245435476303,291.5438232421875,297.1499938964844,293.1499938964844,0.0915160104632377,-2295.00634765625,304.0609741210937,0.7921568751335144,0.1347925215959549,0.1230400204658508,291.4267883300781,297.1499938964844,293.1499938964844,0.195064976811409,-3098.25244140625,304.01806640625,0.974412202835083,0.2441709786653518,0.1665644943714141,291.2603759765625,297.1499938964844,293.1499938964844,0.2172923386096954,-4562.51123046875,304.0333557128906,0.9971892833709716,0.341032862663269,0.2450652122497558,291.89410400390625,297.1499938964844,293.1499938964844,0.0127931740134954,-3789.3486328125,302.328125,0.5753272175788879,0.050000000745058,0.2280497699975967,290.6322631835937,291.1499938964844,258.7563781738281,258.0385131835937,279.1123046875,291.89044189453125,288.6264343261719,1.0,0.2250296026468277,0.6159591674804688,0.6159591674804688,0.9995554685592652,1.0,-1.1446746587753296,0.441765546798706,0.7029091119766235,0.1623202860355377,0.0,0.0,0.5483870506286621,26.100934982299805,81.0,-59.1695671081543,-10871.0,135.98934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3652648925781,304.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17157.98046875,18000.0,0.0,0.0,0.1684763580560684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874011874198913,0.4874065220355987,-5.326102836988866e-06,0.0,0.0001709820789983,0.0,0.0,27.736888885498047,0.0,0.0,0.0,0.3630920052528381,4.0,0.0,1.0
456360,291.6302795410156,297.1499938964844,293.1499938964844,0.180002212524414,-3733.674560546875,304.0423889160156,0.9240012764930724,0.2267198115587234,0.2000129520893097,291.5959167480469,297.1499938964844,293.1499938964844,0.1012090817093849,-2487.293212890625,304.0595703125,0.7922651767730713,0.1449136137962341,0.1330977380275726,291.4762268066406,297.1499938964844,293.1499938964844,0.2085635811090469,-3266.273193359375,304.0175170898437,0.9658123850822448,0.256291002035141,0.1752573698759079,291.3152770996094,297.1499938964844,293.1499938964844,0.242890328168869,-4987.86279296875,304.00799560546875,0.9990000128746032,0.3541986346244812,0.2678230106830597,291.92291259765625,297.1499938964844,293.1499938964844,0.0131799085065722,-3844.92236328125,302.47039794921875,0.557709813117981,0.050000000745058,0.2285688072443008,290.6020202636719,291.1499938964844,258.75732421875,258.0360412597656,279.1095275878906,291.9193115234375,288.5960998535156,1.0,0.2382085770368576,0.6137291789054871,0.6137291789054871,0.99964439868927,1.0,-1.205785870552063,0.4661077260971069,0.7396782040596008,0.174373522400856,0.0,0.0,0.5879327058792114,29.72828865051269,99.0,-71.2123031616211,-11410.9658203125,160.5233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6791381835937,303.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,16957.0390625,18000.0,0.0,0.0,0.1835991442203521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524075031280518,0.5524131655693054,-5.687963948730612e-06,0.0,0.0001863297948148,0.0,0.0,34.60463333129883,0.0,0.0,0.0,0.3854646384716034,4.0,0.0,1.0
456420,291.73248291015625,297.1499938964844,293.1499938964844,0.2002606987953186,-4061.362060546875,304.0445251464844,0.8929712772369385,0.2444939464330673,0.2166499644517898,291.7010803222656,297.1499938964844,293.1499938964844,0.1193219199776649,-2836.853515625,304.0596008300781,0.7797428369522095,0.1629705727100372,0.1511826962232589,291.5728454589844,297.1499938964844,293.1499938964844,0.2349796444177627,-3587.70361328125,304.0177001953125,0.9366567134857178,0.2791067957878113,0.1917154639959335,291.4494323730469,297.1499938964844,293.1499938964844,0.3027314245700836,-5946.953125,303.9554748535156,0.9990000128746032,0.3735440969467163,0.3190972208976745,291.9837646484375,297.1499938964844,293.1499938964844,0.0140024349093437,-3958.7392578125,302.73150634765625,0.5207480192184448,0.050000000745058,0.2300621122121811,290.538818359375,291.1499938964844,258.7587280273437,258.0306396484375,279.1039428710937,291.9802551269531,288.5332946777344,1.0,0.267315924167633,0.6088437438011169,0.6088437438011169,0.999822199344635,1.0,-1.3305535316467283,0.5160765647888184,0.8144769072532654,0.1991233378648758,0.0,0.0,0.6736279726028442,39.59542083740234,102.0,-82.76396179199219,-12514.107421875,223.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4095153808594,303.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,16477.765625,18000.0,0.0,0.0,0.2167696505784988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089325785636902,0.7089393138885498,-6.778383976779878e-06,0.0,0.0002199936279794,0.0,0.0,56.50164031982422,0.0,0.0,0.0,0.4453706741333008,4.0,0.0,1.0
456480,291.73248291015625,297.1499938964844,293.1499938964844,0.2002606987953186,-4061.362060546875,304.0445251464844,0.8929712772369385,0.2444939464330673,0.2166499644517898,291.7010803222656,297.1499938964844,293.1499938964844,0.1193219199776649,-2836.853515625,304.0596008300781,0.7797428369522095,0.1629705727100372,0.1511826962232589,291.5728454589844,297.1499938964844,293.1499938964844,0.2349796444177627,-3587.70361328125,304.0177001953125,0.9366567134857178,0.2791067957878113,0.1917154639959335,291.4494323730469,297.1499938964844,293.1499938964844,0.3027314245700836,-5946.953125,303.9554748535156,0.9990000128746032,0.3735440969467163,0.3190972208976745,291.9837646484375,297.1499938964844,293.1499938964844,0.0140024349093437,-3958.7392578125,302.73150634765625,0.5207480192184448,0.050000000745058,0.2300621122121811,290.538818359375,291.1499938964844,258.7587280273437,258.0306396484375,279.1039428710937,291.9802551269531,288.5332946777344,1.0,0.267315924167633,0.6088437438011169,0.6088437438011169,0.999822199344635,1.0,-1.3305535316467283,0.5160765647888184,0.8144769072532654,0.1991233378648758,0.0,0.0,0.6736279726028442,39.59542083740234,102.0,-82.76396179199219,-12514.107421875,223.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4095153808594,303.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,16477.765625,18000.0,0.0,0.0,0.2167696505784988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089325785636902,0.7089393138885498,-6.778383976779878e-06,0.0,0.0002199936279794,0.0,0.0,56.50164031982422,0.0,0.0,0.0,0.4453706741333008,4.0,0.0,1.0
456540,291.8302001953125,297.1499938964844,293.1499938964844,0.2192527502775192,-4360.978515625,304.0480651855469,0.8728842735290527,0.2605910301208496,0.231745570898056,291.8067626953125,297.1499938964844,293.1499938964844,0.1354372352361679,-3137.32373046875,304.0629577636719,0.7699753046035767,0.1782494038343429,0.1665597110986709,291.6662902832031,297.1499938964844,293.1499938964844,0.2602096199989319,-3886.2041015625,304.0198059082031,0.9158607721328736,0.300117164850235,0.2068919986486435,291.5996398925781,297.1499938964844,293.1499938964844,0.3575960099697113,-6782.14111328125,303.92999267578125,0.9988741278648376,0.3861798048019409,0.3631410896778106,292.04852294921875,297.1499938964844,293.1499938964844,0.0148209724575281,-4064.408203125,302.9619445800781,0.496604859828949,0.050000000745058,0.2316256016492843,290.4822082519531,291.1499938964844,258.75946044921875,258.02447509765625,279.1056213378906,292.045166015625,288.47882080078125,1.0,0.2927823066711426,0.6044124364852905,0.6044124364852905,1.0,1.0,-1.4401439428329468,0.5602012276649475,0.8799426555633545,0.2211322784423828,0.0,0.0,0.7667289972305298,49.78303909301758,105.0,-72.57581329345703,-13505.7041015625,291.5736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3364562988281,302.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,16062.0478515625,18000.0,0.0,0.0,0.252692312002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931514024734497,0.8931598663330078,-8.476567927573342e-06,0.0,0.0002564505557529,0.0,0.0,94.5082015991211,0.0,0.0,0.0,0.524066150188446,4.0,0.0,1.0
456600,291.8302001953125,297.1499938964844,293.1499938964844,0.2192527502775192,-4360.978515625,304.0480651855469,0.8728842735290527,0.2605910301208496,0.231745570898056,291.8067626953125,297.1499938964844,293.1499938964844,0.1354372352361679,-3137.32373046875,304.0629577636719,0.7699753046035767,0.1782494038343429,0.1665597110986709,291.6662902832031,297.1499938964844,293.1499938964844,0.2602096199989319,-3886.2041015625,304.0198059082031,0.9158607721328736,0.300117164850235,0.2068919986486435,291.5996398925781,297.1499938964844,293.1499938964844,0.3575960099697113,-6782.14111328125,303.92999267578125,0.9988741278648376,0.3861798048019409,0.3631410896778106,292.04852294921875,297.1499938964844,293.1499938964844,0.0148209724575281,-4064.408203125,302.9619445800781,0.496604859828949,0.050000000745058,0.2316256016492843,290.4822082519531,291.1499938964844,258.75946044921875,258.02447509765625,279.1056213378906,292.045166015625,288.47882080078125,1.0,0.2927823066711426,0.6044124364852905,0.6044124364852905,1.0,1.0,-1.4401439428329468,0.5602012276649475,0.8799426555633545,0.2211322784423828,0.0,0.0,0.7667289972305298,49.78303909301758,105.0,-72.57581329345703,-13505.7041015625,291.5736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3364562988281,302.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,16062.0478515625,18000.0,0.0,0.0,0.252692312002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931514024734497,0.8931598663330078,-8.476567927573342e-06,0.0,0.0002564505557529,0.0,0.0,94.5082015991211,0.0,0.0,0.0,0.524066150188446,4.0,0.0,1.0
456660,291.9230041503906,297.1499938964844,293.1499938964844,0.2364086657762527,-4624.958984375,304.05352783203125,0.8527428507804871,0.2752092480659485,0.2455561012029647,291.9068298339844,297.1499938964844,293.1499938964844,0.1498602926731109,-3398.24609375,304.0679626464844,0.7574704885482788,0.1919858157634735,0.1802577972412109,291.75604248046875,297.1499938964844,293.1499938964844,0.2834783792495727,-4154.09375,304.0245056152344,0.8955979347229004,0.3195060491561889,0.2209680825471878,291.7190246582031,297.1499938964844,293.1499938964844,0.377473920583725,-7054.86181640625,303.9696044921875,0.973843514919281,0.4011634588241577,0.3765871822834015,292.11505126953125,297.1499938964844,293.1499938964844,0.0156270153820514,-4158.2392578125,303.16876220703125,0.4747641980648041,0.050000000745058,0.2335738390684127,290.4720458984375,291.1499938964844,258.75946044921875,258.0174865722656,279.1180419921875,292.11181640625,288.47283935546875,1.0,0.3139473497867584,0.6019098162651062,0.6019098162651062,1.0,1.0,-1.508525252342224,0.5880888104438782,0.920436441898346,0.2349815666675567,0.0,0.0,0.8584570288658142,61.41426849365234,108.0,-19.3906307220459,-14203.59375,352.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810852050781,302.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,16054.291015625,18000.0,0.0,0.0,0.2891369760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074815034866333,1.074825644493103,-1.0645778274920303e-05,0.0,0.0002934372751042,0.0,0.0,148.8238525390625,0.0,0.0,0.0,0.6069536209106445,4.0,0.0,1.0
456720,291.9230041503906,297.1499938964844,293.1499938964844,0.2364086657762527,-4624.958984375,304.05352783203125,0.8527428507804871,0.2752092480659485,0.2455561012029647,291.9068298339844,297.1499938964844,293.1499938964844,0.1498602926731109,-3398.24609375,304.0679626464844,0.7574704885482788,0.1919858157634735,0.1802577972412109,291.75604248046875,297.1499938964844,293.1499938964844,0.2834783792495727,-4154.09375,304.0245056152344,0.8955979347229004,0.3195060491561889,0.2209680825471878,291.7190246582031,297.1499938964844,293.1499938964844,0.377473920583725,-7054.86181640625,303.9696044921875,0.973843514919281,0.4011634588241577,0.3765871822834015,292.11505126953125,297.1499938964844,293.1499938964844,0.0156270153820514,-4158.2392578125,303.16876220703125,0.4747641980648041,0.050000000745058,0.2335738390684127,290.4720458984375,291.1499938964844,258.75946044921875,258.0174865722656,279.1180419921875,292.11181640625,288.47283935546875,1.0,0.3139473497867584,0.6019098162651062,0.6019098162651062,1.0,1.0,-1.508525252342224,0.5880888104438782,0.920436441898346,0.2349815666675567,0.0,0.0,0.8584570288658142,61.41426849365234,108.0,-19.3906307220459,-14203.59375,352.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810852050781,302.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,16054.291015625,18000.0,0.0,0.0,0.2891369760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074815034866333,1.074825644493103,-1.0645778274920303e-05,0.0,0.0002934372751042,0.0,0.0,148.8238525390625,0.0,0.0,0.0,0.6069536209106445,4.0,0.0,1.0
456780,292.0108947753906,297.1499938964844,293.1499938964844,0.2519774138927459,-4859.81640625,304.0597229003906,0.8435080647468567,0.2884687185287475,0.2580258846282959,292.00006103515625,297.1499938964844,293.1499938964844,0.1631528586149215,-3633.136962890625,304.0731506347656,0.7533984184265137,0.2045664191246032,0.1927306205034256,291.842041015625,297.1499938964844,293.1499938964844,0.3050536513328552,-4397.0322265625,304.0303955078125,0.8874526023864746,0.3373800218105316,0.2338958382606506,291.8115539550781,297.1499938964844,293.1499938964844,0.400192528963089,-7371.2421875,303.9915771484375,0.960820198059082,0.4186359345912933,0.3930823504924774,292.1820068359375,297.1499938964844,293.1499938964844,0.0163512900471687,-4235.13232421875,303.3514404296875,0.4559623003005981,0.050000000745058,0.2351366430521011,290.478271484375,291.1499938964844,258.75860595703125,258.0095520019531,279.1251525878906,292.1789245605469,288.4792785644531,1.0,0.331914484500885,0.5998079776763916,0.5998079776763916,1.0,1.0,-1.575669288635254,0.6158433556556702,0.9598259329795836,0.2487850934267044,0.0,0.0,0.947634220123291,71.02766418457031,111.0,2.505055427551269,-14859.7138671875,412.5784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19927978515625,302.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,16391.142578125,18000.0,0.0,0.0,0.3241127729415893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231191396713257,1.2231318950653076,-1.279141906707082e-05,0.0,0.0003289332671556,0.0,0.0,208.2900238037109,0.0,0.0,0.0,0.6769670248031616,4.0,0.0,1.0
456840,292.0108947753906,297.1499938964844,293.1499938964844,0.2519774138927459,-4859.81640625,304.0597229003906,0.8435080647468567,0.2884687185287475,0.2580258846282959,292.00006103515625,297.1499938964844,293.1499938964844,0.1631528586149215,-3633.136962890625,304.0731506347656,0.7533984184265137,0.2045664191246032,0.1927306205034256,291.842041015625,297.1499938964844,293.1499938964844,0.3050536513328552,-4397.0322265625,304.0303955078125,0.8874526023864746,0.3373800218105316,0.2338958382606506,291.8115539550781,297.1499938964844,293.1499938964844,0.400192528963089,-7371.2421875,303.9915771484375,0.960820198059082,0.4186359345912933,0.3930823504924774,292.1820068359375,297.1499938964844,293.1499938964844,0.0163512900471687,-4235.13232421875,303.3514404296875,0.4559623003005981,0.050000000745058,0.2351366430521011,290.478271484375,291.1499938964844,258.75860595703125,258.0095520019531,279.1251525878906,292.1789245605469,288.4792785644531,1.0,0.331914484500885,0.5998079776763916,0.5998079776763916,1.0,1.0,-1.575669288635254,0.6158433556556702,0.9598259329795836,0.2487850934267044,0.0,0.0,0.947634220123291,71.02766418457031,111.0,2.505055427551269,-14859.7138671875,412.5784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19927978515625,302.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,16391.142578125,18000.0,0.0,0.0,0.3241127729415893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231191396713257,1.2231318950653076,-1.279141906707082e-05,0.0,0.0003289332671556,0.0,0.0,208.2900238037109,0.0,0.0,0.0,0.6769670248031616,4.0,0.0,1.0
456900,292.05279541015625,297.1499938964844,293.1499938964844,0.259241908788681,-4967.97509765625,304.0629272460937,0.8408629298210144,0.294666975736618,0.2638317346572876,292.044189453125,297.1499938964844,293.1499938964844,0.1694153994321823,-3742.09326171875,304.07574462890625,0.7528270483016968,0.2104678601026535,0.1985660642385482,291.8833923339844,297.1499938964844,293.1499938964844,0.3152709901332855,-4510.384765625,304.0335693359375,0.885486364364624,0.3458274006843567,0.2399836778640747,291.8536376953125,297.1499938964844,293.1499938964844,0.41153684258461,-7528.4765625,303.9997253417969,0.9570648670196532,0.4273196756839752,0.4014369249343872,292.21466064453125,297.1499938964844,293.1499938964844,0.0166926868259906,-4269.0966796875,303.4360046386719,0.4484531283378601,0.050000000745058,0.2358119934797287,290.4849853515625,291.1499938964844,258.7578125,258.0052490234375,279.127685546875,292.21173095703125,288.4866027832031,1.0,0.3399221897125244,0.5988861918449402,0.5988861918449402,1.0,1.0,-1.6077957153320312,0.6292205452919006,0.9785751700401306,0.255453884601593,0.0,0.0,0.991320788860321,75.26386260986328,111.0,12.366582870483398,-15186.447265625,441.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1390075683594,302.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,16614.361328125,19080.0,0.0,0.0,0.3406905233860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281944751739502,1.2819584608078003,-1.3736753317061812e-05,0.0,0.0003457575803622,0.0,0.0,236.1553955078125,0.0,0.0,0.0,0.7200812697410583,4.0,0.0,1.0
456960,292.09332275390625,297.1499938964844,293.1499938964844,0.2658451497554779,-5065.01123046875,304.0667724609375,0.8390411734580994,0.30060875415802,0.2693879306316376,292.08673095703125,297.1499938964844,293.1499938964844,0.1752012819051742,-3841.4111328125,304.0787353515625,0.7528315782546997,0.2161203026771545,0.204152375459671,291.9235534667969,297.1499938964844,293.1499938964844,0.3247185051441192,-4613.822265625,304.0375671386719,0.8844082355499268,0.3539854884147644,0.245852842926979,291.8939819335937,297.1499938964844,293.1499938964844,0.4220806062221527,-7672.9609375,304.0079040527344,0.9545024633407592,0.4358178675174713,0.4096429646015167,292.2465515136719,297.1499938964844,293.1499938964844,0.0169957745820283,-4295.6201171875,303.5177307128906,0.4422818124294281,0.050000000745058,0.2364297360181808,290.5105285644531,291.1499938964844,258.7567749023437,258.00067138671875,279.1297912597656,292.2437438964844,288.5155639648437,1.0,0.347380667924881,0.5980352759361267,0.5980352759361267,1.0,1.0,-1.638814091682434,0.6421875953674316,0.9966264963150024,0.2619223594665527,0.0,0.0,1.0,79.18502807617188,114.0,47.285301208496094,-15572.923828125,470.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1462097167969,302.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17739.515625,19080.0,0.0,0.0,0.3566440343856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524104356765747,1.3524255752563477,-1.5118454030016435e-05,0.0,0.0003619483613874,0.0,0.0,275.1947631835937,0.0,0.0,0.0,0.7408517003059387,4.0,0.0,1.0
457020,292.170166015625,297.1499938964844,293.1499938964844,0.2786289751529693,-5251.73876953125,304.0731811523437,0.8370603322982788,0.3117921352386474,0.2798156142234802,292.1676940917969,297.1499938964844,293.1499938964844,0.1862839013338089,-4029.8408203125,304.083984375,0.7538601756095886,0.2266374677419662,0.2145621925592422,292.0001525878906,297.1499938964844,293.1499938964844,0.3431940674781799,-4814.447265625,304.0442199707031,0.8840513229370117,0.3695200681686401,0.2569960951805115,291.9703369140625,297.1499938964844,293.1499938964844,0.4429165124893188,-7957.5146484375,304.0204162597656,0.9518365263938904,0.4521534442901611,0.425425112247467,292.3067932128906,297.1499938964844,293.1499938964844,0.0176108106970787,-4349.59765625,303.6722717285156,0.4328010380268097,0.050000000745058,0.2375207543373108,290.5458068847656,291.1499938964844,258.75396728515625,257.9906616210937,279.13287353515625,292.3043212890625,288.5481872558594,1.0,0.36088827252388,0.5964894890785217,0.5964894890785217,1.0,1.0,-1.6974706649780271,0.666815459728241,1.0306552648544312,0.2742042243480682,0.0,0.0,1.0,86.22667694091797,117.0,43.894622802734375,-16165.24609375,526.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3763732910156,302.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18694.90625,19080.0,0.0,0.0,0.3859900534152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390669584274292,1.3906855583190918,-1.597180926182773e-05,0.0,0.0003917308349628,0.0,0.0,299.03912353515625,0.0,0.0,0.0,0.7598116397857666,4.0,0.0,1.0
457080,292.170166015625,297.1499938964844,293.1499938964844,0.2786289751529693,-5251.73876953125,304.0731811523437,0.8370603322982788,0.3117921352386474,0.2798156142234802,292.1676940917969,297.1499938964844,293.1499938964844,0.1862839013338089,-4029.8408203125,304.083984375,0.7538601756095886,0.2266374677419662,0.2145621925592422,292.0001525878906,297.1499938964844,293.1499938964844,0.3431940674781799,-4814.447265625,304.0442199707031,0.8840513229370117,0.3695200681686401,0.2569960951805115,291.9703369140625,297.1499938964844,293.1499938964844,0.4429165124893188,-7957.5146484375,304.0204162597656,0.9518365263938904,0.4521534442901611,0.425425112247467,292.3067932128906,297.1499938964844,293.1499938964844,0.0176108106970787,-4349.59765625,303.6722717285156,0.4328010380268097,0.050000000745058,0.2375207543373108,290.5458068847656,291.1499938964844,258.75396728515625,257.9906616210937,279.13287353515625,292.3043212890625,288.5481872558594,1.0,0.36088827252388,0.5964894890785217,0.5964894890785217,1.0,1.0,-1.6974706649780271,0.666815459728241,1.0306552648544312,0.2742042243480682,0.0,0.0,1.0,86.22667694091797,117.0,43.894622802734375,-16165.24609375,526.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3763732910156,302.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18694.90625,19080.0,0.0,0.0,0.3859900534152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390669584274292,1.3906855583190918,-1.597180926182773e-05,0.0,0.0003917308349628,0.0,0.0,299.03912353515625,0.0,0.0,0.0,0.7598116397857666,4.0,0.0,1.0
457140,292.241455078125,297.1499938964844,293.1499938964844,0.2902366816997528,-5418.97705078125,304.0794372558594,0.8365288376808167,0.3221494853496551,0.2894461452960968,292.24237060546875,297.1499938964844,293.1499938964844,0.1963373571634292,-4198.02587890625,304.0892333984375,0.7557163834571838,0.2363725900650024,0.224089115858078,292.07159423828125,297.1499938964844,293.1499938964844,0.3603694438934326,-4998.130859375,304.0508728027344,0.8852747082710266,0.3841564357280731,0.2674610614776611,292.0414123535156,297.1499938964844,293.1499938964844,0.4622691869735718,-8218.6064453125,304.0313415527344,0.9513547420501708,0.4676223993301391,0.4403506815433502,292.361328125,297.1499938964844,293.1499938964844,0.018198799341917,-4396.388671875,303.82098388671875,0.4259161949157715,0.050000000745058,0.2384531050920486,290.5898132324219,291.1499938964844,258.75,257.9794921875,279.1347045898437,292.3591613769531,288.5943298339844,1.0,0.3728634715080261,0.5950618386268616,0.5950618386268616,1.0,1.0,-1.752078652381897,0.6898163557052612,1.0622622966766355,0.2856449782848358,0.0,0.0,1.0,92.38301849365234,120.0,64.12812805175781,-16806.21875,580.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8412780761719,302.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18973.392578125,20160.0,0.0,0.0,0.4115659296512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009920358657837,1.4010082483291626,-1.6209778550546616e-05,0.0,0.0004176871152594,0.0,0.0,305.7475280761719,0.0,0.0,0.0,0.7799899578094482,4.0,0.0,1.0
457200,292.241455078125,297.1499938964844,293.1499938964844,0.2902366816997528,-5418.97705078125,304.0794372558594,0.8365288376808167,0.3221494853496551,0.2894461452960968,292.24237060546875,297.1499938964844,293.1499938964844,0.1963373571634292,-4198.02587890625,304.0892333984375,0.7557163834571838,0.2363725900650024,0.224089115858078,292.07159423828125,297.1499938964844,293.1499938964844,0.3603694438934326,-4998.130859375,304.0508728027344,0.8852747082710266,0.3841564357280731,0.2674610614776611,292.0414123535156,297.1499938964844,293.1499938964844,0.4622691869735718,-8218.6064453125,304.0313415527344,0.9513547420501708,0.4676223993301391,0.4403506815433502,292.361328125,297.1499938964844,293.1499938964844,0.018198799341917,-4396.388671875,303.82098388671875,0.4259161949157715,0.050000000745058,0.2384531050920486,290.5898132324219,291.1499938964844,258.75,257.9794921875,279.1347045898437,292.3591613769531,288.5943298339844,1.0,0.3728634715080261,0.5950618386268616,0.5950618386268616,1.0,1.0,-1.752078652381897,0.6898163557052612,1.0622622966766355,0.2856449782848358,0.0,0.0,1.0,92.38301849365234,120.0,64.12812805175781,-16806.21875,580.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8412780761719,302.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18973.392578125,20160.0,0.0,0.0,0.4115659296512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009920358657837,1.4010082483291626,-1.6209778550546616e-05,0.0,0.0004176871152594,0.0,0.0,305.7475280761719,0.0,0.0,0.0,0.7799899578094482,4.0,0.0,1.0
457260,292.3077087402344,297.1499938964844,293.1499938964844,0.2995417714118957,-5549.76708984375,304.08746337890625,0.8368403315544128,0.3317286074161529,0.2983465790748596,292.3100280761719,297.1499938964844,293.1499938964844,0.204917624592781,-4338.38330078125,304.0951843261719,0.7582763433456421,0.2456388920545578,0.233107641339302,292.13818359375,297.1499938964844,293.1499938964844,0.3748390078544616,-5149.39599609375,304.059814453125,0.8874302506446838,0.3979690372943878,0.277321845293045,292.1078186035156,297.1499938964844,293.1499938964844,0.4782779514789581,-8429.6279296875,304.0442199707031,0.9521886110305786,0.4822356402873993,0.454440027475357,292.4100952148437,297.1499938964844,293.1499938964844,0.0186718497425317,-4422.15283203125,303.96661376953125,0.420702189207077,0.050000000745058,0.2392599582672119,290.6957397460937,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4082336425781,288.70361328125,1.0,0.3836498856544494,0.5936583876609802,0.5936583876609802,1.0,1.0,-1.8033212423324585,0.7113950848579407,1.0919262170791626,0.2963360249996185,0.0,0.0,1.0,97.83766174316406,123.0,129.395751953125,-17587.611328125,633.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4227294921875,303.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19954.654296875,20160.0,0.0,0.0,0.4338501393795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367635250091553,1.436780571937561,-1.704811438685283e-05,0.0,0.0004403027414809,0.0,0.0,329.77069091796875,0.0,0.0,0.0,0.7846741080284119,4.0,0.0,1.0
457320,292.3077087402344,297.1499938964844,293.1499938964844,0.2995417714118957,-5549.76708984375,304.08746337890625,0.8368403315544128,0.3317286074161529,0.2983465790748596,292.3100280761719,297.1499938964844,293.1499938964844,0.204917624592781,-4338.38330078125,304.0951843261719,0.7582763433456421,0.2456388920545578,0.233107641339302,292.13818359375,297.1499938964844,293.1499938964844,0.3748390078544616,-5149.39599609375,304.059814453125,0.8874302506446838,0.3979690372943878,0.277321845293045,292.1078186035156,297.1499938964844,293.1499938964844,0.4782779514789581,-8429.6279296875,304.0442199707031,0.9521886110305786,0.4822356402873993,0.454440027475357,292.4100952148437,297.1499938964844,293.1499938964844,0.0186718497425317,-4422.15283203125,303.96661376953125,0.420702189207077,0.050000000745058,0.2392599582672119,290.6957397460937,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4082336425781,288.70361328125,1.0,0.3836498856544494,0.5936583876609802,0.5936583876609802,1.0,1.0,-1.8033212423324585,0.7113950848579407,1.0919262170791626,0.2963360249996185,0.0,0.0,1.0,97.83766174316406,123.0,129.395751953125,-17587.611328125,633.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4227294921875,303.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19954.654296875,20160.0,0.0,0.0,0.4338501393795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367635250091553,1.436780571937561,-1.704811438685283e-05,0.0,0.0004403027414809,0.0,0.0,329.77069091796875,0.0,0.0,0.0,0.7846741080284119,4.0,0.0,1.0
457380,292.3693542480469,297.1499938964844,293.1499938964844,0.3075517117977142,-5660.91552734375,304.0949401855469,0.8375391364097595,0.3405642807483673,0.3065533936023712,292.3715209960937,297.1499938964844,293.1499938964844,0.2127194255590438,-4464.40185546875,304.1004333496094,0.761175811290741,0.254441887140274,0.241672396659851,292.2002868652344,297.1499938964844,293.1499938964844,0.3878275156021118,-5283.544921875,304.0682067871094,0.8900203108787537,0.4110095202922821,0.2866195738315582,292.16998291015625,297.1499938964844,293.1499938964844,0.4924871325492859,-8615.0302734375,304.0557556152344,0.9536927342414856,0.4960316717624664,0.4677259027957916,292.4535827636719,297.1499938964844,293.1499938964844,0.0191089082509279,-4441.41064453125,304.10772705078125,0.416554719209671,0.050000000745058,0.239975705742836,290.8149719238281,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.45196533203125,288.8235168457031,1.0,0.3934982419013977,0.5922262668609619,0.5922262668609619,1.0,1.0,-1.8514376878738403,0.7315915822982788,1.119846224784851,0.3062915802001953,0.0,0.0,1.0,102.7727279663086,126.0,158.2738037109375,-18310.76171875,684.3196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0648193359375,304.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,20104.57421875,20160.0,0.0,0.0,0.4530628323554992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421507120132446,1.44216787815094,-1.717619670671411e-05,0.0,0.0004598011728376,0.0,0.0,333.4940490722656,0.0,0.0,0.0,0.7873721718788147,4.0,0.0,1.0
457440,292.3693542480469,297.1499938964844,293.1499938964844,0.3075517117977142,-5660.91552734375,304.0949401855469,0.8375391364097595,0.3405642807483673,0.3065533936023712,292.3715209960937,297.1499938964844,293.1499938964844,0.2127194255590438,-4464.40185546875,304.1004333496094,0.761175811290741,0.254441887140274,0.241672396659851,292.2002868652344,297.1499938964844,293.1499938964844,0.3878275156021118,-5283.544921875,304.0682067871094,0.8900203108787537,0.4110095202922821,0.2866195738315582,292.16998291015625,297.1499938964844,293.1499938964844,0.4924871325492859,-8615.0302734375,304.0557556152344,0.9536927342414856,0.4960316717624664,0.4677259027957916,292.4535827636719,297.1499938964844,293.1499938964844,0.0191089082509279,-4441.41064453125,304.10772705078125,0.416554719209671,0.050000000745058,0.239975705742836,290.8149719238281,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.45196533203125,288.8235168457031,1.0,0.3934982419013977,0.5922262668609619,0.5922262668609619,1.0,1.0,-1.8514376878738403,0.7315915822982788,1.119846224784851,0.3062915802001953,0.0,0.0,1.0,102.7727279663086,126.0,158.2738037109375,-18310.76171875,684.3196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0648193359375,304.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,20104.57421875,20160.0,0.0,0.0,0.4530628323554992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421507120132446,1.44216787815094,-1.717619670671411e-05,0.0,0.0004598011728376,0.0,0.0,333.4940490722656,0.0,0.0,0.0,0.7873721718788147,4.0,0.0,1.0
457500,292.39862060546875,297.1499938964844,293.1499938964844,0.3110667169094085,-5709.1689453125,304.0985717773437,0.8384243249893188,0.3447017967700958,0.3103938400745392,292.4002990722656,297.1499938964844,293.1499938964844,0.2163031995296478,-4521.72119140625,304.1029357910156,0.7631182074546814,0.2586512267589569,0.2457648068666458,292.2297668457031,297.1499938964844,293.1499938964844,0.3937627971172333,-5344.291015625,304.0722961425781,0.8919419646263123,0.4172452986240387,0.2910591065883636,292.1995849609375,297.1499938964844,293.1499938964844,0.4989210069179535,-8698.3134765625,304.0611877441406,0.9552033543586732,0.5026294589042664,0.47407066822052,292.4735717773437,297.1499938964844,293.1499938964844,0.0194399692118167,-4470.6298828125,304.1471252441406,0.4166542589664459,0.0520806871354579,0.2422931343317031,290.8789978027344,291.1499938964844,258.7265625,257.9319152832031,279.13446044921875,292.4720153808594,288.8876037597656,1.0,0.3982023000717163,0.5913829803466797,0.5913829803466797,1.0,1.0,-1.8766807317733765,0.7421732544898987,1.134507417678833,0.3113153874874115,0.0,0.0,1.0,104.83084869384766,126.0,167.37989807128906,-18683.15234375,710.2783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3929748535156,304.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.166015625,21240.0,0.0,0.0,0.4616208970546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431041479110718,1.443121314048767,-1.7198914065374993e-05,0.0,0.0004684865125454,0.0,0.0,334.1559143066406,0.0,0.0,0.0,0.8028497695922852,4.0,0.0,1.0
457560,292.4271850585937,297.1499938964844,293.1499938964844,0.3140596747398376,-5749.62890625,304.1024780273437,0.8424873948097229,0.3486100137233734,0.3139629960060119,292.4281311035156,297.1499938964844,293.1499938964844,0.2194994986057281,-4572.28125,304.1056823730469,0.7680829763412476,0.2626776993274688,0.2496203333139419,292.2586364746094,297.1499938964844,293.1499938964844,0.3991004526615143,-5398.34912109375,304.07672119140625,0.8975684642791748,0.4232345819473266,0.2952833771705627,292.22857666015625,297.1499938964844,293.1499938964844,0.5046584010124207,-8771.751953125,304.06689453125,0.960811197757721,0.5089763402938843,0.4801155626773834,292.49468994140625,297.1499938964844,293.1499938964844,0.0223981142044067,-4792.044921875,304.1422119140625,0.4314645230770111,0.05650245398283,0.2595216035842895,290.9495544433594,291.1499938964844,258.7192077636719,257.9183959960937,279.1287841796875,292.4930114746094,288.9575500488281,1.0,0.4034048616886139,0.5898957848548889,0.5898957848548889,1.0,1.0,-1.918602466583252,0.7596330046653748,1.158969521522522,0.3196359574794769,0.0,0.0,1.0,105.19503021240234,129.0,175.98048400878906,-19231.259765625,744.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6949462890625,304.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,20894.982421875,21240.0,0.0,0.0,0.4698066413402557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702264070510864,1.4702441692352295,-1.785147651389707e-05,0.0,0.0004767940263263,0.0,0.0,353.3531494140625,0.0,0.0,0.0,0.803158164024353,4.0,0.0,1.0
457620,292.4815368652344,297.1499938964844,293.1499938964844,0.3208011984825134,-5843.01416015625,304.10699462890625,0.8485127687454224,0.3558987379074096,0.3206245899200439,292.4805603027344,297.1499938964844,293.1499938964844,0.2264289259910583,-4683.2236328125,304.1088562011719,0.7759716510772705,0.270331472158432,0.2569519579410553,292.3145446777344,297.1499938964844,293.1499938964844,0.4106795787811279,-5517.15966796875,304.0817565917969,0.906318426132202,0.434477299451828,0.3032516837120056,292.2843017578125,297.1499938964844,293.1499938964844,0.5174440741539001,-8938.83203125,304.0731811523437,0.9689610600471495,0.5210217237472534,0.4916049838066101,292.5430908203125,297.1499938964844,293.1499938964844,0.0285995006561279,-5343.98828125,304.13458251953125,0.461357057094574,0.0633062273263931,0.2927210628986358,291.0298767089844,291.1499938964844,258.7021484375,257.8878173828125,279.1247863769531,292.541259765625,289.03387451171875,1.0,0.4142377078533172,0.5870962142944336,0.5870962142944336,1.0,1.0,-1.9986491203308103,0.7928725481033325,1.205776572227478,0.3357697427272796,0.0,0.0,1.0,106.96867370605467,132.0,120.1116714477539,-20101.849609375,817.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21258544921875,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,21148.462890625,21240.0,0.0,0.0,0.4853849112987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791172742843628,1.479135274887085,-1.8068034478346817e-05,0.0,0.00049260398373,0.0,0.0,359.802490234375,0.0,0.0,0.0,0.8076072335243225,4.0,0.0,1.0
457680,292.4815368652344,297.1499938964844,293.1499938964844,0.3208011984825134,-5843.01416015625,304.10699462890625,0.8485127687454224,0.3558987379074096,0.3206245899200439,292.4805603027344,297.1499938964844,293.1499938964844,0.2264289259910583,-4683.2236328125,304.1088562011719,0.7759716510772705,0.270331472158432,0.2569519579410553,292.3145446777344,297.1499938964844,293.1499938964844,0.4106795787811279,-5517.15966796875,304.0817565917969,0.906318426132202,0.434477299451828,0.3032516837120056,292.2843017578125,297.1499938964844,293.1499938964844,0.5174440741539001,-8938.83203125,304.0731811523437,0.9689610600471495,0.5210217237472534,0.4916049838066101,292.5430908203125,297.1499938964844,293.1499938964844,0.0285995006561279,-5343.98828125,304.13458251953125,0.461357057094574,0.0633062273263931,0.2927210628986358,291.0298767089844,291.1499938964844,258.7021484375,257.8878173828125,279.1247863769531,292.541259765625,289.03387451171875,1.0,0.4142377078533172,0.5870962142944336,0.5870962142944336,1.0,1.0,-1.9986491203308103,0.7928725481033325,1.205776572227478,0.3357697427272796,0.0,0.0,1.0,106.96867370605467,132.0,120.1116714477539,-20101.849609375,817.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21258544921875,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,21148.462890625,21240.0,0.0,0.0,0.4853849112987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791172742843628,1.479135274887085,-1.8068034478346817e-05,0.0,0.00049260398373,0.0,0.0,359.802490234375,0.0,0.0,0.0,0.8076072335243225,4.0,0.0,1.0
457740,292.53271484375,297.1499938964844,293.1499938964844,0.327428936958313,-5935.08984375,304.1102600097656,0.8510436415672302,0.3624548316001892,0.3267019689083099,292.529296875,297.1499938964844,293.1499938964844,0.2332949191331863,-4792.990234375,304.1111145019531,0.7804316282272339,0.2774065136909485,0.2638195753097534,292.3684387207031,297.1499938964844,293.1499938964844,0.4219712316989898,-5632.72314453125,304.085693359375,0.9110729098320008,0.4447130262851715,0.3105661869049072,292.3374328613281,297.1499938964844,293.1499938964844,0.5302035808563232,-9105.74609375,304.0774841308594,0.9727402925491332,0.5321757197380066,0.5023292899131775,292.5933532714844,297.1499938964844,293.1499938964844,0.0338405966758728,-5781.03466796875,304.1310729980469,0.4780010282993316,0.0684935301542282,0.3177891671657562,291.0810546875,291.1499938964844,258.68218994140625,257.85284423828125,279.1263732910156,292.5915832519531,289.0838623046875,1.0,0.4248729348182678,0.5847926139831543,0.5847926139831543,1.0,1.0,-2.065969705581665,0.8208421468734741,1.245127558708191,0.3492923974990845,0.0,0.0,1.0,110.27672576904295,135.0,81.69857025146484,-20826.931640625,888.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6603698730469,305.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4997414052486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125596398022022e-05,0.0,0.0005071740015409,0.0,0.0,361.5232543945313,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
457800,292.53271484375,297.1499938964844,293.1499938964844,0.327428936958313,-5935.08984375,304.1102600097656,0.8510436415672302,0.3624548316001892,0.3267019689083099,292.529296875,297.1499938964844,293.1499938964844,0.2332949191331863,-4792.990234375,304.1111145019531,0.7804316282272339,0.2774065136909485,0.2638195753097534,292.3684387207031,297.1499938964844,293.1499938964844,0.4219712316989898,-5632.72314453125,304.085693359375,0.9110729098320008,0.4447130262851715,0.3105661869049072,292.3374328613281,297.1499938964844,293.1499938964844,0.5302035808563232,-9105.74609375,304.0774841308594,0.9727402925491332,0.5321757197380066,0.5023292899131775,292.5933532714844,297.1499938964844,293.1499938964844,0.0338405966758728,-5781.03466796875,304.1310729980469,0.4780010282993316,0.0684935301542282,0.3177891671657562,291.0810546875,291.1499938964844,258.68218994140625,257.85284423828125,279.1263732910156,292.5915832519531,289.0838623046875,1.0,0.4248729348182678,0.5847926139831543,0.5847926139831543,1.0,1.0,-2.065969705581665,0.8208421468734741,1.245127558708191,0.3492923974990845,0.0,0.0,1.0,110.27672576904295,135.0,81.69857025146484,-20826.931640625,888.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6603698730469,305.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4997414052486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125596398022022e-05,0.0,0.0005071740015409,0.0,0.0,361.5232543945313,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
457860,292.58087158203125,297.1499938964844,293.1499938964844,0.3328336775302887,-6008.884765625,304.1144714355469,0.8517350554466248,0.3683255016803741,0.3321820199489593,292.57476806640625,297.1499938964844,293.1499938964844,0.2392634600400924,-4887.06787109375,304.1141052246094,0.7830134034156799,0.28391033411026,0.2701726853847503,292.4198303222656,297.1499938964844,293.1499938964844,0.4316539466381073,-5730.29248046875,304.0909118652344,0.9135596752166748,0.4540928304195404,0.31727996468544,292.3880310058594,297.1499938964844,293.1499938964844,0.5412086248397827,-9247.4970703125,304.083251953125,0.9744330048561096,0.5425009727478027,0.5122870802879333,292.6416320800781,297.1499938964844,293.1499938964844,0.0381782874464988,-6128.34423828125,304.13018798828125,0.4869598150253296,0.0728053227066993,0.3384329378604889,291.1493835449219,291.1499938964844,258.65966796875,257.81402587890625,279.1290588378906,292.6400146484375,289.1523742675781,1.0,0.4350190758705139,0.5828301310539246,0.5828301310539246,1.0,1.0,-2.1250014305114746,0.8453877568244934,1.2796136140823364,0.3611336648464203,0.0,0.0,0.99923175573349,114.2316436767578,138.0,85.37769317626953,-21565.46484375,958.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0322265625,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,22150.451171875,22320.0,0.0,0.0,0.5132179856300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513659119606018,1.513677954673767,-1.892238469736185e-05,0.0,0.0005208510556258,0.0,0.0,385.6116943359375,0.0,0.0,0.0,0.8265765905380249,4.0,0.0,1.0
457920,292.58087158203125,297.1499938964844,293.1499938964844,0.3328336775302887,-6008.884765625,304.1144714355469,0.8517350554466248,0.3683255016803741,0.3321820199489593,292.57476806640625,297.1499938964844,293.1499938964844,0.2392634600400924,-4887.06787109375,304.1141052246094,0.7830134034156799,0.28391033411026,0.2701726853847503,292.4198303222656,297.1499938964844,293.1499938964844,0.4316539466381073,-5730.29248046875,304.0909118652344,0.9135596752166748,0.4540928304195404,0.31727996468544,292.3880310058594,297.1499938964844,293.1499938964844,0.5412086248397827,-9247.4970703125,304.083251953125,0.9744330048561096,0.5425009727478027,0.5122870802879333,292.6416320800781,297.1499938964844,293.1499938964844,0.0381782874464988,-6128.34423828125,304.13018798828125,0.4869598150253296,0.0728053227066993,0.3384329378604889,291.1493835449219,291.1499938964844,258.65966796875,257.81402587890625,279.1290588378906,292.6400146484375,289.1523742675781,1.0,0.4350190758705139,0.5828301310539246,0.5828301310539246,1.0,1.0,-2.1250014305114746,0.8453877568244934,1.2796136140823364,0.3611336648464203,0.0,0.0,0.99923175573349,114.2316436767578,138.0,85.37769317626953,-21565.46484375,958.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0322265625,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,22150.451171875,22320.0,0.0,0.0,0.5132179856300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513659119606018,1.513677954673767,-1.892238469736185e-05,0.0,0.0005208510556258,0.0,0.0,385.6116943359375,0.0,0.0,0.0,0.8265765905380249,4.0,0.0,1.0
457980,292.6259460449219,297.1499938964844,293.1499938964844,0.3383435606956482,-6084.86376953125,304.1170959472656,0.8514989614486694,0.3736016750335693,0.3371208906173706,292.6170959472656,297.1499938964844,293.1499938964844,0.2452675104141235,-4981.9697265625,304.11602783203125,0.7845831513404846,0.2898977696895599,0.276036649942398,292.4682006835937,297.1499938964844,293.1499938964844,0.4415005147457123,-5829.95703125,304.0941772460937,0.9148703217506408,0.4627820253372192,0.3234950304031372,292.4357604980469,297.1499938964844,293.1499938964844,0.5525574684143066,-9394.6640625,304.0865478515625,0.9751416444778442,0.5521200895309448,0.5215620994567871,292.68658447265625,297.1499938964844,293.1499938964844,0.0420526452362537,-6437.8369140625,304.13037109375,0.4932655692100525,0.0765614658594131,0.3563606142997741,291.1854553222656,291.1499938964844,258.6348876953125,257.7717590332031,279.13140869140625,292.6851501464844,289.18707275390625,1.0,0.4445824027061462,0.5810950398445129,0.5810950398445129,1.0,1.0,-2.1781160831451416,0.8674678206443787,1.3106483221054075,0.3717666864395141,0.0,0.0,0.9918311834335328,118.40137481689452,141.0,55.71617889404297,-22128.181640625,1026.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.368896484375,305.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22334.294921875,22320.0,0.0,0.0,0.5256410837173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513812780380249,1.5138317346572876,-1.8966784409713e-05,0.0,0.0005334588931873,0.0,0.0,386.2857055664063,0.0,0.0,0.0,0.8266770243644714,4.0,0.0,1.0
