time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458040,292.6259460449219,297.1499938964844,293.1499938964844,0.3383435606956482,-6084.86376953125,304.1170959472656,0.8514989614486694,0.3736016750335693,0.3371208906173706,292.6170959472656,297.1499938964844,293.1499938964844,0.2452675104141235,-4981.9697265625,304.11602783203125,0.7845831513404846,0.2898977696895599,0.276036649942398,292.4682006835937,297.1499938964844,293.1499938964844,0.4415005147457123,-5829.95703125,304.0941772460937,0.9148703217506408,0.4627820253372192,0.3234950304031372,292.4357604980469,297.1499938964844,293.1499938964844,0.5525574684143066,-9394.6640625,304.0865478515625,0.9751416444778442,0.5521200895309448,0.5215620994567871,292.68658447265625,297.1499938964844,293.1499938964844,0.0420526452362537,-6437.8369140625,304.13037109375,0.4932655692100525,0.0765614658594131,0.3563606142997741,291.1854553222656,291.1499938964844,258.6348876953125,257.7717590332031,279.13140869140625,292.6851501464844,289.18707275390625,1.0,0.4445824027061462,0.5810950398445129,0.5810950398445129,1.0,1.0,-2.1781160831451416,0.8674678206443787,1.3106483221054075,0.3717666864395141,0.0,0.0,0.9918311834335328,118.40137481689452,141.0,55.71617889404297,-22128.181640625,1026.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.368896484375,305.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22334.294921875,22320.0,0.0,0.0,0.5256410837173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513812780380249,1.5138317346572876,-1.8966784409713e-05,0.0,0.0005334588931873,0.0,0.0,386.2857055664063,0.0,0.0,0.0,0.8266770243644714,4.0,0.0,1.0
458100,292.6473388671875,297.1499938964844,293.1499938964844,0.3410453796386719,-6122.17236328125,304.1181640625,0.8511784672737122,0.3760357201099396,0.3394055664539337,292.6371154785156,297.1499938964844,293.1499938964844,0.2482147216796875,-5028.4912109375,304.1168518066406,0.7851294875144958,0.2927126288414001,0.2787977755069732,292.4911804199219,297.1499938964844,293.1499938964844,0.4463834166526794,-5879.33837890625,304.0954284667969,0.9152687788009644,0.4668989181518554,0.3264403939247131,292.45855712890625,297.1499938964844,293.1499938964844,0.5582234263420105,-9468.115234375,304.0877685546875,0.9752935767173768,0.5566920638084412,0.5259720087051392,292.70770263671875,297.1499938964844,293.1499938964844,0.0438415259122848,-6581.423828125,304.13067626953125,0.4958680272102356,0.0782791897654533,0.3645597994327545,291.1962890625,291.1499938964844,258.6217346191406,257.7494812011719,279.13238525390625,292.70635986328125,289.1974792480469,1.0,0.449140727519989,0.5802886486053467,0.5802886486053467,1.0,1.0,-2.2028605937957764,0.8777427077293396,1.3251179456710815,0.3767071366310119,0.0,0.0,0.9876355528831482,120.50218200683594,141.0,42.881683349609375,-22383.115234375,1059.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53076171875,305.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,22375.369140625,23400.0,0.0,0.0,0.5314178466796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109974145889282,1.5110163688659668,-1.8924361938843504e-05,0.0,0.0005393215687945,0.0,0.0,384.5188598632813,0.0,0.0,0.0,0.8403378129005432,4.0,0.0,1.0
458160,292.66802978515625,297.1499938964844,293.1499938964844,0.3431422710418701,-6150.3515625,304.1201477050781,0.850759744644165,0.3783377408981323,0.3415742516517639,292.65643310546875,297.1499938964844,293.1499938964844,0.2507096230983734,-5067.19677734375,304.11834716796875,0.7855554223060608,0.2954146862030029,0.2814527750015259,292.5134582519531,297.1499938964844,293.1499938964844,0.4505042433738708,-5920.22900390625,304.0978698730469,0.915543019771576,0.4708707928657532,0.3292862176895141,292.48065185546875,297.1499938964844,293.1499938964844,0.5629753470420837,-9528.421875,304.0904846191406,0.9753507375717164,0.5611099600791931,0.5302402377128601,292.7279663085937,297.1499938964844,293.1499938964844,0.0454438403248786,-6709.2333984375,304.1312866210937,0.4982055127620697,0.0799060016870498,0.3723341822624206,291.2240295410156,291.1499938964844,258.6081237792969,257.7265319824219,279.1332397460937,292.7266540527344,289.2268371582031,1.0,0.4535557925701141,0.5795143246650696,0.5795143246650696,1.0,1.0,-2.22653865814209,0.8875630497932434,1.3389756679534912,0.381423681974411,0.0,0.0,0.9800668358802797,122.59922790527344,144.0,60.61805725097656,-22716.076171875,1092.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6752319335937,306.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23188.734375,23400.0,0.0,0.0,0.5370643734931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532190203666687,1.5322096347808838,-1.9499941117828712e-05,0.0,0.0005450520548038,0.0,0.0,401.4958190917969,0.0,0.0,0.0,0.8376158475875854,4.0,0.0,1.0
458220,292.7073974609375,297.1499938964844,293.1499938964844,0.3478429019451141,-6214.890625,304.1222229003906,0.8496614098548889,0.3825628757476806,0.3455633223056793,292.69305419921875,297.1499938964844,293.1499938964844,0.2560519874095917,-5150.93701171875,304.1199645996094,0.7860866785049438,0.3004916906356811,0.2864483296871185,292.5558166503906,297.1499938964844,293.1499938964844,0.4594691097736358,-6010.31005859375,304.1002502441406,0.9157649278640748,0.4784037470817566,0.3346824049949646,292.5228576660156,297.1499938964844,293.1499938964844,0.5734203457832336,-9662.97265625,304.09283447265625,0.975216507911682,0.5695055723190308,0.5383489727973938,292.765869140625,297.1499938964844,293.1499938964844,0.0485316179692745,-6959.77978515625,304.13238525390625,0.5022103786468506,0.0829073190689086,0.3867157101631164,291.2445983886719,291.1499938964844,258.5797424316406,257.6788024902344,279.1346130371094,292.76470947265625,289.2451477050781,1.0,0.4619604349136352,0.5780487060546875,0.5780487060546875,1.0,1.0,-2.270829677581787,0.9058883786201476,1.3649412393569946,0.3902064561843872,0.0,0.0,0.9656898379325868,126.76483917236328,147.0,31.621070861816406,-23156.255859375,1155.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.951416015625,306.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23495.40234375,23400.0,0.0,0.0,0.54764723777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5248357057571411,1.524855136871338,-1.9432765839155763e-05,0.0,0.0005557922995649,0.0,0.0,397.3946838378906,0.0,0.0,0.0,0.8342775106430054,4.0,0.0,1.0
458280,292.7073974609375,297.1499938964844,293.1499938964844,0.3478429019451141,-6214.890625,304.1222229003906,0.8496614098548889,0.3825628757476806,0.3455633223056793,292.69305419921875,297.1499938964844,293.1499938964844,0.2560519874095917,-5150.93701171875,304.1199645996094,0.7860866785049438,0.3004916906356811,0.2864483296871185,292.5558166503906,297.1499938964844,293.1499938964844,0.4594691097736358,-6010.31005859375,304.1002502441406,0.9157649278640748,0.4784037470817566,0.3346824049949646,292.5228576660156,297.1499938964844,293.1499938964844,0.5734203457832336,-9662.97265625,304.09283447265625,0.975216507911682,0.5695055723190308,0.5383489727973938,292.765869140625,297.1499938964844,293.1499938964844,0.0485316179692745,-6959.77978515625,304.13238525390625,0.5022103786468506,0.0829073190689086,0.3867157101631164,291.2445983886719,291.1499938964844,258.5797424316406,257.6788024902344,279.1346130371094,292.76470947265625,289.2451477050781,1.0,0.4619604349136352,0.5780487060546875,0.5780487060546875,1.0,1.0,-2.270829677581787,0.9058883786201476,1.3649412393569946,0.3902064561843872,0.0,0.0,0.9656898379325868,126.76483917236328,147.0,31.621070861816406,-23156.255859375,1155.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.951416015625,306.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23495.40234375,23400.0,0.0,0.0,0.54764723777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5248357057571411,1.524855136871338,-1.9432765839155763e-05,0.0,0.0005557922995649,0.0,0.0,397.3946838378906,0.0,0.0,0.0,0.8342775106430054,4.0,0.0,1.0
458340,292.74420166015625,297.1499938964844,293.1499938964844,0.3524899184703827,-6278.8828125,304.1237487792969,0.8482983708381653,0.3863109648227691,0.3491234183311462,292.72711181640625,297.1499938964844,293.1499938964844,0.2613267302513122,-5233.578125,304.1211853027344,0.7862741351127625,0.305157721042633,0.2910515069961548,292.5953369140625,297.1499938964844,293.1499938964844,0.4684867262840271,-6100.88232421875,304.101806640625,0.9156652688980104,0.4854413568973541,0.3397271037101745,292.5624084472656,297.1499938964844,293.1499938964844,0.5840019583702087,-9799.267578125,304.09423828125,0.9748435020446776,0.5773696899414062,0.5459491014480591,292.800537109375,297.1499938964844,293.1499938964844,0.0513609535992145,-7193.03466796875,304.133544921875,0.5054707527160645,0.0856023356318473,0.399687796831131,291.2464294433594,291.1499938964844,258.54998779296875,257.6290283203125,279.1356811523437,292.79949951171875,289.2464599609375,1.0,0.4698266983032226,0.5766729712486267,0.5766729712486267,1.0,1.0,-2.3114092350006104,0.9226098656654358,1.3887994289398191,0.398193746805191,0.0,0.0,0.9526123404502868,130.86729431152344,150.0,9.391780853271484,-23542.861328125,1216.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2274169921875,306.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,23568.65234375,24480.0,0.0,0.0,0.557127833366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104440450668335,1.5104632377624512,-1.9184069969924167e-05,0.0,0.0005654139094986,0.0,0.0,387.8420715332031,0.0,0.0,0.0,0.8424241542816162,4.0,0.0,1.0
458400,292.74420166015625,297.1499938964844,293.1499938964844,0.3524899184703827,-6278.8828125,304.1237487792969,0.8482983708381653,0.3863109648227691,0.3491234183311462,292.72711181640625,297.1499938964844,293.1499938964844,0.2613267302513122,-5233.578125,304.1211853027344,0.7862741351127625,0.305157721042633,0.2910515069961548,292.5953369140625,297.1499938964844,293.1499938964844,0.4684867262840271,-6100.88232421875,304.101806640625,0.9156652688980104,0.4854413568973541,0.3397271037101745,292.5624084472656,297.1499938964844,293.1499938964844,0.5840019583702087,-9799.267578125,304.09423828125,0.9748435020446776,0.5773696899414062,0.5459491014480591,292.800537109375,297.1499938964844,293.1499938964844,0.0513609535992145,-7193.03466796875,304.133544921875,0.5054707527160645,0.0856023356318473,0.399687796831131,291.2464294433594,291.1499938964844,258.54998779296875,257.6290283203125,279.1356811523437,292.79949951171875,289.2464599609375,1.0,0.4698266983032226,0.5766729712486267,0.5766729712486267,1.0,1.0,-2.3114092350006104,0.9226098656654358,1.3887994289398191,0.398193746805191,0.0,0.0,0.9526123404502868,130.86729431152344,150.0,9.391780853271484,-23542.861328125,1216.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2274169921875,306.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,23568.65234375,24480.0,0.0,0.0,0.557127833366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104440450668335,1.5104632377624512,-1.9184069969924167e-05,0.0,0.0005654139094986,0.0,0.0,387.8420715332031,0.0,0.0,0.0,0.8424241542816162,4.0,0.0,1.0
458460,292.7787780761719,297.1499938964844,293.1499938964844,0.3560055792331695,-6326.18359375,304.1265563964844,0.8466728329658508,0.3895804286003113,0.3522566854953766,292.7589111328125,297.1499938964844,293.1499938964844,0.2657439708709717,-5301.72998046875,304.1233825683594,0.7861358523368835,0.3094225525856018,0.2952760756015777,292.6323547363281,297.1499938964844,293.1499938964844,0.4761564433574676,-6176.66259765625,304.1050109863281,0.9152562618255616,0.4919853210449219,0.3444312214851379,292.5997009277344,297.1499938964844,293.1499938964844,0.5929900407791138,-9912.94921875,304.0977478027344,0.9742324948310852,0.5846962928771973,0.5530493855476379,292.8323059082031,297.1499938964844,293.1499938964844,0.0537661835551261,-7392.1005859375,304.135009765625,0.5080727934837341,0.0880148261785507,0.4113739430904388,291.2704467773437,291.1499938964844,258.51922607421875,257.57763671875,279.1365661621094,292.83135986328125,289.2705383300781,1.0,0.4771846532821655,0.5753766298294067,0.5753766298294067,1.0,1.0,-2.348468780517578,0.9378051161766052,1.4106634855270386,0.4054258167743683,0.0,0.0,0.934541642665863,134.91207885742188,153.0,19.260547637939453,-23983.552734375,1275.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46990966796875,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,24588.5546875,24480.0,0.0,0.0,0.5659028887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5191491842269895,1.5191688537597656,-1.9574870748328976e-05,0.0,0.0005743195069953,0.0,0.0,396.914306640625,0.0,0.0,0.0,0.8338121771812439,4.0,0.0,1.0
458520,292.7787780761719,297.1499938964844,293.1499938964844,0.3560055792331695,-6326.18359375,304.1265563964844,0.8466728329658508,0.3895804286003113,0.3522566854953766,292.7589111328125,297.1499938964844,293.1499938964844,0.2657439708709717,-5301.72998046875,304.1233825683594,0.7861358523368835,0.3094225525856018,0.2952760756015777,292.6323547363281,297.1499938964844,293.1499938964844,0.4761564433574676,-6176.66259765625,304.1050109863281,0.9152562618255616,0.4919853210449219,0.3444312214851379,292.5997009277344,297.1499938964844,293.1499938964844,0.5929900407791138,-9912.94921875,304.0977478027344,0.9742324948310852,0.5846962928771973,0.5530493855476379,292.8323059082031,297.1499938964844,293.1499938964844,0.0537661835551261,-7392.1005859375,304.135009765625,0.5080727934837341,0.0880148261785507,0.4113739430904388,291.2704467773437,291.1499938964844,258.51922607421875,257.57763671875,279.1365661621094,292.83135986328125,289.2705383300781,1.0,0.4771846532821655,0.5753766298294067,0.5753766298294067,1.0,1.0,-2.348468780517578,0.9378051161766052,1.4106634855270386,0.4054258167743683,0.0,0.0,0.934541642665863,134.91207885742188,153.0,19.260547637939453,-23983.552734375,1275.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46990966796875,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,24588.5546875,24480.0,0.0,0.0,0.5659028887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5191491842269895,1.5191688537597656,-1.9574870748328976e-05,0.0,0.0005743195069953,0.0,0.0,396.914306640625,0.0,0.0,0.0,0.8338121771812439,4.0,0.0,1.0
458580,292.8111877441406,297.1499938964844,293.1499938964844,0.3598610758781433,-6379.01708984375,304.1279602050781,0.8448151350021362,0.3924109041690826,0.354988157749176,292.7886047363281,297.1499938964844,293.1499938964844,0.2703974843025207,-5374.11669921875,304.1244812011719,0.7856984734535217,0.3133049011230469,0.2991356253623962,292.6669616699219,297.1499938964844,293.1499938964844,0.4844054877758026,-6258.87939453125,304.1062316894531,0.9145702123641968,0.4980765581130981,0.348812073469162,292.6347045898437,297.1499938964844,293.1499938964844,0.602738618850708,-10037.5126953125,304.0989074707031,0.9734033346176147,0.5915326476097107,0.5596747994422913,292.86138916015625,297.1499938964844,293.1499938964844,0.0560461357235908,-7584.80712890625,304.1361999511719,0.5100782513618469,0.090162418782711,0.4218535125255584,291.26324462890625,291.1499938964844,258.4877319335937,257.52508544921875,279.1373596191406,292.86053466796875,289.2627868652344,1.0,0.4840603768825531,0.5741536021232605,0.5741536021232605,1.0,1.0,-2.382199764251709,0.9515583515167236,1.4306412935256958,0.4119435846805572,0.0,0.0,0.9198180437088012,138.89779663085938,156.0,-3.015063762664795,-24279.70703125,1331.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.715087890625,306.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24706.51171875,24480.0,0.0,0.0,0.5736815333366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49945068359375,1.4994698762893677,-1.92404640984023e-05,0.0,0.0005822138627991,0.0,0.0,383.98333740234375,0.0,0.0,0.0,0.8245250582695007,4.0,0.0,1.0
458640,292.8111877441406,297.1499938964844,293.1499938964844,0.3598610758781433,-6379.01708984375,304.1279602050781,0.8448151350021362,0.3924109041690826,0.354988157749176,292.7886047363281,297.1499938964844,293.1499938964844,0.2703974843025207,-5374.11669921875,304.1244812011719,0.7856984734535217,0.3133049011230469,0.2991356253623962,292.6669616699219,297.1499938964844,293.1499938964844,0.4844054877758026,-6258.87939453125,304.1062316894531,0.9145702123641968,0.4980765581130981,0.348812073469162,292.6347045898437,297.1499938964844,293.1499938964844,0.602738618850708,-10037.5126953125,304.0989074707031,0.9734033346176147,0.5915326476097107,0.5596747994422913,292.86138916015625,297.1499938964844,293.1499938964844,0.0560461357235908,-7584.80712890625,304.1361999511719,0.5100782513618469,0.090162418782711,0.4218535125255584,291.26324462890625,291.1499938964844,258.4877319335937,257.52508544921875,279.1373596191406,292.86053466796875,289.2627868652344,1.0,0.4840603768825531,0.5741536021232605,0.5741536021232605,1.0,1.0,-2.382199764251709,0.9515583515167236,1.4306412935256958,0.4119435846805572,0.0,0.0,0.9198180437088012,138.89779663085938,156.0,-3.015063762664795,-24279.70703125,1331.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.715087890625,306.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24706.51171875,24480.0,0.0,0.0,0.5736815333366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49945068359375,1.4994698762893677,-1.92404640984023e-05,0.0,0.0005822138627991,0.0,0.0,383.98333740234375,0.0,0.0,0.0,0.8245250582695007,4.0,0.0,1.0
458700,292.8266296386719,297.1499938964844,293.1499938964844,0.3616781234741211,-6403.86572265625,304.128662109375,0.8438082933425903,0.3936654031276703,0.3562103807926178,292.802734375,297.1499938964844,293.1499938964844,0.2726324200630188,-5408.79345703125,304.12506103515625,0.785376250743866,0.315105676651001,0.300932765007019,292.6834411621094,297.1499938964844,293.1499938964844,0.4884390830993652,-6298.94775390625,304.1068725585937,0.914135992527008,0.5009585618972778,0.3508886694908142,292.65142822265625,297.1499938964844,293.1499938964844,0.6075237989425659,-10098.4326171875,304.0994873046875,0.9729158878326416,0.5947745442390442,0.5628217458724976,292.875,297.1499938964844,293.1499938964844,0.0571002587676048,-7674.73974609375,304.13677978515625,0.5108763575553894,0.0911425724625587,0.4266664981842041,291.2572631835937,291.1499938964844,258.4718322753906,257.49853515625,279.1377258300781,292.8741760253906,289.2567138671875,1.0,0.4873262643814087,0.5735681056976318,0.5735681056976318,1.0,1.0,-2.397885322570801,0.9579243659973145,1.4399609565734863,0.414950430393219,0.0,0.0,0.9132691025733948,140.8680419921875,156.0,-9.366681098937988,-24417.501953125,1358.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8397827148437,306.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,24716.86328125,25560.0,0.0,0.0,0.5771768093109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889321327209473,1.4889510869979858,-1.9051924027735367e-05,0.0,0.0005857610958628,0.0,0.0,377.0448303222656,0.0,0.0,0.0,0.8345306515693665,4.0,0.0,1.0
458760,292.8416442871094,297.1499938964844,293.1499938964844,0.3627814352512359,-6418.08740234375,304.1305236816406,0.8427487015724182,0.3948123753070831,0.3573387861251831,292.8164367675781,297.1499938964844,293.1499938964844,0.2743206322193146,-5434.26416015625,304.12652587890625,0.7849856615066528,0.3168144226074219,0.30264413356781,292.6994323730469,297.1499938964844,293.1499938964844,0.491556704044342,-6329.02099609375,304.10906982421875,0.913639485836029,0.5037276148796082,0.352890282869339,292.667724609375,297.1499938964844,293.1499938964844,0.6112040281295776,-10143.7509765625,304.1020202636719,0.972376585006714,0.5978929400444031,0.5658588409423828,292.8880310058594,297.1499938964844,293.1499938964844,0.0579788871109485,-7748.63525390625,304.1376037597656,0.5115470290184021,0.092063695192337,0.4312130510807037,291.2724304199219,291.1499938964844,258.4558410644531,257.47186279296875,279.1380920410156,292.88726806640625,289.2734375,1.0,0.4904834330081939,0.572999894618988,0.572999894618988,1.0,1.0,-2.412813186645508,0.963963508605957,1.4488496780395508,0.4177969098091125,0.0,0.0,0.9037209749221802,142.825927734375,159.0,15.657322883605955,-24645.009765625,1385.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9493713378906,307.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25551.26953125,25560.0,0.0,0.0,0.5805896520614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5008792877197266,1.5008987188339231,-1.9457533198874444e-05,0.0,0.0005892246845178,0.0,0.0,387.5361022949219,0.0,0.0,0.0,0.8272781372070312,4.0,0.0,1.0
458820,292.8702392578125,297.1499938964844,293.1499938964844,0.3657152950763702,-6457.9208984375,304.1321105957031,0.8404808640480042,0.3968271613121032,0.3593268990516662,292.8424987792969,297.1499938964844,293.1499938964844,0.2782362103462219,-5494.63330078125,304.1278076171875,0.7840070724487305,0.3199767470359802,0.3058166801929474,292.72998046875,297.1499938964844,293.1499938964844,0.4988286793231964,-6400.75732421875,304.11053466796875,0.9124570488929749,0.5089482665061951,0.356663703918457,292.69891357421875,297.1499938964844,293.1499938964844,0.6198545694351196,-10253.064453125,304.1035461425781,0.9711326360702516,0.6037822365760803,0.5715921521186829,292.9125366210937,297.1499938964844,293.1499938964844,0.0597693622112274,-7902.8271484375,304.13873291015625,0.5125209093093872,0.0937341153621673,0.4395254552364349,291.2652282714844,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9118347167969,289.2645263671875,1.0,0.4964777529239654,0.5719164609909058,0.5719164609909058,1.0,1.0,-2.440422773361206,0.9750776290893556,1.4653451442718506,0.423015683889389,0.0,0.0,0.8885338306427002,146.70596313476562,162.0,-6.745101451873779,-24866.62890625,1435.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675720214844,307.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,25806.7734375,25560.0,0.0,0.0,0.5867770314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786568880081177,1.4786759614944458,-1.911324034153949e-05,0.0,0.0005955040687695,0.0,0.0,373.6266784667969,0.0,0.0,0.0,0.8170137405395508,4.0,0.0,1.0
458880,292.8702392578125,297.1499938964844,293.1499938964844,0.3657152950763702,-6457.9208984375,304.1321105957031,0.8404808640480042,0.3968271613121032,0.3593268990516662,292.8424987792969,297.1499938964844,293.1499938964844,0.2782362103462219,-5494.63330078125,304.1278076171875,0.7840070724487305,0.3199767470359802,0.3058166801929474,292.72998046875,297.1499938964844,293.1499938964844,0.4988286793231964,-6400.75732421875,304.11053466796875,0.9124570488929749,0.5089482665061951,0.356663703918457,292.69891357421875,297.1499938964844,293.1499938964844,0.6198545694351196,-10253.064453125,304.1035461425781,0.9711326360702516,0.6037822365760803,0.5715921521186829,292.9125366210937,297.1499938964844,293.1499938964844,0.0597693622112274,-7902.8271484375,304.13873291015625,0.5125209093093872,0.0937341153621673,0.4395254552364349,291.2652282714844,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9118347167969,289.2645263671875,1.0,0.4964777529239654,0.5719164609909058,0.5719164609909058,1.0,1.0,-2.440422773361206,0.9750776290893556,1.4653451442718506,0.423015683889389,0.0,0.0,0.8885338306427002,146.70596313476562,162.0,-6.745101451873779,-24866.62890625,1435.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675720214844,307.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,25806.7734375,25560.0,0.0,0.0,0.5867770314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786568880081177,1.4786759614944458,-1.911324034153949e-05,0.0,0.0005955040687695,0.0,0.0,373.6266784667969,0.0,0.0,0.0,0.8170137405395508,4.0,0.0,1.0
458940,292.8966979980469,297.1499938964844,293.1499938964844,0.3685387969017029,-6496.357421875,304.13336181640625,0.838107705116272,0.3985430300235748,0.361033946275711,292.8667907714844,297.1499938964844,293.1499938964844,0.282024472951889,-5553.00244140625,304.12890625,0.7828436493873596,0.3228425979614258,0.3086998164653778,292.75860595703125,297.1499938964844,293.1499938964844,0.5059940814971924,-6471.2861328125,304.1117553710937,0.9111056923866272,0.5137783885002136,0.3601634800434112,292.7283020019531,297.1499938964844,293.1499938964844,0.6284241676330566,-10361.0947265625,304.104736328125,0.9697362184524536,0.609250009059906,0.5769252777099609,292.9349975585937,297.1499938964844,293.1499938964844,0.0613926239311695,-8044.22216796875,304.1398010253906,0.5130720734596252,0.095191590487957,0.4468618929386139,291.2486572265625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9343566894531,289.2479248046875,1.0,0.502074658870697,0.5708978772163391,0.5708978772163391,1.0,1.0,-2.465365409851074,0.9850502610206604,1.480315089225769,0.4276735782623291,0.0,0.0,0.8764774799346924,150.51910400390625,165.0,-18.2543888092041,-25066.802734375,1483.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936767578125,307.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,25821.94921875,24480.0,0.0,0.0,0.5919920206069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4551438093185425,1.455162525177002,-1.869777770480141e-05,0.0,0.0006007966585457,0.0,0.0,358.5587463378906,0.0,0.0,0.0,0.7909387946128845,4.0,0.0,1.0
459000,292.8966979980469,297.1499938964844,293.1499938964844,0.3685387969017029,-6496.357421875,304.13336181640625,0.838107705116272,0.3985430300235748,0.361033946275711,292.8667907714844,297.1499938964844,293.1499938964844,0.282024472951889,-5553.00244140625,304.12890625,0.7828436493873596,0.3228425979614258,0.3086998164653778,292.75860595703125,297.1499938964844,293.1499938964844,0.5059940814971924,-6471.2861328125,304.1117553710937,0.9111056923866272,0.5137783885002136,0.3601634800434112,292.7283020019531,297.1499938964844,293.1499938964844,0.6284241676330566,-10361.0947265625,304.104736328125,0.9697362184524536,0.609250009059906,0.5769252777099609,292.9349975585937,297.1499938964844,293.1499938964844,0.0613926239311695,-8044.22216796875,304.1398010253906,0.5130720734596252,0.095191590487957,0.4468618929386139,291.2486572265625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9343566894531,289.2479248046875,1.0,0.502074658870697,0.5708978772163391,0.5708978772163391,1.0,1.0,-2.465365409851074,0.9850502610206604,1.480315089225769,0.4276735782623291,0.0,0.0,0.8764774799346924,150.51910400390625,165.0,-18.2543888092041,-25066.802734375,1483.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936767578125,307.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,25821.94921875,24480.0,0.0,0.0,0.5919920206069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4551438093185425,1.455162525177002,-1.869777770480141e-05,0.0,0.0006007966585457,0.0,0.0,358.5587463378906,0.0,0.0,0.0,0.7909387946128845,4.0,0.0,1.0
459060,292.9211730957031,297.1499938964844,293.1499938964844,0.3717955648899078,-6541.36474609375,304.1335754394531,0.8356624841690063,0.399995356798172,0.3625007569789886,292.88934326171875,297.1499938964844,293.1499938964844,0.2861032485961914,-5616.27978515625,304.12921142578125,0.7815322875976562,0.3254416286945343,0.311326801776886,292.7854919433594,297.1499938964844,293.1499938964844,0.5137590169906616,-6548.08447265625,304.1117248535156,0.9096144437789916,0.518244206905365,0.3634057939052582,292.7559509277344,297.1499938964844,293.1499938964844,0.6377773284912109,-10479.6357421875,304.1044311523437,0.9682035446166992,0.6143259406089783,0.5818837285041809,292.9555969238281,297.1499938964844,293.1499938964844,0.0629659742116928,-8183.884765625,304.1405944824219,0.5132565498352051,0.0964554324746131,0.4533098340034485,291.20623779296875,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.9550476074219,289.20574951171875,1.0,0.5073076486587524,0.5699417591094971,0.5699417591094971,1.0,1.0,-2.4878852367401123,0.9939919710159302,1.4938931465148926,0.4318268895149231,0.0,0.0,0.8723970651626587,154.26669311523438,168.0,-37.93046951293945,-25174.94921875,1529.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64996337890625,307.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,24750.5625,24480.0,0.0,0.0,0.5959410071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138116836547852,1.4138294458389282,-1.7735406800056808e-05,0.0,0.0006048043724149,0.0,0.0,329.9504089355469,0.0,0.0,0.0,0.7840787768363953,4.0,0.0,1.0
459120,292.9211730957031,297.1499938964844,293.1499938964844,0.3717955648899078,-6541.36474609375,304.1335754394531,0.8356624841690063,0.399995356798172,0.3625007569789886,292.88934326171875,297.1499938964844,293.1499938964844,0.2861032485961914,-5616.27978515625,304.12921142578125,0.7815322875976562,0.3254416286945343,0.311326801776886,292.7854919433594,297.1499938964844,293.1499938964844,0.5137590169906616,-6548.08447265625,304.1117248535156,0.9096144437789916,0.518244206905365,0.3634057939052582,292.7559509277344,297.1499938964844,293.1499938964844,0.6377773284912109,-10479.6357421875,304.1044311523437,0.9682035446166992,0.6143259406089783,0.5818837285041809,292.9555969238281,297.1499938964844,293.1499938964844,0.0629659742116928,-8183.884765625,304.1405944824219,0.5132565498352051,0.0964554324746131,0.4533098340034485,291.20623779296875,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.9550476074219,289.20574951171875,1.0,0.5073076486587524,0.5699417591094971,0.5699417591094971,1.0,1.0,-2.4878852367401123,0.9939919710159302,1.4938931465148926,0.4318268895149231,0.0,0.0,0.8723970651626587,154.26669311523438,168.0,-37.93046951293945,-25174.94921875,1529.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64996337890625,307.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,24750.5625,24480.0,0.0,0.0,0.5959410071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138116836547852,1.4138294458389282,-1.7735406800056808e-05,0.0,0.0006048043724149,0.0,0.0,329.9504089355469,0.0,0.0,0.0,0.7840787768363953,4.0,0.0,1.0
459180,292.94415283203125,297.1499938964844,293.1499938964844,0.3737358152866363,-6567.00732421875,304.1358337402344,0.8331010937690735,0.4011346101760864,0.3637060821056366,292.9104919433594,297.1499938964844,293.1499938964844,0.289135217666626,-5662.21533203125,304.131103515625,0.7800462245941162,0.3277558386325836,0.3136947154998779,292.8109130859375,297.1499938964844,293.1499938964844,0.5197640061378479,-6605.91015625,304.1144714355469,0.907952606678009,0.5223206877708435,0.3663845956325531,292.7822570800781,297.1499938964844,293.1499938964844,0.6450318694114685,-10568.8359375,304.1075439453125,0.9664908647537231,0.6189741492271423,0.5864537358283997,292.9745483398437,297.1499938964844,293.1499938964844,0.0641722008585929,-8289.775390625,304.1417236328125,0.5130966305732727,0.0975380465388298,0.4589377641677856,291.1993713378906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9740295410156,289.1992492675781,1.0,0.5121979117393494,0.5690531134605408,0.5690531134605408,1.0,1.0,-2.50801157951355,1.001924991607666,1.5060865879058838,0.4354941248893738,0.0,0.0,0.8663560748100281,157.97125244140625,171.0,-17.04193878173828,-25384.94921875,1571.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87890625,307.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,24643.0234375,24480.0,0.0,0.0,0.5991808772087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994011878967283,1.399418592453003,-1.7464910342823714e-05,0.0,0.0006080924067646,0.0,0.0,321.0951232910156,0.0,0.0,0.0,0.7771408557891846,4.0,0.0,1.0
459240,292.94415283203125,297.1499938964844,293.1499938964844,0.3737358152866363,-6567.00732421875,304.1358337402344,0.8331010937690735,0.4011346101760864,0.3637060821056366,292.9104919433594,297.1499938964844,293.1499938964844,0.289135217666626,-5662.21533203125,304.131103515625,0.7800462245941162,0.3277558386325836,0.3136947154998779,292.8109130859375,297.1499938964844,293.1499938964844,0.5197640061378479,-6605.91015625,304.1144714355469,0.907952606678009,0.5223206877708435,0.3663845956325531,292.7822570800781,297.1499938964844,293.1499938964844,0.6450318694114685,-10568.8359375,304.1075439453125,0.9664908647537231,0.6189741492271423,0.5864537358283997,292.9745483398437,297.1499938964844,293.1499938964844,0.0641722008585929,-8289.775390625,304.1417236328125,0.5130966305732727,0.0975380465388298,0.4589377641677856,291.1993713378906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9740295410156,289.1992492675781,1.0,0.5121979117393494,0.5690531134605408,0.5690531134605408,1.0,1.0,-2.50801157951355,1.001924991607666,1.5060865879058838,0.4354941248893738,0.0,0.0,0.8663560748100281,157.97125244140625,171.0,-17.04193878173828,-25384.94921875,1571.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87890625,307.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,24643.0234375,24480.0,0.0,0.0,0.5991808772087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994011878967283,1.399418592453003,-1.7464910342823714e-05,0.0,0.0006080924067646,0.0,0.0,321.0951232910156,0.0,0.0,0.0,0.7771408557891846,4.0,0.0,1.0
459300,292.9552307128906,297.1499938964844,293.1499938964844,0.3744987845420837,-6576.93603515625,304.13702392578125,0.831753134727478,0.4015655219554901,0.3641905486583709,292.920654296875,297.1499938964844,293.1499938964844,0.2904859483242035,-5682.56591796875,304.132080078125,0.7792199850082397,0.3287928104400635,0.314769983291626,292.8231201171875,297.1499938964844,293.1499938964844,0.5225189924240112,-6632.28955078125,304.11590576171875,0.907050371170044,0.5242189764976501,0.3677751421928406,292.794921875,297.1499938964844,293.1499938964844,0.6483670473098755,-10609.5830078125,304.10919189453125,0.9655532240867616,0.6211429834365845,0.5885905027389526,292.9834289550781,297.1499938964844,293.1499938964844,0.0647032335400581,-8336.451171875,304.1422424316406,0.5128908753395081,0.0980143472552299,0.4614591002464294,291.19781494140625,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.9829406738281,289.19775390625,1.0,0.5145173072814941,0.5686370134353638,0.5686370134353638,1.0,1.0,-2.5171539783477783,1.0055077075958252,1.5116462707519531,0.4371444284915924,0.0,0.0,0.8633289337158203,159.814453125,171.0,-11.256553649902344,-25478.45703125,1591.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.980712890625,307.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24628.994140625,23400.0,0.0,0.0,0.6005996465682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929914236068726,1.3930087089538574,-1.7353047951473854e-05,0.0,0.0006095322896726,0.0,0.0,317.3061828613281,0.0,0.0,0.0,0.7591038942337036,4.0,0.0,1.0
459360,292.96600341796875,297.1499938964844,293.1499938964844,0.3758678138256073,-6595.994140625,304.1368713378906,0.83036208152771,0.4019138216972351,0.3645952343940735,292.9305419921875,297.1499938964844,293.1499938964844,0.2923077046871185,-5710.84423828125,304.13201904296875,0.7783403396606445,0.3297532200813293,0.3157710134983063,292.8349304199219,297.1499938964844,293.1499938964844,0.5261444449424744,-6668.07861328125,304.1155090332031,0.9061130285263062,0.5260397791862488,0.3691068887710571,292.8072204589844,297.1499938964844,293.1499938964844,0.6527660489082336,-10665.22265625,304.10858154296875,0.9645701050758362,0.6232274174690247,0.5906395316123962,292.991943359375,297.1499938964844,293.1499938964844,0.0653353333473205,-8393.861328125,304.1425170898437,0.5126102566719055,0.0984503105282783,0.4637972116470337,291.171630859375,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9914855957031,289.1701354980469,1.0,0.516756534576416,0.5682401657104492,0.5682401657104492,1.0,1.0,-2.525715112686157,1.0088505744934082,1.5168644189834597,0.4386800229549408,0.0,0.0,0.8643708825111389,161.6502227783203,174.0,-39.98743438720703,-25456.185546875,1611.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0927124023437,307.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23764.626953125,23400.0,0.0,0.0,0.6017075777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657981157302856,1.3658148050308228,-1.670200981607195e-05,0.0,0.0006106566870585,0.0,0.0,299.3295288085937,0.0,0.0,0.0,0.7591137886047363,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3769393563270569,-6609.4873046875,304.1394958496094,0.8274838924407959,0.4023739993572235,0.3651946485042572,292.9495849609375,297.1499938964844,293.1499938964844,0.2946204841136932,-5745.3876953125,304.1341857910156,0.776448667049408,0.3314520716667175,0.3175633251667022,292.8575744628906,297.1499938964844,293.1499938964844,0.5312074422836304,-6716.125,304.1186218261719,0.9041680693626404,0.5294296145439148,0.3716052174568176,292.830810546875,297.1499938964844,293.1499938964844,0.6589369773864746,-10739.8564453125,304.1121520996094,0.9624951481819152,0.6271224021911621,0.5944958329200745,293.0079650878906,297.1499938964844,293.1499938964844,0.0662138685584068,-8471.4697265625,304.1435546875,0.5118503570556641,0.0992066636681556,0.4679478108882904,291.1673583984375,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0075378417969,289.1675720214844,1.0,0.521003782749176,0.5675045251846313,0.5675045251846313,1.0,1.0,-2.541212797164917,1.014871597290039,1.526341199874878,0.4414385259151459,0.0,0.0,0.8626562356948853,165.29037475585938,177.0,-12.045703887939451,-25645.2421875,1648.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2901916503906,307.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,23503.134765625,23400.0,0.0,0.0,0.6035498380661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3577097654342651,1.3577262163162231,-1.6509104170836508e-05,0.0,0.0006125263753347,0.0,0.0,294.09625244140625,0.0,0.0,0.0,0.7549160718917847,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3769393563270569,-6609.4873046875,304.1394958496094,0.8274838924407959,0.4023739993572235,0.3651946485042572,292.9495849609375,297.1499938964844,293.1499938964844,0.2946204841136932,-5745.3876953125,304.1341857910156,0.776448667049408,0.3314520716667175,0.3175633251667022,292.8575744628906,297.1499938964844,293.1499938964844,0.5312074422836304,-6716.125,304.1186218261719,0.9041680693626404,0.5294296145439148,0.3716052174568176,292.830810546875,297.1499938964844,293.1499938964844,0.6589369773864746,-10739.8564453125,304.1121520996094,0.9624951481819152,0.6271224021911621,0.5944958329200745,293.0079650878906,297.1499938964844,293.1499938964844,0.0662138685584068,-8471.4697265625,304.1435546875,0.5118503570556641,0.0992066636681556,0.4679478108882904,291.1673583984375,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0075378417969,289.1675720214844,1.0,0.521003782749176,0.5675045251846313,0.5675045251846313,1.0,1.0,-2.541212797164917,1.014871597290039,1.526341199874878,0.4414385259151459,0.0,0.0,0.8626562356948853,165.29037475585938,177.0,-12.045703887939451,-25645.2421875,1648.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2901916503906,307.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,23503.134765625,23400.0,0.0,0.0,0.6035498380661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3577097654342651,1.3577262163162231,-1.6509104170836508e-05,0.0,0.0006125263753347,0.0,0.0,294.09625244140625,0.0,0.0,0.0,0.7549160718917847,4.0,0.0,1.0
459540,293.0063781738281,297.1499938964844,293.1499938964844,0.3774192035198211,-6614.81494140625,304.1421813964844,0.8244596123695374,0.4025253057479858,0.3655150234699249,292.9676818847656,297.1499938964844,293.1499938964844,0.2964426875114441,-5772.2783203125,304.13641357421875,0.7743753790855408,0.3328620493412018,0.3190821409225464,292.8790283203125,297.1499938964844,293.1499938964844,0.5355285406112671,-6756.7451171875,304.1218566894531,0.9021088480949402,0.5324826836585999,0.373865395784378,292.8533630371094,297.1499938964844,293.1499938964844,0.6642215847969055,-10803.0966796875,304.115966796875,0.9602356553077698,0.6306371688842773,0.5979950428009033,293.0226745605469,297.1499938964844,293.1499938964844,0.0669148042798042,-8533.1279296875,304.14453125,0.5108417868614197,0.0998176485300064,0.4714411199092865,291.1709899902344,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02227783203125,289.1711730957031,1.0,0.5249525308609009,0.5668524503707886,0.5668524503707886,1.0,1.0,-2.55454158782959,1.0200157165527344,1.5345258712768557,0.4437888562679291,0.0,0.0,0.859614372253418,168.90084838867188,180.0,-0.225480705499649,-25797.1328125,1682.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.443603515625,307.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23474.60546875,22320.0,0.0,0.0,0.6051347851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512355089187622,1.3512518405914309,-1.639615038584452e-05,0.0,0.0006141348858363,0.0,0.0,290.4494323730469,0.0,0.0,0.0,0.7368183732032776,4.0,0.0,1.0
459600,293.0063781738281,297.1499938964844,293.1499938964844,0.3774192035198211,-6614.81494140625,304.1421813964844,0.8244596123695374,0.4025253057479858,0.3655150234699249,292.9676818847656,297.1499938964844,293.1499938964844,0.2964426875114441,-5772.2783203125,304.13641357421875,0.7743753790855408,0.3328620493412018,0.3190821409225464,292.8790283203125,297.1499938964844,293.1499938964844,0.5355285406112671,-6756.7451171875,304.1218566894531,0.9021088480949402,0.5324826836585999,0.373865395784378,292.8533630371094,297.1499938964844,293.1499938964844,0.6642215847969055,-10803.0966796875,304.115966796875,0.9602356553077698,0.6306371688842773,0.5979950428009033,293.0226745605469,297.1499938964844,293.1499938964844,0.0669148042798042,-8533.1279296875,304.14453125,0.5108417868614197,0.0998176485300064,0.4714411199092865,291.1709899902344,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02227783203125,289.1711730957031,1.0,0.5249525308609009,0.5668524503707886,0.5668524503707886,1.0,1.0,-2.55454158782959,1.0200157165527344,1.5345258712768557,0.4437888562679291,0.0,0.0,0.859614372253418,168.90084838867188,180.0,-0.225480705499649,-25797.1328125,1682.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.443603515625,307.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23474.60546875,22320.0,0.0,0.0,0.6051347851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512355089187622,1.3512518405914309,-1.639615038584452e-05,0.0,0.0006141348858363,0.0,0.0,290.4494323730469,0.0,0.0,0.0,0.7368183732032776,4.0,0.0,1.0
459660,293.02490234375,297.1499938964844,293.1499938964844,0.3784811794757843,-6629.169921875,304.14312744140625,0.8213257193565369,0.4024065434932709,0.3655880391597748,292.9848022460937,297.1499938964844,293.1499938964844,0.2986927926540375,-5806.58251953125,304.13726806640625,0.7721661329269409,0.3340089917182922,0.3203487694263458,292.89898681640625,297.1499938964844,293.1499938964844,0.5407962203025818,-6807.68310546875,304.12261962890625,0.8999834060668945,0.5352991223335266,0.3759471774101257,292.874755859375,297.1499938964844,293.1499938964844,0.6706024408340454,-10881.84765625,304.1168518066406,0.95783668756485,0.6338143944740295,0.6011695265769958,293.0362243652344,297.1499938964844,293.1499938964844,0.0676727294921875,-8602.2158203125,304.1451110839844,0.5096348524093628,0.1002984046936035,0.4743356704711914,291.1423034667969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0357666015625,289.142578125,1.0,0.5286252498626709,0.5662811398506165,0.5662811398506165,1.0,1.0,-2.565946340560913,1.0243932008743286,1.541553258895874,0.4457846581935882,0.0,0.0,0.8632426857948303,172.4664306640625,183.0,-18.16720962524414,-25821.34375,1714.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6027526855469,307.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,22421.771484375,22320.0,0.0,0.0,0.606042742729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325239658355713,1.3252553939819336,-1.573554618516937e-05,0.0,0.0006150563131086,0.0,0.0,273.5762634277344,0.0,0.0,0.0,0.7370531558990479,4.0,0.0,1.0
459720,293.02490234375,297.1499938964844,293.1499938964844,0.3784811794757843,-6629.169921875,304.14312744140625,0.8213257193565369,0.4024065434932709,0.3655880391597748,292.9848022460937,297.1499938964844,293.1499938964844,0.2986927926540375,-5806.58251953125,304.13726806640625,0.7721661329269409,0.3340089917182922,0.3203487694263458,292.89898681640625,297.1499938964844,293.1499938964844,0.5407962203025818,-6807.68310546875,304.12261962890625,0.8999834060668945,0.5352991223335266,0.3759471774101257,292.874755859375,297.1499938964844,293.1499938964844,0.6706024408340454,-10881.84765625,304.1168518066406,0.95783668756485,0.6338143944740295,0.6011695265769958,293.0362243652344,297.1499938964844,293.1499938964844,0.0676727294921875,-8602.2158203125,304.1451110839844,0.5096348524093628,0.1002984046936035,0.4743356704711914,291.1423034667969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0357666015625,289.142578125,1.0,0.5286252498626709,0.5662811398506165,0.5662811398506165,1.0,1.0,-2.565946340560913,1.0243932008743286,1.541553258895874,0.4457846581935882,0.0,0.0,0.8632426857948303,172.4664306640625,183.0,-18.16720962524414,-25821.34375,1714.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6027526855469,307.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,22421.771484375,22320.0,0.0,0.0,0.606042742729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325239658355713,1.3252553939819336,-1.573554618516937e-05,0.0,0.0006150563131086,0.0,0.0,273.5762634277344,0.0,0.0,0.0,0.7370531558990479,4.0,0.0,1.0
