time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459780,293.0426025390625,297.1499938964844,293.1499938964844,0.3781942129135132,-6623.98779296875,304.1459045410156,0.8180468082427979,0.4019865393638611,0.3654024004936218,293.0011901855469,297.1499938964844,293.1499938964844,0.2998391389846802,-5823.03515625,304.1396179199219,0.7698030471801758,0.3348682522773742,0.3213538527488708,292.9178771972656,297.1499938964844,293.1499938964844,0.5443216562271118,-6840.36669921875,304.1258544921875,0.8977574110031128,0.5378309488296509,0.3778436481952667,292.89520263671875,297.1499938964844,293.1499938964844,0.6748228669166565,-10931.349609375,304.120849609375,0.955277681350708,0.6366376280784607,0.6040199995040894,293.04864501953125,297.1499938964844,293.1499938964844,0.0681210830807685,-8641.4755859375,304.14599609375,0.5082505941390991,0.1006598770618438,0.4766909182071686,291.1489562988281,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0480651855469,289.1493225097656,1.0,0.5320376753807068,0.565796971321106,0.565796971321106,1.0,1.0,-2.5754663944244385,1.0280299186706543,1.5474365949630735,0.44744673371315,0.0,0.0,0.8629579544067383,176.001708984375,186.0,1.037880778312683,-25950.7734375,1743.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195739746094,308.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22344.744140625,22320.0,0.0,0.0,0.6068150997161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234635591506958,1.323479175567627,-1.5689558495068923e-05,0.0,0.0006158401956781,0.0,0.0,272.4317321777344,0.0,0.0,0.0,0.7360681891441345,4.0,0.0,1.0
459840,293.0426025390625,297.1499938964844,293.1499938964844,0.3781942129135132,-6623.98779296875,304.1459045410156,0.8180468082427979,0.4019865393638611,0.3654024004936218,293.0011901855469,297.1499938964844,293.1499938964844,0.2998391389846802,-5823.03515625,304.1396179199219,0.7698030471801758,0.3348682522773742,0.3213538527488708,292.9178771972656,297.1499938964844,293.1499938964844,0.5443216562271118,-6840.36669921875,304.1258544921875,0.8977574110031128,0.5378309488296509,0.3778436481952667,292.89520263671875,297.1499938964844,293.1499938964844,0.6748228669166565,-10931.349609375,304.120849609375,0.955277681350708,0.6366376280784607,0.6040199995040894,293.04864501953125,297.1499938964844,293.1499938964844,0.0681210830807685,-8641.4755859375,304.14599609375,0.5082505941390991,0.1006598770618438,0.4766909182071686,291.1489562988281,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0480651855469,289.1493225097656,1.0,0.5320376753807068,0.565796971321106,0.565796971321106,1.0,1.0,-2.5754663944244385,1.0280299186706543,1.5474365949630735,0.44744673371315,0.0,0.0,0.8629579544067383,176.001708984375,186.0,1.037880778312683,-25950.7734375,1743.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195739746094,308.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22344.744140625,22320.0,0.0,0.0,0.6068150997161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234635591506958,1.323479175567627,-1.5689558495068923e-05,0.0,0.0006158401956781,0.0,0.0,272.4317321777344,0.0,0.0,0.0,0.7360681891441345,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3779091835021972,-6619.52392578125,304.14715576171875,0.8163429498672485,0.4016651213169098,0.3652088940143585,293.0091552734375,297.1499938964844,293.1499938964844,0.3002860844135284,-5829.37353515625,304.14068603515625,0.7685601115226746,0.3351901173591614,0.32175412774086,292.9269104003906,297.1499938964844,293.1499938964844,0.545934796333313,-6855.3173828125,304.1273193359375,0.8966026306152344,0.5389952659606934,0.3787194192409515,292.9050598144531,297.1499938964844,293.1499938964844,0.676739513874054,-10953.80859375,304.1226806640625,0.9539366364479064,0.6379271745681763,0.6053265333175659,293.0544738769531,297.1499938964844,293.1499938964844,0.0683056116104126,-8657.6044921875,304.1463928222656,0.5074971318244934,0.1007983535528183,0.4776772558689117,291.1523132324219,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.053955078125,289.15264892578125,1.0,0.5336487889289856,0.5655938386917114,0.5655938386917114,1.0,1.0,-2.579523086547852,1.02958083152771,1.5499422550201416,0.4481610655784607,0.0,0.0,0.862461507320404,177.759765625,186.0,4.599315643310547,-26001.173828125,1757.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.0657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,22341.236328125,21240.0,0.0,0.0,0.6071836352348328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226100206375122,1.322625756263733,-1.5675052054575644e-05,0.0,0.0006162142381072,0.0,0.0,271.9736022949219,0.0,0.0,0.0,0.7206512093544006,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3783789873123169,-6626.373046875,304.1468200683594,0.8146018385887146,0.4012820124626159,0.3649550974369049,293.01690673828125,297.1499938964844,293.1499938964844,0.3013281226158142,-5845.642578125,304.1404724121094,0.7672857046127319,0.3354471325874328,0.3220913112163543,292.93560791015625,297.1499938964844,293.1499938964844,0.548655092716217,-6882.1171875,304.12646484375,0.8954321146011353,0.5401098132133484,0.3795545399188995,292.9145812988281,297.1499938964844,293.1499938964844,0.6799939274787903,-10994.8447265625,304.1217041015625,0.9525684118270874,0.6391586065292358,0.606567919254303,293.06005859375,297.1499938964844,293.1499938964844,0.0686338543891906,-8688.634765625,304.1464538574219,0.5067118406295776,0.100911796092987,0.4785477519035339,291.1266784667969,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.05963134765625,289.1253967285156,1.0,0.5352015495300293,0.5654147267341614,0.5654147267341614,1.0,1.0,-2.583164930343628,1.030976176261902,1.552188754081726,0.4488073289394378,0.0,0.0,0.8664320707321167,179.50833129882812,189.0,-30.63402938842773,-25919.837890625,1769.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,21495.03515625,21240.0,0.0,0.0,0.6073181629180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2999719381332395,1.2999870777130127,-1.5123157936614008e-05,0.0,0.000616350735072,0.0,0.0,258.0113220214844,0.0,0.0,0.0,0.7227156162261963,4.0,0.0,1.0
460020,293.0756225585937,297.1499938964844,293.1499938964844,0.3775250911712646,-6613.59326171875,304.1493225097656,0.811000406742096,0.4003048539161682,0.3642717599868774,293.0320739746094,297.1499938964844,293.1499938964844,0.3019307255744934,-5853.8916015625,304.1426696777344,0.7646433115005493,0.3357459306716919,0.3225709497928619,292.9523010253906,297.1499938964844,293.1499938964844,0.5516939163208008,-6910.130859375,304.1293029785156,0.8930561542510986,0.542159914970398,0.3811132907867431,292.932861328125,297.1499938964844,293.1499938964844,0.6835972666740417,-11036.8037109375,304.12518310546875,0.9497676491737366,0.6414159536361694,0.6088778376579285,293.0705261230469,297.1499938964844,293.1499938964844,0.0689095631241798,-8712.8125,304.1471862792969,0.5050589442253113,0.1010677441954612,0.4799640774726867,291.1290588378906,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0703125,289.1295471191406,1.0,0.538139283657074,0.5651331543922424,0.5651331543922424,1.0,1.0,-2.5892720222473145,1.033334255218506,1.5559377670288086,0.4499196410179138,0.0,0.0,0.869390070438385,182.975814819336,192.0,-2.720355987548828,-26031.005859375,1794.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,308.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,21242.486328125,21240.0,0.0,0.0,0.6074848771095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010783195495603,1.3010934591293335,-1.5083519429026636e-05,0.0,0.0006165199447423,0.0,0.0,257.8994445800781,0.0,0.0,0.0,0.7228119373321533,4.0,0.0,1.0
460080,293.0756225585937,297.1499938964844,293.1499938964844,0.3775250911712646,-6613.59326171875,304.1493225097656,0.811000406742096,0.4003048539161682,0.3642717599868774,293.0320739746094,297.1499938964844,293.1499938964844,0.3019307255744934,-5853.8916015625,304.1426696777344,0.7646433115005493,0.3357459306716919,0.3225709497928619,292.9523010253906,297.1499938964844,293.1499938964844,0.5516939163208008,-6910.130859375,304.1293029785156,0.8930561542510986,0.542159914970398,0.3811132907867431,292.932861328125,297.1499938964844,293.1499938964844,0.6835972666740417,-11036.8037109375,304.12518310546875,0.9497676491737366,0.6414159536361694,0.6088778376579285,293.0705261230469,297.1499938964844,293.1499938964844,0.0689095631241798,-8712.8125,304.1471862792969,0.5050589442253113,0.1010677441954612,0.4799640774726867,291.1290588378906,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0703125,289.1295471191406,1.0,0.538139283657074,0.5651331543922424,0.5651331543922424,1.0,1.0,-2.5892720222473145,1.033334255218506,1.5559377670288086,0.4499196410179138,0.0,0.0,0.869390070438385,182.975814819336,192.0,-2.720355987548828,-26031.005859375,1794.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,308.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,21242.486328125,21240.0,0.0,0.0,0.6074848771095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010783195495603,1.3010934591293335,-1.5083519429026636e-05,0.0,0.0006165199447423,0.0,0.0,257.8994445800781,0.0,0.0,0.0,0.7228119373321533,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3761072754859924,-6593.0517578125,304.1518859863281,0.807163417339325,0.3990319371223449,0.3633241951465606,293.0467529296875,297.1499938964844,293.1499938964844,0.3020388484001159,-5854.54833984375,304.1449279785156,0.7618454694747925,0.3357546627521515,0.3227774202823639,292.9681091308594,297.1499938964844,293.1499938964844,0.5540861487388611,-6931.83837890625,304.1322021484375,0.8905839920043945,0.5439591407775879,0.3824961185455322,292.9503173828125,297.1499938964844,293.1499938964844,0.686394989490509,-11068.7197265625,304.1287841796875,0.9468193650245668,0.6433749794960022,0.6109069585800171,293.0801086425781,297.1499938964844,293.1499938964844,0.0690637826919555,-8725.728515625,304.1478576660156,0.5032944083213806,0.1011346206068992,0.4809796512126922,291.1390686035156,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0805053710937,289.1395263671875,1.0,0.5408565998077393,0.5649696588516235,0.5649696588516235,1.0,1.0,-2.593703031539917,1.0350894927978516,1.5586135387420654,0.4507869482040405,0.0,0.0,0.8701705932617188,186.42539978027344,195.0,8.68763256072998,-26108.1171875,1815.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21225.6796875,20160.0,0.0,0.0,0.6077225804328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3026649951934814,1.3026801347732544,-1.5104806152521633e-05,0.0,0.0006167611572891,0.0,0.0,258.66082763671875,0.0,0.0,0.0,0.7085058093070984,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3761072754859924,-6593.0517578125,304.1518859863281,0.807163417339325,0.3990319371223449,0.3633241951465606,293.0467529296875,297.1499938964844,293.1499938964844,0.3020388484001159,-5854.54833984375,304.1449279785156,0.7618454694747925,0.3357546627521515,0.3227774202823639,292.9681091308594,297.1499938964844,293.1499938964844,0.5540861487388611,-6931.83837890625,304.1322021484375,0.8905839920043945,0.5439591407775879,0.3824961185455322,292.9503173828125,297.1499938964844,293.1499938964844,0.686394989490509,-11068.7197265625,304.1287841796875,0.9468193650245668,0.6433749794960022,0.6109069585800171,293.0801086425781,297.1499938964844,293.1499938964844,0.0690637826919555,-8725.728515625,304.1478576660156,0.5032944083213806,0.1011346206068992,0.4809796512126922,291.1390686035156,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0805053710937,289.1395263671875,1.0,0.5408565998077393,0.5649696588516235,0.5649696588516235,1.0,1.0,-2.593703031539917,1.0350894927978516,1.5586135387420654,0.4507869482040405,0.0,0.0,0.8701705932617188,186.42539978027344,195.0,8.68763256072998,-26108.1171875,1815.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21225.6796875,20160.0,0.0,0.0,0.6077225804328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3026649951934814,1.3026801347732544,-1.5104806152521633e-05,0.0,0.0006167611572891,0.0,0.0,258.66082763671875,0.0,0.0,0.0,0.7085058093070984,4.0,0.0,1.0
460260,293.1060485839844,297.1499938964844,293.1499938964844,0.3754133582115173,-6583.59814453125,304.1525573730469,0.8031169772148132,0.3975075781345367,0.3621441125869751,293.0609130859375,297.1499938964844,293.1499938964844,0.3026811778545379,-5864.38037109375,304.1456604003906,0.75893235206604,0.3354984819889068,0.322730153799057,292.98309326171875,297.1499938964844,293.1499938964844,0.5576903820037842,-6966.56494140625,304.1322937011719,0.8880606889724731,0.5455304980278015,0.3837267160415649,292.9666748046875,297.1499938964844,293.1499938964844,0.6906775832176208,-11121.3662109375,304.1289367675781,0.943787693977356,0.6451176404953003,0.612716019153595,293.0888977050781,297.1499938964844,293.1499938964844,0.0693536922335624,-8753.3310546875,304.1481018066406,0.501451849937439,0.1011238545179367,0.48163703083992,291.1122131347656,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0888671875,289.1127014160156,1.0,0.5433713793754578,0.564889132976532,0.564889132976532,1.0,1.0,-2.5966718196868896,1.036303162574768,1.5603687763214111,0.451420783996582,0.0,0.0,0.8777469992637634,189.8414001464844,198.0,-12.89842128753662,-26046.4375,1835.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20199.09765625,20160.0,0.0,0.0,0.6074802875518799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819174528121948,1.28193199634552,-1.45470148709137e-05,0.0,0.0006165152881294,0.0,0.0,245.5623474121093,0.0,0.0,0.0,0.711098313331604,4.0,0.0,1.0
460320,293.1060485839844,297.1499938964844,293.1499938964844,0.3754133582115173,-6583.59814453125,304.1525573730469,0.8031169772148132,0.3975075781345367,0.3621441125869751,293.0609130859375,297.1499938964844,293.1499938964844,0.3026811778545379,-5864.38037109375,304.1456604003906,0.75893235206604,0.3354984819889068,0.322730153799057,292.98309326171875,297.1499938964844,293.1499938964844,0.5576903820037842,-6966.56494140625,304.1322937011719,0.8880606889724731,0.5455304980278015,0.3837267160415649,292.9666748046875,297.1499938964844,293.1499938964844,0.6906775832176208,-11121.3662109375,304.1289367675781,0.943787693977356,0.6451176404953003,0.612716019153595,293.0888977050781,297.1499938964844,293.1499938964844,0.0693536922335624,-8753.3310546875,304.1481018066406,0.501451849937439,0.1011238545179367,0.48163703083992,291.1122131347656,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0888671875,289.1127014160156,1.0,0.5433713793754578,0.564889132976532,0.564889132976532,1.0,1.0,-2.5966718196868896,1.036303162574768,1.5603687763214111,0.451420783996582,0.0,0.0,0.8777469992637634,189.8414001464844,198.0,-12.89842128753662,-26046.4375,1835.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20199.09765625,20160.0,0.0,0.0,0.6074802875518799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819174528121948,1.28193199634552,-1.45470148709137e-05,0.0,0.0006165152881294,0.0,0.0,245.5623474121093,0.0,0.0,0.0,0.711098313331604,4.0,0.0,1.0
460380,293.12042236328125,297.1499938964844,293.1499938964844,0.3732928335666656,-6553.3720703125,304.1552429199219,0.7989209890365601,0.3957036137580871,0.36072438955307,293.0746765136719,297.1499938964844,293.1499938964844,0.3021213412284851,-5854.83544921875,304.1480407714844,0.7558896541595459,0.3349661529064178,0.3224285244941711,292.997802734375,297.1499938964844,293.1499938964844,0.5593003630638123,-6980.50439453125,304.1355285644531,0.8854143023490906,0.5467751026153564,0.384740263223648,292.9822692871094,297.1499938964844,293.1499938964844,0.6926811337471008,-11143.3017578125,304.1325988769531,0.94064462184906,0.6465981602668762,0.6142979264259338,293.096923828125,297.1499938964844,293.1499938964844,0.0693550705909729,-8752.3955078125,304.14874267578125,0.4995339512825012,0.1010416746139526,0.4819761216640472,291.124755859375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0961608886719,289.1253967285156,1.0,0.5456913113594055,0.5649174451828003,0.5649174451828003,1.0,1.0,-2.5981311798095703,1.0369670391082764,1.5611640214920044,0.4518268406391144,0.0,0.0,0.8803146481513977,193.2431182861328,201.0,8.628047943115234,-26113.21875,1852.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20126.7421875,20160.0,0.0,0.0,0.607286810874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285415530204773,1.285430073738098,-1.4585186363547107e-05,0.0,0.0006163188954815,0.0,0.0,247.09657287597656,0.0,0.0,0.0,0.7125906944274902,4.0,0.0,1.0
460440,293.12042236328125,297.1499938964844,293.1499938964844,0.3732928335666656,-6553.3720703125,304.1552429199219,0.7989209890365601,0.3957036137580871,0.36072438955307,293.0746765136719,297.1499938964844,293.1499938964844,0.3021213412284851,-5854.83544921875,304.1480407714844,0.7558896541595459,0.3349661529064178,0.3224285244941711,292.997802734375,297.1499938964844,293.1499938964844,0.5593003630638123,-6980.50439453125,304.1355285644531,0.8854143023490906,0.5467751026153564,0.384740263223648,292.9822692871094,297.1499938964844,293.1499938964844,0.6926811337471008,-11143.3017578125,304.1325988769531,0.94064462184906,0.6465981602668762,0.6142979264259338,293.096923828125,297.1499938964844,293.1499938964844,0.0693550705909729,-8752.3955078125,304.14874267578125,0.4995339512825012,0.1010416746139526,0.4819761216640472,291.124755859375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0961608886719,289.1253967285156,1.0,0.5456913113594055,0.5649174451828003,0.5649174451828003,1.0,1.0,-2.5981311798095703,1.0369670391082764,1.5611640214920044,0.4518268406391144,0.0,0.0,0.8803146481513977,193.2431182861328,201.0,8.628047943115234,-26113.21875,1852.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20126.7421875,20160.0,0.0,0.0,0.607286810874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285415530204773,1.285430073738098,-1.4585186363547107e-05,0.0,0.0006163188954815,0.0,0.0,247.09657287597656,0.0,0.0,0.0,0.7125906944274902,4.0,0.0,1.0
460500,293.12744140625,297.1499938964844,293.1499938964844,0.3720922470092773,-6536.37841796875,304.1564636230469,0.7967703938484192,0.3946996629238128,0.3599216043949127,293.0814208984375,297.1499938964844,293.1499938964844,0.3017106652259826,-5848.11328125,304.1491394042969,0.754319965839386,0.3345964252948761,0.3221797943115234,293.0049133300781,297.1499938964844,293.1499938964844,0.559937596321106,-6985.92529296875,304.1369934082031,0.8840539455413818,0.5473024845123291,0.385174959897995,292.98980712890625,297.1499938964844,293.1499938964844,0.693503201007843,-11152.193359375,304.13427734375,0.9390295147895812,0.647244393825531,0.6149972677230835,293.1006774902344,297.1499938964844,293.1499938964844,0.069330133497715,-8749.6240234375,304.1490173339844,0.4985492825508117,0.1009753793478012,0.482031762599945,291.1314392089844,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0997314453125,289.1320495605469,1.0,0.5467790961265564,0.564981997013092,0.564981997013092,1.0,1.0,-2.5982978343963623,1.0371127128601074,1.5611851215362549,0.4519616663455963,0.0,0.0,0.8808712363243103,194.9379119873047,201.0,12.951340675354004,-26133.71875,1860.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,308.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,20129.12109375,19080.0,0.0,0.0,0.6072313189506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868231534957886,1.2868376970291138,-1.460771181882592e-05,0.0,0.0006162626086734,0.0,0.0,247.7991638183593,0.0,0.0,0.0,0.6982388496398926,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.3717210590839386,-6531.830078125,304.15594482421875,0.7945970892906189,0.3936419785022735,0.3590648472309112,293.0880432128906,297.1499938964844,293.1499938964844,0.30196413397789,-5852.4521484375,304.1488037109375,0.7527275681495667,0.3341656625270843,0.321870744228363,293.01177978515625,297.1499938964844,293.1499938964844,0.5618331432342529,-7004.7333984375,304.1358947753906,0.8826862573623657,0.5477920174598694,0.3855752646923065,292.9970397949219,297.1499938964844,293.1499938964844,0.6958557367324829,-11182.193359375,304.1328125,0.937401294708252,0.6478523015975952,0.6156488656997681,293.1042785644531,297.1499938964844,293.1499938964844,0.0694763511419296,-8764.451171875,304.14892578125,0.4975542426109314,0.100894957780838,0.4820204377174377,291.1063232421875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1032409667969,289.1051025390625,1.0,0.5478233098983765,0.5650810599327087,0.5650810599327087,1.0,1.0,-2.5981478691101074,1.03715980052948,1.5609880685806274,0.452062726020813,0.0,0.0,0.8861299753189087,196.6242828369141,204.0,-25.790809631347656,-26007.904296875,1867.5618896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,19313.333984375,19080.0,0.0,0.0,0.6069490313529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2647041082382202,1.2647181749343872,-1.4080505934543908e-05,0.0,0.0006159761105664,0.0,0.0,234.90293884277344,0.0,0.0,0.0,0.7004366517066956,4.0,0.0,1.0
460620,293.1475524902344,297.1499938964844,293.1499938964844,0.3691497147083282,-6495.56201171875,304.1582946777344,0.7901986241340637,0.3913502395153045,0.3572004437446594,293.1009826660156,297.1499938964844,293.1499938964844,0.3009249269962311,-5835.78173828125,304.1509704589844,0.7494832277297974,0.3331089317798614,0.3210740983486175,293.02490234375,297.1499938964844,293.1499938964844,0.5630789399147034,-7015.37548828125,304.1385803222656,0.8799509406089783,0.5486323237419128,0.3862921893596649,293.0108947753906,297.1499938964844,293.1499938964844,0.6975093483924866,-11200.18359375,304.1358642578125,0.934131383895874,0.6489186882972717,0.6168342232704163,293.1109619140625,297.1499938964844,293.1499938964844,0.0693955644965171,-8756.486328125,304.1494140625,0.4955423474311828,0.1006943956017494,0.4818161725997925,291.1130065917969,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1101989746094,289.11376953125,1.0,0.549789547920227,0.5653859972953796,0.5653859972953796,1.0,1.0,-2.596991777420044,1.0370030403137207,1.5599888563156128,0.4521913528442383,0.0,0.0,0.8909789323806763,199.96766662597656,207.0,3.629748821258545,-26061.076171875,1880.6380615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,308.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,19060.46484375,19080.0,0.0,0.0,0.6063115000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267609715461731,1.267623782157898,-1.4068003110878635e-05,0.0,0.0006153290742076,0.0,0.0,235.63780212402344,0.0,0.0,0.0,0.7013828754425049,4.0,0.0,1.0
460680,293.1475524902344,297.1499938964844,293.1499938964844,0.3691497147083282,-6495.56201171875,304.1582946777344,0.7901986241340637,0.3913502395153045,0.3572004437446594,293.1009826660156,297.1499938964844,293.1499938964844,0.3009249269962311,-5835.78173828125,304.1509704589844,0.7494832277297974,0.3331089317798614,0.3210740983486175,293.02490234375,297.1499938964844,293.1499938964844,0.5630789399147034,-7015.37548828125,304.1385803222656,0.8799509406089783,0.5486323237419128,0.3862921893596649,293.0108947753906,297.1499938964844,293.1499938964844,0.6975093483924866,-11200.18359375,304.1358642578125,0.934131383895874,0.6489186882972717,0.6168342232704163,293.1109619140625,297.1499938964844,293.1499938964844,0.0693955644965171,-8756.486328125,304.1494140625,0.4955423474311828,0.1006943956017494,0.4818161725997925,291.1130065917969,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1101989746094,289.11376953125,1.0,0.549789547920227,0.5653859972953796,0.5653859972953796,1.0,1.0,-2.596991777420044,1.0370030403137207,1.5599888563156128,0.4521913528442383,0.0,0.0,0.8909789323806763,199.96766662597656,207.0,3.629748821258545,-26061.076171875,1880.6380615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,308.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,19060.46484375,19080.0,0.0,0.0,0.6063115000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267609715461731,1.267623782157898,-1.4068003110878635e-05,0.0,0.0006153290742076,0.0,0.0,235.63780212402344,0.0,0.0,0.0,0.7013828754425049,4.0,0.0,1.0
460740,293.1601257324219,297.1499938964844,293.1499938964844,0.3660598993301391,-6452.048828125,304.16064453125,0.7857205271720886,0.3888604938983917,0.3551481366157532,293.1136169433594,297.1499938964844,293.1499938964844,0.2993717491626739,-5811.1650390625,304.1532287597656,0.7461323142051697,0.3317897617816925,0.3200292587280273,293.03741455078125,297.1499938964844,293.1499938964844,0.5636297464370728,-7019.26513671875,304.1414489746094,0.8771647214889526,0.5492663979530334,0.3868648111820221,293.0241394042969,297.1499938964844,293.1499938964844,0.6983216404914856,-11207.6767578125,304.1391906738281,0.9307802319526672,0.6497512459754944,0.617800235748291,293.1170959472656,297.1499938964844,293.1499938964844,0.0692132264375686,-8738.8701171875,304.14990234375,0.4934813976287842,0.1004383265972137,0.4813687205314636,291.1296081542969,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1170349121094,289.13037109375,1.0,0.5515954494476318,0.5658450126647949,0.5658450126647949,1.0,1.0,-2.5945827960968018,1.0364749431610107,1.5581077337265017,0.4522068798542022,0.0,0.0,0.8925825357437134,203.2945709228516,210.0,17.104066848754883,-26088.2734375,1891.7513427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19049.453125,18000.0,0.0,0.0,0.6057968139648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2707873582839966,1.2708015441894531,-1.4114493751549162e-05,0.0,0.0006148067768663,0.0,0.0,237.1363983154297,0.0,0.0,0.0,0.6878264546394348,4.0,0.0,1.0
460800,293.1601257324219,297.1499938964844,293.1499938964844,0.3660598993301391,-6452.048828125,304.16064453125,0.7857205271720886,0.3888604938983917,0.3551481366157532,293.1136169433594,297.1499938964844,293.1499938964844,0.2993717491626739,-5811.1650390625,304.1532287597656,0.7461323142051697,0.3317897617816925,0.3200292587280273,293.03741455078125,297.1499938964844,293.1499938964844,0.5636297464370728,-7019.26513671875,304.1414489746094,0.8771647214889526,0.5492663979530334,0.3868648111820221,293.0241394042969,297.1499938964844,293.1499938964844,0.6983216404914856,-11207.6767578125,304.1391906738281,0.9307802319526672,0.6497512459754944,0.617800235748291,293.1170959472656,297.1499938964844,293.1499938964844,0.0692132264375686,-8738.8701171875,304.14990234375,0.4934813976287842,0.1004383265972137,0.4813687205314636,291.1296081542969,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1170349121094,289.13037109375,1.0,0.5515954494476318,0.5658450126647949,0.5658450126647949,1.0,1.0,-2.5945827960968018,1.0364749431610107,1.5581077337265017,0.4522068798542022,0.0,0.0,0.8925825357437134,203.2945709228516,210.0,17.104066848754883,-26088.2734375,1891.7513427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19049.453125,18000.0,0.0,0.0,0.6057968139648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2707873582839966,1.2708015441894531,-1.4114493751549162e-05,0.0,0.0006148067768663,0.0,0.0,237.1363983154297,0.0,0.0,0.0,0.6878264546394348,4.0,0.0,1.0
460860,293.1729431152344,297.1499938964844,293.1499938964844,0.3637673258781433,-6420.68505859375,304.1610717773437,0.7810227274894714,0.3860066831111908,0.3528438508510589,293.1268310546875,297.1499938964844,293.1499938964844,0.2983516752719879,-5795.74853515625,304.1539611816406,0.7425295114517212,0.3300347030162811,0.3186509311199188,293.0497741699219,297.1499938964844,293.1499938964844,0.5655617713928223,-7037.90625,304.1412658691406,0.8742060661315918,0.5496140718460083,0.3872721493244171,293.0372619628906,297.1499938964844,293.1499938964844,0.7008326649665833,-11238.658203125,304.13885498046875,0.9272112846374512,0.6502807140350342,0.6185249090194702,293.12353515625,297.1499938964844,293.1499938964844,0.0691335201263427,-8733.146484375,304.1501159667969,0.4911541938781738,0.0999682396650314,0.4802726805210113,291.10528564453125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12469482421875,289.1059875488281,1.0,0.5532147288322449,0.5665055513381958,0.5665055513381958,1.0,1.0,-2.5902040004730225,1.0353049039840698,1.554898977279663,0.4520184695720672,0.0,0.0,0.9009456634521484,206.69956970214844,213.0,-7.294144630432129,-25953.8828125,1900.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,308.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.24609375,18000.0,0.0,0.0,0.6047646403312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248051404953003,1.2480648756027222,-1.3542117812903598e-05,0.0,0.0006137592135928,0.0,0.0,223.82192993164065,0.0,0.0,0.0,0.6893677711486816,4.0,0.0,1.0
460920,293.1729431152344,297.1499938964844,293.1499938964844,0.3637673258781433,-6420.68505859375,304.1610717773437,0.7810227274894714,0.3860066831111908,0.3528438508510589,293.1268310546875,297.1499938964844,293.1499938964844,0.2983516752719879,-5795.74853515625,304.1539611816406,0.7425295114517212,0.3300347030162811,0.3186509311199188,293.0497741699219,297.1499938964844,293.1499938964844,0.5655617713928223,-7037.90625,304.1412658691406,0.8742060661315918,0.5496140718460083,0.3872721493244171,293.0372619628906,297.1499938964844,293.1499938964844,0.7008326649665833,-11238.658203125,304.13885498046875,0.9272112846374512,0.6502807140350342,0.6185249090194702,293.12353515625,297.1499938964844,293.1499938964844,0.0691335201263427,-8733.146484375,304.1501159667969,0.4911541938781738,0.0999682396650314,0.4802726805210113,291.10528564453125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12469482421875,289.1059875488281,1.0,0.5532147288322449,0.5665055513381958,0.5665055513381958,1.0,1.0,-2.5902040004730225,1.0353049039840698,1.554898977279663,0.4520184695720672,0.0,0.0,0.9009456634521484,206.69956970214844,213.0,-7.294144630432129,-25953.8828125,1900.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,308.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.24609375,18000.0,0.0,0.0,0.6047646403312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248051404953003,1.2480648756027222,-1.3542117812903598e-05,0.0,0.0006137592135928,0.0,0.0,223.82192993164065,0.0,0.0,0.0,0.6893677711486816,4.0,0.0,1.0
460980,293.1865539550781,297.1499938964844,293.1499938964844,0.3596808612346649,-6362.93310546875,304.1641845703125,0.7758781313896179,0.3826687633991241,0.3501049876213074,293.14117431640625,297.1499938964844,293.1499938964844,0.2956959903240204,-5753.9287109375,304.1570739746094,0.7384517788887024,0.327716052532196,0.3167455494403839,293.06231689453125,297.1499938964844,293.1499938964844,0.5651692152023315,-7032.3857421875,304.14483642578125,0.8709117770195007,0.5496107935905457,0.387438952922821,293.0506591796875,297.1499938964844,293.1499938964844,0.7005634307861328,-11232.185546875,304.1430358886719,0.9232358336448668,0.6504206657409668,0.6188955903053284,293.1304931640625,297.1499938964844,293.1499938964844,0.0685462206602096,-8678.7119140625,304.15106201171875,0.4882669150829315,0.0992306470870971,0.4779422879219055,291.126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1336364746094,289.1278381347656,1.0,0.5545490384101868,0.5674179196357727,0.5674179196357727,1.0,1.0,-2.58247184753418,1.0329383611679075,1.549533486366272,0.451355904340744,0.0,0.0,0.9027149081230164,210.2686767578125,216.0,19.87908744812012,-25957.9375,1904.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,308.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8828125,18000.0,0.0,0.0,0.6036993265151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501176595687866,1.250131130218506,-1.355732456431724e-05,0.0,0.000612678064499,0.0,0.0,224.59922790527344,0.0,0.0,0.0,0.6901683211326599,4.0,0.0,1.0
461040,293.1865539550781,297.1499938964844,293.1499938964844,0.3596808612346649,-6362.93310546875,304.1641845703125,0.7758781313896179,0.3826687633991241,0.3501049876213074,293.14117431640625,297.1499938964844,293.1499938964844,0.2956959903240204,-5753.9287109375,304.1570739746094,0.7384517788887024,0.327716052532196,0.3167455494403839,293.06231689453125,297.1499938964844,293.1499938964844,0.5651692152023315,-7032.3857421875,304.14483642578125,0.8709117770195007,0.5496107935905457,0.387438952922821,293.0506591796875,297.1499938964844,293.1499938964844,0.7005634307861328,-11232.185546875,304.1430358886719,0.9232358336448668,0.6504206657409668,0.6188955903053284,293.1304931640625,297.1499938964844,293.1499938964844,0.0685462206602096,-8678.7119140625,304.15106201171875,0.4882669150829315,0.0992306470870971,0.4779422879219055,291.126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1336364746094,289.1278381347656,1.0,0.5545490384101868,0.5674179196357727,0.5674179196357727,1.0,1.0,-2.58247184753418,1.0329383611679075,1.549533486366272,0.451355904340744,0.0,0.0,0.9027149081230164,210.2686767578125,216.0,19.87908744812012,-25957.9375,1904.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,308.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8828125,18000.0,0.0,0.0,0.6036993265151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501176595687866,1.250131130218506,-1.355732456431724e-05,0.0,0.000612678064499,0.0,0.0,224.59922790527344,0.0,0.0,0.0,0.6901683211326599,4.0,0.0,1.0
461100,293.1932373046875,297.1499938964844,293.1499938964844,0.3574362993240356,-6331.24560546875,304.1656799316406,0.773238480091095,0.3808923661708832,0.3486195802688598,293.1484375,297.1499938964844,293.1499938964844,0.2941356897354126,-5729.43603515625,304.1586303710937,0.7363138794898987,0.3264009356498718,0.3156300187110901,293.0684509277344,297.1499938964844,293.1499938964844,0.5647432804107666,-7027.4658203125,304.14654541015625,0.8692212700843811,0.5495139956474304,0.3874496519565582,293.0572814941406,297.1499938964844,293.1499938964844,0.7001465559005737,-11225.5556640625,304.1450500488281,0.9211954474449158,0.6503801941871643,0.618967592716217,293.13397216796875,297.1499938964844,293.1499938964844,0.0681761056184768,-8644.5986328125,304.15155029296875,0.4866913855075836,0.098796360194683,0.4764487743377685,291.13922119140625,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1382751464844,289.140380859375,1.0,0.5551093220710754,0.5679559111595154,0.5679559111595154,1.0,1.0,-2.5776524543762207,1.0314252376556396,1.546227216720581,0.4508935213088989,0.0,0.0,0.9021667242050172,212.0538482666016,216.0,26.55909919738769,-25944.990234375,1904.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,19080.0,0.0,0.0,0.6031671762466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250338435173035,1.2503520250320437,-1.3562973435909951e-05,0.0,0.000612138013821,0.0,0.0,224.7280120849609,0.0,0.0,0.0,0.705251157283783,4.0,0.0,1.0
461160,293.19976806640625,297.1499938964844,293.1499938964844,0.3542337715625763,-6285.2685546875,304.1686706542969,0.770595133304596,0.379063069820404,0.3470852673053741,293.1556396484375,297.1499938964844,293.1499938964844,0.2917405962944031,-5691.2353515625,304.1614074707031,0.734143853187561,0.3250060677528381,0.3144334256649017,293.07452392578125,297.1499938964844,293.1499938964844,0.5628492832183838,-7007.2509765625,304.150634765625,0.8675292730331421,0.5493552684783936,0.387421041727066,293.0638427734375,297.1499938964844,293.1499938964844,0.6979455351829529,-11194.8916015625,304.14996337890625,0.9191561341285706,0.6502666473388672,0.6189773678779602,293.1373596191406,297.1499938964844,293.1499938964844,0.0675852373242378,-8588.5908203125,304.15234375,0.4850536286830902,0.0983298867940902,0.4747967422008514,291.1843566894531,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1429748535156,289.1874389648437,1.0,0.5556073188781738,0.5685412287712097,0.5685412287712097,1.0,1.0,-2.572364330291748,1.02975594997406,1.5426084995269775,0.4503725469112396,0.0,0.0,0.8955358862876892,213.822494506836,219.0,72.75869750976562,-26069.72265625,1904.8402099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,308.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18820.578125,19080.0,0.0,0.0,0.6028708219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738839387893677,1.273898005485535,-1.4110582924331538e-05,0.0,0.0006118371966294,0.0,0.0,238.0337371826172,0.0,0.0,0.0,0.70377516746521,4.0,0.0,1.0
461220,293.2121276855469,297.1499938964844,293.1499938964844,0.3494124114513397,-6217.5771484375,304.17041015625,0.7653343081474304,0.3752945363521576,0.3438962697982788,293.1695861816406,297.1499938964844,293.1499938964844,0.2881655991077423,-5635.5244140625,304.1635131835937,0.7297446131706238,0.3220354616641998,0.3118461966514587,293.0861511230469,297.1499938964844,293.1499938964844,0.5614732503890991,-6993.1142578125,304.1526184082031,0.8641619682312012,0.5489102005958557,0.3872523307800293,293.07647705078125,297.1499938964844,293.1499938964844,0.6964305639266968,-11174.619140625,304.1523742675781,0.9151157140731812,0.6498878002166748,0.6188179850578308,293.1439514160156,297.1499938964844,293.1499938964844,0.0666947811841964,-8507.4453125,304.15301513671875,0.4815976321697235,0.0973167791962623,0.4710963666439056,291.2109680175781,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1523742675781,289.2115173339844,1.0,0.5564334988594055,0.5698409676551819,0.5698409676551819,1.0,1.0,-2.560584783554077,1.0260204076766968,1.5345642566680908,0.4491786956787109,0.0,0.0,0.8851398825645447,217.2969970703125,222.0,40.98605346679688,-25951.552734375,1902.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19159.427734375,19080.0,0.0,0.0,0.6022516489028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669845819473269,1.2669986486434937,-1.4080759683565702e-05,0.0,0.0006112089031375,0.0,0.0,235.5951538085937,0.0,0.0,0.0,0.7009169459342957,4.0,0.0,1.0
461280,293.2121276855469,297.1499938964844,293.1499938964844,0.3494124114513397,-6217.5771484375,304.17041015625,0.7653343081474304,0.3752945363521576,0.3438962697982788,293.1695861816406,297.1499938964844,293.1499938964844,0.2881655991077423,-5635.5244140625,304.1635131835937,0.7297446131706238,0.3220354616641998,0.3118461966514587,293.0861511230469,297.1499938964844,293.1499938964844,0.5614732503890991,-6993.1142578125,304.1526184082031,0.8641619682312012,0.5489102005958557,0.3872523307800293,293.07647705078125,297.1499938964844,293.1499938964844,0.6964305639266968,-11174.619140625,304.1523742675781,0.9151157140731812,0.6498878002166748,0.6188179850578308,293.1439514160156,297.1499938964844,293.1499938964844,0.0666947811841964,-8507.4453125,304.15301513671875,0.4815976321697235,0.0973167791962623,0.4710963666439056,291.2109680175781,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1523742675781,289.2115173339844,1.0,0.5564334988594055,0.5698409676551819,0.5698409676551819,1.0,1.0,-2.560584783554077,1.0260204076766968,1.5345642566680908,0.4491786956787109,0.0,0.0,0.8851398825645447,217.2969970703125,222.0,40.98605346679688,-25951.552734375,1902.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19159.427734375,19080.0,0.0,0.0,0.6022516489028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669845819473269,1.2669986486434937,-1.4080759683565702e-05,0.0,0.0006112089031375,0.0,0.0,235.5951538085937,0.0,0.0,0.0,0.7009169459342957,4.0,0.0,1.0
461340,293.2234802246094,297.1499938964844,293.1499938964844,0.3449227213859558,-6154.8994140625,304.17108154296875,0.7601765990257263,0.3714157342910766,0.340602695941925,293.1827392578125,297.1499938964844,293.1499938964844,0.2847436964511871,-5582.5693359375,304.1647033691406,0.7253055572509766,0.3188681006431579,0.3090623021125793,293.0968322753906,297.1499938964844,293.1499938964844,0.5606463551521301,-6984.9541015625,304.1531066894531,0.8608923554420471,0.5483565330505371,0.3870019018650055,293.088134765625,297.1499938964844,293.1499938964844,0.6955767273902893,-11163.7294921875,304.1529846191406,0.911239743232727,0.6493855118751526,0.6185319423675537,293.15008544921875,297.1499938964844,293.1499938964844,0.06581611931324,-8428.7890625,304.1534729003906,0.4778949618339538,0.09622173756361,0.4669852256774902,291.2191772460937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1615295410156,289.21942138671875,1.0,0.5570790767669678,0.5712868571281433,0.5712868571281433,1.0,1.0,-2.547699213027954,1.0219407081604004,1.5257583856582642,0.4478600323200226,0.0,0.0,0.8752989172935486,220.6686553955078,225.0,19.40572738647461,-25812.80859375,1897.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19238.2109375,18000.0,0.0,0.0,0.6011850833892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534209489822388,1.2534347772598269,-1.389098360959906e-05,0.0,0.0006101264152675,0.0,0.0,229.3601989746093,0.0,0.0,0.0,0.6795719265937805,4.0,0.0,1.0
461400,293.2234802246094,297.1499938964844,293.1499938964844,0.3449227213859558,-6154.8994140625,304.17108154296875,0.7601765990257263,0.3714157342910766,0.340602695941925,293.1827392578125,297.1499938964844,293.1499938964844,0.2847436964511871,-5582.5693359375,304.1647033691406,0.7253055572509766,0.3188681006431579,0.3090623021125793,293.0968322753906,297.1499938964844,293.1499938964844,0.5606463551521301,-6984.9541015625,304.1531066894531,0.8608923554420471,0.5483565330505371,0.3870019018650055,293.088134765625,297.1499938964844,293.1499938964844,0.6955767273902893,-11163.7294921875,304.1529846191406,0.911239743232727,0.6493855118751526,0.6185319423675537,293.15008544921875,297.1499938964844,293.1499938964844,0.06581611931324,-8428.7890625,304.1534729003906,0.4778949618339538,0.09622173756361,0.4669852256774902,291.2191772460937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1615295410156,289.21942138671875,1.0,0.5570790767669678,0.5712868571281433,0.5712868571281433,1.0,1.0,-2.547699213027954,1.0219407081604004,1.5257583856582642,0.4478600323200226,0.0,0.0,0.8752989172935486,220.6686553955078,225.0,19.40572738647461,-25812.80859375,1897.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19238.2109375,18000.0,0.0,0.0,0.6011850833892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534209489822388,1.2534347772598269,-1.389098360959906e-05,0.0,0.0006101264152675,0.0,0.0,229.3601989746093,0.0,0.0,0.0,0.6795719265937805,4.0,0.0,1.0
461460,293.2339172363281,297.1499938964844,293.1499938964844,0.3414109945297241,-6106.83642578125,304.1700439453125,0.7551164031028748,0.3674376904964447,0.3372153639793396,293.19512939453125,297.1499938964844,293.1499938964844,0.2820265889167785,-5541.42333984375,304.1644287109375,0.7207892537117004,0.3155266344547272,0.306107759475708,293.1066589355469,297.1499938964844,293.1499938964844,0.5614510774612427,-6993.78173828125,304.15093994140625,0.8577122092247009,0.5477149486541748,0.3866848349571228,293.09881591796875,297.1499938964844,293.1499938964844,0.6967190504074097,-11179.666015625,304.1503601074219,0.907542049884796,0.648786723613739,0.6181461811065674,293.1557922363281,297.1499938964844,293.1499938964844,0.0651014000177383,-8367.6083984375,304.1535339355469,0.4738730192184448,0.0950632914900779,0.4625624418258667,291.1856689453125,291.1499938964844,258.283447265625,256.9733581542969,279.1650390625,293.1704406738281,289.1860046386719,1.0,0.557583212852478,0.5728609561920166,0.5728609561920166,1.0,1.0,-2.533921480178833,1.017583966255188,1.5163373947143557,0.4464375376701355,0.0,0.0,0.873573899269104,223.96034240722656,228.0,-14.997720718383787,-25555.951171875,1891.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,308.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.345703125,18000.0,0.0,0.0,0.5990257859230042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149815559387207,1.2149945497512815,-1.3087325896776749e-05,0.0,0.0006079350132495,0.0,0.0,209.28741455078125,0.0,0.0,0.0,0.6737094521522522,4.0,0.0,1.0
