time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461520,293.2339172363281,297.1499938964844,293.1499938964844,0.3414109945297241,-6106.83642578125,304.1700439453125,0.7551164031028748,0.3674376904964447,0.3372153639793396,293.19512939453125,297.1499938964844,293.1499938964844,0.2820265889167785,-5541.42333984375,304.1644287109375,0.7207892537117004,0.3155266344547272,0.306107759475708,293.1066589355469,297.1499938964844,293.1499938964844,0.5614510774612427,-6993.78173828125,304.15093994140625,0.8577122092247009,0.5477149486541748,0.3866848349571228,293.09881591796875,297.1499938964844,293.1499938964844,0.6967190504074097,-11179.666015625,304.1503601074219,0.907542049884796,0.648786723613739,0.6181461811065674,293.1557922363281,297.1499938964844,293.1499938964844,0.0651014000177383,-8367.6083984375,304.1535339355469,0.4738730192184448,0.0950632914900779,0.4625624418258667,291.1856689453125,291.1499938964844,258.283447265625,256.9733581542969,279.1650390625,293.1704406738281,289.1860046386719,1.0,0.557583212852478,0.5728609561920166,0.5728609561920166,1.0,1.0,-2.533921480178833,1.017583966255188,1.5163373947143557,0.4464375376701355,0.0,0.0,0.873573899269104,223.96034240722656,228.0,-14.997720718383787,-25555.951171875,1891.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,308.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.345703125,18000.0,0.0,0.0,0.5990257859230042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149815559387207,1.2149945497512815,-1.3087325896776749e-05,0.0,0.0006079350132495,0.0,0.0,209.28741455078125,0.0,0.0,0.0,0.6737094521522522,4.0,0.0,1.0
461580,293.24371337890625,297.1499938964844,293.1499938964844,0.3365609645843506,-6038.3955078125,304.17144775390625,0.7501097917556763,0.3633265197277069,0.3337169587612152,293.2068786621094,297.1499938964844,293.1499938964844,0.2781119644641876,-5480.33154296875,304.1661376953125,0.7161073088645935,0.3119999766349792,0.302981972694397,293.1159973144531,297.1499938964844,293.1499938964844,0.5601770281791687,-6980.6552734375,304.1527709960937,0.8545643091201782,0.5469169616699219,0.3862738609313965,293.1090393066406,297.1499938964844,293.1499938964844,0.6953527331352234,-11161.228515625,304.15252685546875,0.903979241847992,0.6480062007904053,0.6176154017448425,293.1610717773437,297.1499938964844,293.1499938964844,0.0640681758522987,-8275.4462890625,304.1540832519531,0.4693966805934906,0.0938485562801361,0.4578801095485687,291.1993103027344,291.1499938964844,258.3168029785156,257.0000305175781,279.16632080078125,293.1791381835937,289.2000732421875,1.0,0.5579660534858704,0.5745593309402466,0.5745593309402466,1.0,1.0,-2.519206047058105,1.0129172801971436,1.5062886476516724,0.4448928236961365,0.0,0.0,0.8661760091781616,227.2130584716797,231.0,9.799921989440918,-25467.9453125,1884.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829162597656,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.693359375,18000.0,0.0,0.0,0.5963825583457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20185124874115,1.2018641233444214,-1.2877515473519452e-05,0.0,0.0006052525131963,0.0,0.0,203.3544311523437,0.0,0.0,0.0,0.6673192381858826,4.0,0.0,1.0
461640,293.24371337890625,297.1499938964844,293.1499938964844,0.3365609645843506,-6038.3955078125,304.17144775390625,0.7501097917556763,0.3633265197277069,0.3337169587612152,293.2068786621094,297.1499938964844,293.1499938964844,0.2781119644641876,-5480.33154296875,304.1661376953125,0.7161073088645935,0.3119999766349792,0.302981972694397,293.1159973144531,297.1499938964844,293.1499938964844,0.5601770281791687,-6980.6552734375,304.1527709960937,0.8545643091201782,0.5469169616699219,0.3862738609313965,293.1090393066406,297.1499938964844,293.1499938964844,0.6953527331352234,-11161.228515625,304.15252685546875,0.903979241847992,0.6480062007904053,0.6176154017448425,293.1610717773437,297.1499938964844,293.1499938964844,0.0640681758522987,-8275.4462890625,304.1540832519531,0.4693966805934906,0.0938485562801361,0.4578801095485687,291.1993103027344,291.1499938964844,258.3168029785156,257.0000305175781,279.16632080078125,293.1791381835937,289.2000732421875,1.0,0.5579660534858704,0.5745593309402466,0.5745593309402466,1.0,1.0,-2.519206047058105,1.0129172801971436,1.5062886476516724,0.4448928236961365,0.0,0.0,0.8661760091781616,227.2130584716797,231.0,9.799921989440918,-25467.9453125,1884.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829162597656,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.693359375,18000.0,0.0,0.0,0.5963825583457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20185124874115,1.2018641233444214,-1.2877515473519452e-05,0.0,0.0006052525131963,0.0,0.0,203.3544311523437,0.0,0.0,0.0,0.6673192381858826,4.0,0.0,1.0
461700,293.24835205078125,297.1499938964844,293.1499938964844,0.3340461552143097,-6002.830078125,304.172119140625,0.7476201057434082,0.3612252473831177,0.3319244086742401,293.2125244140625,297.1499938964844,293.1499938964844,0.2760498821735382,-5448.091796875,304.1669616699219,0.7136737704277039,0.3101688027381897,0.3013539314270019,293.1205139160156,297.1499938964844,293.1499938964844,0.559391975402832,-6972.6630859375,304.1536865234375,0.8529919981956482,0.5464611053466797,0.3860265612602234,293.114013671875,297.1499938964844,293.1499938964844,0.6944848895072937,-11149.728515625,304.15362548828125,0.9022427797317504,0.6475479006767273,0.6172827482223511,293.1635437011719,297.1499938964844,293.1499938964844,0.0635232552886009,-8226.9501953125,304.1543273925781,0.4669335186481476,0.0932210460305213,0.4554473459720611,291.2076721191406,291.1499938964844,258.3344421386719,257.0143127441406,279.1669616699219,293.18341064453125,289.2084350585937,1.0,0.5581142902374268,0.5754543542861938,0.5754543542861938,1.0,1.0,-2.511476755142212,1.0104562044143677,1.5010206699371338,0.4440659582614898,0.0,0.0,0.8614820837974548,228.8309631347656,231.0,15.750423431396484,-25414.318359375,1879.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63641357421875,308.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.03515625,18000.0,0.0,0.0,0.5949260592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946277618408203,1.1946405172348022,-1.2774054084729867e-05,0.0,0.0006037743296474,0.0,0.0,200.26055908203125,0.0,0.0,0.0,0.6638923287391663,4.0,0.0,1.0
461760,293.2528381347656,297.1499938964844,293.1499938964844,0.3315173387527466,-5967.052734375,304.1726989746094,0.7451426982879639,0.3590976297855377,0.3301068544387817,293.2180480957031,297.1499938964844,293.1499938964844,0.2739544212818146,-5415.32275390625,304.1676940917969,0.7111640572547913,0.3082945644855499,0.2996843457221985,293.1248779296875,297.1499938964844,293.1499938964844,0.558580756187439,-6964.47900390625,304.15447998046875,0.851425051689148,0.5459732413291931,0.3857556879520416,293.1188659667969,297.1499938964844,293.1499938964844,0.693581223487854,-11137.89453125,304.15460205078125,0.900515079498291,0.6470509171485901,0.616911768913269,293.1659240722656,297.1499938964844,293.1499938964844,0.0629686638712883,-8177.76904296875,304.154541015625,0.4642882049083709,0.0925807803869247,0.4529561102390289,291.2154846191406,291.1499938964844,258.3526611328125,257.0292053222656,279.16754150390625,293.1876220703125,289.2161560058594,1.0,0.5582357048988342,0.5763784646987915,0.5763784646987915,1.0,1.0,-2.503523111343384,1.0079172849655151,1.495605707168579,0.4432052075862884,0.0,0.0,0.8563125729560852,230.44200134277344,234.0,18.12401962280273,-25352.357421875,1874.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888122558594,308.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.318359375,18000.0,0.0,0.0,0.5933729410171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865837574005127,1.186596393585205,-1.2661195796681568e-05,0.0,0.0006021981243975,0.0,0.0,196.87255859375,0.0,0.0,0.0,0.6600980758666992,4.0,0.0,1.0
461820,293.26129150390625,297.1499938964844,293.1499938964844,0.3264743387699127,-5895.67626953125,304.17352294921875,0.7402292490005493,0.3547742366790771,0.3264079689979553,293.2286071777344,297.1499938964844,293.1499938964844,0.2697114646434784,-5348.95166015625,304.1688537597656,0.7058968544006348,0.3044280111789703,0.2962314784526825,293.1332397460937,297.1499938964844,293.1499938964844,0.5569731593132019,-6948.4580078125,304.1556396484375,0.8483164310455322,0.544916033744812,0.3851546347141266,293.1281433105469,297.1499938964844,293.1499938964844,0.6917819976806641,-11114.6923828125,304.15606689453125,0.8970680236816406,0.6459590792655945,0.6160733699798584,293.17041015625,297.1499938964844,293.1499938964844,0.0618424080312252,-8078.5048828125,304.1549072265625,0.4586277306079864,0.0912662073969841,0.4478152096271515,291.2276916503906,291.1499938964844,258.3907470703125,257.0606689453125,279.168701171875,293.1958923339844,289.22808837890625,1.0,0.5584080815315247,0.5783084034919739,0.5783084034919739,1.0,1.0,-2.487025022506714,1.0026342868804932,1.4843907356262207,0.4413913488388061,0.0,0.0,0.8450819253921509,233.64356994628903,222.0,16.455699920654297,-25206.802734375,1864.3402099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,308.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.42578125,18000.0,0.0,0.0,0.5899609923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1681866645812988,1.168199062347412,-1.2405616871546954e-05,0.0,0.0005987354088574,0.0,0.0,189.275390625,0.0,0.0,0.0,0.6514583826065063,4.0,0.0,1.0
461880,293.26129150390625,297.1499938964844,293.1499938964844,0.3264743387699127,-5895.67626953125,304.17352294921875,0.7402292490005493,0.3547742366790771,0.3264079689979553,293.2286071777344,297.1499938964844,293.1499938964844,0.2697114646434784,-5348.95166015625,304.1688537597656,0.7058968544006348,0.3044280111789703,0.2962314784526825,293.1332397460937,297.1499938964844,293.1499938964844,0.5569731593132019,-6948.4580078125,304.1556396484375,0.8483164310455322,0.544916033744812,0.3851546347141266,293.1281433105469,297.1499938964844,293.1499938964844,0.6917819976806641,-11114.6923828125,304.15606689453125,0.8970680236816406,0.6459590792655945,0.6160733699798584,293.17041015625,297.1499938964844,293.1499938964844,0.0618424080312252,-8078.5048828125,304.1549072265625,0.4586277306079864,0.0912662073969841,0.4478152096271515,291.2276916503906,291.1499938964844,258.3907470703125,257.0606689453125,279.168701171875,293.1958923339844,289.22808837890625,1.0,0.5584080815315247,0.5783084034919739,0.5783084034919739,1.0,1.0,-2.487025022506714,1.0026342868804932,1.4843907356262207,0.4413913488388061,0.0,0.0,0.8450819253921509,233.64356994628903,222.0,16.455699920654297,-25206.802734375,1864.3402099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,308.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.42578125,18000.0,0.0,0.0,0.5899609923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1681866645812988,1.168199062347412,-1.2405616871546954e-05,0.0,0.0005987354088574,0.0,0.0,189.275390625,0.0,0.0,0.0,0.6514583826065063,4.0,0.0,1.0
461940,293.2688293457031,297.1499938964844,293.1499938964844,0.3211826086044311,-5820.48828125,304.17449951171875,0.7388808131217957,0.3504257202148437,0.3224300742149353,293.2383728027344,297.1499938964844,293.1499938964844,0.2651354670524597,-5277.11865234375,304.1701965332031,0.704267680644989,0.3004555106163025,0.2924137115478515,293.14080810546875,297.1499938964844,293.1499938964844,0.5550751090049744,-6929.56591796875,304.15692138671875,0.8494736552238464,0.5438040494918823,0.3843202590942383,293.1366271972656,297.1499938964844,293.1499938964844,0.6896674633026123,-11087.494140625,304.1575622558594,0.8984565138816833,0.6447867751121521,0.6148970127105713,293.17431640625,297.1499938964844,293.1499938964844,0.0604754239320755,-7958.86767578125,304.1555480957031,0.4565428495407104,0.0899584740400314,0.4414458870887756,291.2370910644531,291.1499938964844,258.4308166503906,257.0941772460937,279.17022705078125,293.20367431640625,289.2374267578125,1.0,0.5540056228637695,0.5804058909416199,0.5804058909416199,1.0,1.0,-2.4675939083099365,0.9961622953414916,1.4714314937591553,0.4390463232994079,0.0,0.0,0.8328374624252319,230.541244506836,210.0,13.874871253967283,-25025.8671875,1823.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9023132324219,308.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18242.748046875,18000.0,0.0,0.0,0.5860828757286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470571756362915,1.1470693349838257,-1.2115408935642336e-05,0.0,0.0005947996396571,0.0,0.0,180.7959442138672,0.0,0.0,0.0,0.6415657997131348,4.0,0.0,1.0
462000,293.2688293457031,297.1499938964844,293.1499938964844,0.3211826086044311,-5820.48828125,304.17449951171875,0.7388808131217957,0.3504257202148437,0.3224300742149353,293.2383728027344,297.1499938964844,293.1499938964844,0.2651354670524597,-5277.11865234375,304.1701965332031,0.704267680644989,0.3004555106163025,0.2924137115478515,293.14080810546875,297.1499938964844,293.1499938964844,0.5550751090049744,-6929.56591796875,304.15692138671875,0.8494736552238464,0.5438040494918823,0.3843202590942383,293.1366271972656,297.1499938964844,293.1499938964844,0.6896674633026123,-11087.494140625,304.1575622558594,0.8984565138816833,0.6447867751121521,0.6148970127105713,293.17431640625,297.1499938964844,293.1499938964844,0.0604754239320755,-7958.86767578125,304.1555480957031,0.4565428495407104,0.0899584740400314,0.4414458870887756,291.2370910644531,291.1499938964844,258.4308166503906,257.0941772460937,279.17022705078125,293.20367431640625,289.2374267578125,1.0,0.5540056228637695,0.5804058909416199,0.5804058909416199,1.0,1.0,-2.4675939083099365,0.9961622953414916,1.4714314937591553,0.4390463232994079,0.0,0.0,0.8328374624252319,230.541244506836,210.0,13.874871253967283,-25025.8671875,1823.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9023132324219,308.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18242.748046875,18000.0,0.0,0.0,0.5860828757286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470571756362915,1.1470693349838257,-1.2115408935642336e-05,0.0,0.0005947996396571,0.0,0.0,180.7959442138672,0.0,0.0,0.0,0.6415657997131348,4.0,0.0,1.0
462060,293.2752990722656,297.1499938964844,293.1499938964844,0.3158249258995056,-5744.2021484375,304.1752624511719,0.739790141582489,0.3461040556430816,0.3183300197124481,293.2471923828125,297.1499938964844,293.1499938964844,0.2603920400142669,-5202.49169921875,304.1713562011719,0.7049806714057922,0.2964240908622741,0.2883846163749695,293.1474914550781,297.1499938964844,293.1499938964844,0.5530626773834229,-6909.685546875,304.157958984375,0.8533947467803955,0.5426766276359558,0.3833622336387634,293.144287109375,297.1499938964844,293.1499938964844,0.6874110698699951,-11058.7353515625,304.1587829589844,0.9029483795166016,0.6435695886611938,0.6135253310203552,293.17742919921875,297.1499938964844,293.1499938964844,0.0590153336524963,-7832.16455078125,304.1561279296875,0.4568329453468323,0.0887080207467079,0.4345954656600952,291.24365234375,291.1499938964844,258.4725952148437,257.1295166015625,279.1715087890625,293.2107849121094,289.2438049316406,1.0,0.547271728515625,0.5826231837272644,0.5826231837272644,1.0,1.0,-2.446798801422119,0.9891567230224608,1.4576420783996582,0.4364206194877624,0.0,0.0,0.819873571395874,223.5771942138672,198.0,9.864394187927246,-24820.880859375,1764.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198669433594,308.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18269.37890625,18000.0,0.0,0.0,0.5816635489463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232928037643433,1.1233046054840088,-1.1793798876169603e-05,0.0,0.0005903145647607,0.0,0.0,171.5739288330078,0.0,0.0,0.0,0.630491316318512,4.0,0.0,1.0
462120,293.2752990722656,297.1499938964844,293.1499938964844,0.3158249258995056,-5744.2021484375,304.1752624511719,0.739790141582489,0.3461040556430816,0.3183300197124481,293.2471923828125,297.1499938964844,293.1499938964844,0.2603920400142669,-5202.49169921875,304.1713562011719,0.7049806714057922,0.2964240908622741,0.2883846163749695,293.1474914550781,297.1499938964844,293.1499938964844,0.5530626773834229,-6909.685546875,304.157958984375,0.8533947467803955,0.5426766276359558,0.3833622336387634,293.144287109375,297.1499938964844,293.1499938964844,0.6874110698699951,-11058.7353515625,304.1587829589844,0.9029483795166016,0.6435695886611938,0.6135253310203552,293.17742919921875,297.1499938964844,293.1499938964844,0.0590153336524963,-7832.16455078125,304.1561279296875,0.4568329453468323,0.0887080207467079,0.4345954656600952,291.24365234375,291.1499938964844,258.4725952148437,257.1295166015625,279.1715087890625,293.2107849121094,289.2438049316406,1.0,0.547271728515625,0.5826231837272644,0.5826231837272644,1.0,1.0,-2.446798801422119,0.9891567230224608,1.4576420783996582,0.4364206194877624,0.0,0.0,0.819873571395874,223.5771942138672,198.0,9.864394187927246,-24820.880859375,1764.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198669433594,308.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18269.37890625,18000.0,0.0,0.0,0.5816635489463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232928037643433,1.1233046054840088,-1.1793798876169603e-05,0.0,0.0005903145647607,0.0,0.0,171.5739288330078,0.0,0.0,0.0,0.630491316318512,4.0,0.0,1.0
462180,293.2808837890625,297.1499938964844,293.1499938964844,0.3104929029941559,-5668.13330078125,304.1757202148437,0.7420975565910339,0.3417961299419403,0.3141678273677826,293.2552185058594,297.1499938964844,293.1499938964844,0.2555787265300751,-5126.6005859375,304.1722412109375,0.7071084976196289,0.2923318743705749,0.2842179238796234,293.15350341796875,297.1499938964844,293.1499938964844,0.5510534048080444,-6889.99169921875,304.1586608886719,0.8591085076332092,0.5415239930152893,0.3823288679122925,293.1512451171875,297.1499938964844,293.1499938964844,0.6851468682289124,-11030.142578125,304.1596069335937,0.9096468091011048,0.6423028111457825,0.6120278239250183,293.1799011230469,297.1499938964844,293.1499938964844,0.0575329139828681,-7704.689453125,304.15655517578125,0.4586481153964996,0.0875070318579673,0.4275960922241211,291.2465209960937,291.1499938964844,258.51580810546875,257.1664123535156,279.1725769042969,293.21734619140625,289.2465209960937,1.0,0.5391300320625305,0.5849372148513794,0.5849372148513794,1.0,1.0,-2.4253432750701904,0.981896996498108,1.443446159362793,0.4336611032485962,0.0,0.0,0.8067691922187805,214.54391479492188,186.0,5.140592098236084,-24600.16796875,1697.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446838378906,308.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18285.5234375,18000.0,0.0,0.0,0.5766829252243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978049039840698,1.0978163480758667,-1.1453680599515792e-05,0.0,0.0005852598696947,0.0,0.0,162.03860473632812,0.0,0.0,0.0,0.6186661124229431,4.0,0.0,1.0
462240,293.2808837890625,297.1499938964844,293.1499938964844,0.3104929029941559,-5668.13330078125,304.1757202148437,0.7420975565910339,0.3417961299419403,0.3141678273677826,293.2552185058594,297.1499938964844,293.1499938964844,0.2555787265300751,-5126.6005859375,304.1722412109375,0.7071084976196289,0.2923318743705749,0.2842179238796234,293.15350341796875,297.1499938964844,293.1499938964844,0.5510534048080444,-6889.99169921875,304.1586608886719,0.8591085076332092,0.5415239930152893,0.3823288679122925,293.1512451171875,297.1499938964844,293.1499938964844,0.6851468682289124,-11030.142578125,304.1596069335937,0.9096468091011048,0.6423028111457825,0.6120278239250183,293.1799011230469,297.1499938964844,293.1499938964844,0.0575329139828681,-7704.689453125,304.15655517578125,0.4586481153964996,0.0875070318579673,0.4275960922241211,291.2465209960937,291.1499938964844,258.51580810546875,257.1664123535156,279.1725769042969,293.21734619140625,289.2465209960937,1.0,0.5391300320625305,0.5849372148513794,0.5849372148513794,1.0,1.0,-2.4253432750701904,0.981896996498108,1.443446159362793,0.4336611032485962,0.0,0.0,0.8067691922187805,214.54391479492188,186.0,5.140592098236084,-24600.16796875,1697.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446838378906,308.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18285.5234375,18000.0,0.0,0.0,0.5766829252243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978049039840698,1.0978163480758667,-1.1453680599515792e-05,0.0,0.0005852598696947,0.0,0.0,162.03860473632812,0.0,0.0,0.0,0.6186661124229431,4.0,0.0,1.0
462300,293.28338623046875,297.1499938964844,293.1499938964844,0.3078440725803375,-5630.2783203125,304.17584228515625,0.7436437606811523,0.3396441042423248,0.3120718002319336,293.25897216796875,297.1499938964844,293.1499938964844,0.253155767917633,-5088.32373046875,304.172607421875,0.7085527777671814,0.2902613580226898,0.2820936739444732,293.15625,297.1499938964844,293.1499938964844,0.5500584840774536,-6880.28515625,304.15887451171875,0.8624916672706604,0.5409347414970398,0.3817904591560364,293.1545104980469,297.1499938964844,293.1499938964844,0.6840222477912903,-11016.017578125,304.159912109375,0.91374671459198,0.6416485905647278,0.6112419962882996,293.18096923828125,297.1499938964844,293.1499938964844,0.0567901730537414,-7641.251953125,304.1567077636719,0.4599913358688354,0.0869202762842178,0.4240779280662536,291.2467346191406,291.1499938964844,258.53790283203125,257.1853942871094,279.1730651855469,293.220458984375,289.2466125488281,1.0,0.5347139239311218,0.5861261487007141,0.5861261487007141,1.0,1.0,-2.4144556522369385,0.9782048463821412,1.4362506866455078,0.4322459101676941,0.0,0.0,0.8002985715866089,209.56239318847656,186.0,2.827702522277832,-24485.521484375,1661.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2086181640625,308.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18289.5703125,18000.0,0.0,0.0,0.5739878416061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847153663635254,1.0847266912460327,-1.12811148937908e-05,0.0,0.0005825246917083,0.0,0.0,157.28408813476562,0.0,0.0,0.0,0.6126145720481873,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.3052074015140533,-5592.54638671875,304.1759338378906,0.7454149127006531,0.3374925255775451,0.309968501329422,293.2625732421875,297.1499938964844,293.1499938964844,0.2507234811782837,-5049.8408203125,304.17291259765625,0.7101871371269226,0.2881737947463989,0.2799453735351562,293.1589050292969,297.1499938964844,293.1499938964844,0.5490697026252747,-6870.65966796875,304.1590576171875,0.8661851286888123,0.5403352379798889,0.3812393844127655,293.1576232910156,297.1499938964844,293.1499938964844,0.6829023361206055,-11001.98828125,304.16015625,0.918286144733429,0.6409792304039001,0.610434353351593,293.1819152832031,297.1499938964844,293.1499938964844,0.0560474656522274,-7578.0966796875,304.1568298339844,0.4615850448608398,0.0863402858376503,0.4205557107925415,291.2461853027344,291.1499938964844,258.56024169921875,257.20465087890625,279.1734924316406,293.2234802246094,289.2460021972656,1.0,0.5301266312599182,0.5873347520828247,0.5873347520828247,1.0,1.0,-2.4034841060638428,0.9744789600372314,1.429005146026611,0.4308103621006012,0.0,0.0,0.7939377427101135,204.37350463867188,174.0,0.6667971014976501,-24368.650390625,1625.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27276611328125,308.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.078125,18000.0,0.0,0.0,0.5711621642112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715471506118774,1.0715582370758057,-1.1109033039247151e-05,0.0,0.0005796569748781,0.0,0.0,152.59793090820312,0.0,0.0,0.0,0.6065415143966675,4.0,0.0,1.0
462420,293.2899780273437,297.1499938964844,293.1499938964844,0.2999701499938965,-5517.42919921875,304.176025390625,0.7495762705802917,0.333189994096756,0.3057467937469482,293.26934814453125,297.1499938964844,293.1499938964844,0.2458324879407882,-4972.2578125,304.1734313964844,0.7138969898223877,0.2839473783969879,0.275583952665329,293.16387939453125,297.1499938964844,293.1499938964844,0.5471036434173584,-6851.56201171875,304.1593017578125,0.8744357228279114,0.5391026735305786,0.3801026046276092,293.1634826660156,297.1499938964844,293.1499938964844,0.6806689500808716,-10974.0791015625,304.1604919433594,0.92849463224411,0.6395930051803589,0.6087589859962463,293.18359375,297.1499938964844,293.1499938964844,0.0545618198812007,-7452.57470703125,304.15704345703125,0.4653702080249786,0.0851947143673896,0.4135076105594635,291.2432861328125,291.1499938964844,258.6056213378906,257.2439880371094,279.17431640625,293.2292785644531,289.2430114746094,1.0,0.5205559134483337,0.5898074507713318,0.5898074507713318,1.0,1.0,-2.3813273906707764,0.9669369459152222,1.4143904447555542,0.4278821945190429,0.0,0.0,0.7816711664199829,193.57955932617188,162.0,-3.0507636070251465,-24129.689453125,1552.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,308.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.408203125,18000.0,0.0,0.0,0.5651508569717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453732013702393,1.0453839302062988,-1.0771737834147643e-05,0.0,0.0005735562299378,0.0,0.0,143.57020568847656,0.0,0.0,0.0,0.5945162773132324,4.0,0.0,1.0
462480,293.2899780273437,297.1499938964844,293.1499938964844,0.2999701499938965,-5517.42919921875,304.176025390625,0.7495762705802917,0.333189994096756,0.3057467937469482,293.26934814453125,297.1499938964844,293.1499938964844,0.2458324879407882,-4972.2578125,304.1734313964844,0.7138969898223877,0.2839473783969879,0.275583952665329,293.16387939453125,297.1499938964844,293.1499938964844,0.5471036434173584,-6851.56201171875,304.1593017578125,0.8744357228279114,0.5391026735305786,0.3801026046276092,293.1634826660156,297.1499938964844,293.1499938964844,0.6806689500808716,-10974.0791015625,304.1604919433594,0.92849463224411,0.6395930051803589,0.6087589859962463,293.18359375,297.1499938964844,293.1499938964844,0.0545618198812007,-7452.57470703125,304.15704345703125,0.4653702080249786,0.0851947143673896,0.4135076105594635,291.2432861328125,291.1499938964844,258.6056213378906,257.2439880371094,279.17431640625,293.2292785644531,289.2430114746094,1.0,0.5205559134483337,0.5898074507713318,0.5898074507713318,1.0,1.0,-2.3813273906707764,0.9669369459152222,1.4143904447555542,0.4278821945190429,0.0,0.0,0.7816711664199829,193.57955932617188,162.0,-3.0507636070251465,-24129.689453125,1552.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,308.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.408203125,18000.0,0.0,0.0,0.5651508569717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453732013702393,1.0453839302062988,-1.0771737834147643e-05,0.0,0.0005735562299378,0.0,0.0,143.57020568847656,0.0,0.0,0.0,0.5945162773132324,4.0,0.0,1.0
462540,293.293701171875,297.1499938964844,293.1499938964844,0.2947773933410644,-5442.69873046875,304.1759948730469,0.754549503326416,0.3288900256156921,0.301513522863388,293.2756042480469,297.1499938964844,293.1499938964844,0.24090476334095,-4893.791015625,304.173828125,0.7181259989738464,0.2796535491943359,0.2711444497108459,293.16845703125,297.1499938964844,293.1499938964844,0.5451363921165466,-6832.47509765625,304.15948486328125,0.8838061690330505,0.5378215909004211,0.3789228796958923,293.1689758300781,297.1499938964844,293.1499938964844,0.6784246563911438,-10946.0673828125,304.1607360839844,0.9399182200431824,0.6381404399871826,0.6070085763931274,293.1849670410156,297.1499938964844,293.1499938964844,0.0530735589563846,-7327.861328125,304.1571655273437,0.4695492684841156,0.0840614363551139,0.4064593017101288,291.23858642578125,291.1499938964844,258.6517028808594,257.2841796875,279.175048828125,293.2347412109375,289.2382202148437,1.0,0.5105732679367065,0.5923489332199097,0.5923489332199097,1.0,1.0,-2.3589212894439697,0.959282398223877,1.3996390104293823,0.4248800277709961,0.0,0.0,0.7701634764671326,182.44097900390625,150.0,-5.813272953033447,-23885.7734375,1478.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5184936523437,308.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18276.337890625,18000.0,0.0,0.0,0.5587157011032104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199795961380005,1.0199899673461914,-1.0450750778545626e-05,0.0,0.0005670253885909,0.0,0.0,135.17160034179688,0.0,0.0,0.0,0.5829100608825684,4.0,0.0,1.0
462600,293.293701171875,297.1499938964844,293.1499938964844,0.2947773933410644,-5442.69873046875,304.1759948730469,0.754549503326416,0.3288900256156921,0.301513522863388,293.2756042480469,297.1499938964844,293.1499938964844,0.24090476334095,-4893.791015625,304.173828125,0.7181259989738464,0.2796535491943359,0.2711444497108459,293.16845703125,297.1499938964844,293.1499938964844,0.5451363921165466,-6832.47509765625,304.15948486328125,0.8838061690330505,0.5378215909004211,0.3789228796958923,293.1689758300781,297.1499938964844,293.1499938964844,0.6784246563911438,-10946.0673828125,304.1607360839844,0.9399182200431824,0.6381404399871826,0.6070085763931274,293.1849670410156,297.1499938964844,293.1499938964844,0.0530735589563846,-7327.861328125,304.1571655273437,0.4695492684841156,0.0840614363551139,0.4064593017101288,291.23858642578125,291.1499938964844,258.6517028808594,257.2841796875,279.175048828125,293.2347412109375,289.2382202148437,1.0,0.5105732679367065,0.5923489332199097,0.5923489332199097,1.0,1.0,-2.3589212894439697,0.959282398223877,1.3996390104293823,0.4248800277709961,0.0,0.0,0.7701634764671326,182.44097900390625,150.0,-5.813272953033447,-23885.7734375,1478.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5184936523437,308.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18276.337890625,18000.0,0.0,0.0,0.5587157011032104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199795961380005,1.0199899673461914,-1.0450750778545626e-05,0.0,0.0005670253885909,0.0,0.0,135.17160034179688,0.0,0.0,0.0,0.5829100608825684,4.0,0.0,1.0
462660,293.2969055175781,297.1499938964844,293.1499938964844,0.2896252274513244,-5368.27783203125,304.1759338378906,0.7603822946548462,0.3245972096920013,0.2972781658172607,293.2814025878906,297.1499938964844,293.1499938964844,0.2359393239021301,-4814.38427734375,304.1741638183594,0.7228793501853943,0.2752964794635772,0.2666365206241607,293.1726989746094,297.1499938964844,293.1499938964844,0.5431471467018127,-6813.16845703125,304.1596374511719,0.8943113684654236,0.5364900827407837,0.3777030110359192,293.174072265625,297.1499938964844,293.1499938964844,0.6761444211006165,-10917.5947265625,304.16094970703125,0.9522097110748292,0.6366203427314758,0.6051877737045288,293.1861572265625,297.1499938964844,293.1499938964844,0.0515792593359947,-7203.61083984375,304.1572570800781,0.4739799797534942,0.0829346999526023,0.399411141872406,291.23272705078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1756896972656,293.23992919921875,289.2322998046875,1.0,0.5002652406692505,0.5949532985687256,0.5949532985687256,1.0,1.0,-2.33629846572876,0.951520562171936,1.3847780227661133,0.4218049943447113,0.0,0.0,0.7595228552818298,171.11790466308594,138.0,-7.663168907165527,-23638.72265625,1405.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.626220703125,308.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.09765625,18000.0,0.0,0.0,0.5519422888755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958766102790833,0.9958867430686952,-1.0152028153243007e-05,0.0,0.0005601512966677,0.0,0.0,127.52294921875,0.0,0.0,0.0,0.5719521045684814,4.0,0.0,1.0
462720,293.2969055175781,297.1499938964844,293.1499938964844,0.2896252274513244,-5368.27783203125,304.1759338378906,0.7603822946548462,0.3245972096920013,0.2972781658172607,293.2814025878906,297.1499938964844,293.1499938964844,0.2359393239021301,-4814.38427734375,304.1741638183594,0.7228793501853943,0.2752964794635772,0.2666365206241607,293.1726989746094,297.1499938964844,293.1499938964844,0.5431471467018127,-6813.16845703125,304.1596374511719,0.8943113684654236,0.5364900827407837,0.3777030110359192,293.174072265625,297.1499938964844,293.1499938964844,0.6761444211006165,-10917.5947265625,304.16094970703125,0.9522097110748292,0.6366203427314758,0.6051877737045288,293.1861572265625,297.1499938964844,293.1499938964844,0.0515792593359947,-7203.61083984375,304.1572570800781,0.4739799797534942,0.0829346999526023,0.399411141872406,291.23272705078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1756896972656,293.23992919921875,289.2322998046875,1.0,0.5002652406692505,0.5949532985687256,0.5949532985687256,1.0,1.0,-2.33629846572876,0.951520562171936,1.3847780227661133,0.4218049943447113,0.0,0.0,0.7595228552818298,171.11790466308594,138.0,-7.663168907165527,-23638.72265625,1405.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.626220703125,308.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.09765625,18000.0,0.0,0.0,0.5519422888755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958766102790833,0.9958867430686952,-1.0152028153243007e-05,0.0,0.0005601512966677,0.0,0.0,127.52294921875,0.0,0.0,0.0,0.5719521045684814,4.0,0.0,1.0
462780,293.2996826171875,297.1499938964844,293.1499938964844,0.2845092713832855,-5294.08544921875,304.1758117675781,0.7671847939491272,0.3203144967556,0.2930473983287811,293.2867431640625,297.1499938964844,293.1499938964844,0.2309346795082092,-4733.97900390625,304.1744384765625,0.7282469272613525,0.270879179239273,0.2620670795440674,293.1766967773437,297.1499938964844,293.1499938964844,0.5411174297332764,-6793.4443359375,304.1598205566406,0.9060817360877992,0.5351080298423767,0.3764452040195465,293.17889404296875,297.1499938964844,293.1499938964844,0.6738057136535645,-10888.349609375,304.16119384765625,0.965035319328308,0.635033130645752,0.6033000946044922,293.18719482421875,297.1499938964844,293.1499938964844,0.050076100975275,-7079.53369140625,304.1573486328125,0.4786555767059326,0.0818112716078758,0.3923625648021698,291.2262268066406,291.1499938964844,258.744873046875,257.3661804199219,279.1763000488281,293.244873046875,289.2257995605469,1.0,0.4896762669086456,0.5976150035858154,0.5976150035858154,1.0,1.0,-2.313481330871582,0.943653166294098,1.369828224182129,0.4186574518680572,0.0,0.0,0.749793529510498,159.6996307373047,126.0,-8.725665092468262,-23389.873046875,1332.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71832275390625,308.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18240.712890625,18000.0,0.0,0.0,0.5449249148368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733984470367432,0.973408341407776,-9.878841410682073e-06,0.0,0.0005530295311473,0.0,0.0,120.66886901855467,0.0,0.0,0.0,0.5617870092391968,4.0,0.0,1.0
462840,293.2996826171875,297.1499938964844,293.1499938964844,0.2845092713832855,-5294.08544921875,304.1758117675781,0.7671847939491272,0.3203144967556,0.2930473983287811,293.2867431640625,297.1499938964844,293.1499938964844,0.2309346795082092,-4733.97900390625,304.1744384765625,0.7282469272613525,0.270879179239273,0.2620670795440674,293.1766967773437,297.1499938964844,293.1499938964844,0.5411174297332764,-6793.4443359375,304.1598205566406,0.9060817360877992,0.5351080298423767,0.3764452040195465,293.17889404296875,297.1499938964844,293.1499938964844,0.6738057136535645,-10888.349609375,304.16119384765625,0.965035319328308,0.635033130645752,0.6033000946044922,293.18719482421875,297.1499938964844,293.1499938964844,0.050076100975275,-7079.53369140625,304.1573486328125,0.4786555767059326,0.0818112716078758,0.3923625648021698,291.2262268066406,291.1499938964844,258.744873046875,257.3661804199219,279.1763000488281,293.244873046875,289.2257995605469,1.0,0.4896762669086456,0.5976150035858154,0.5976150035858154,1.0,1.0,-2.313481330871582,0.943653166294098,1.369828224182129,0.4186574518680572,0.0,0.0,0.749793529510498,159.6996307373047,126.0,-8.725665092468262,-23389.873046875,1332.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71832275390625,308.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18240.712890625,18000.0,0.0,0.0,0.5449249148368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733984470367432,0.973408341407776,-9.878841410682073e-06,0.0,0.0005530295311473,0.0,0.0,120.66886901855467,0.0,0.0,0.0,0.5617870092391968,4.0,0.0,1.0
462900,293.3009033203125,297.1499938964844,293.1499938964844,0.2819630205631256,-5257.04345703125,304.1757507324219,0.7709993720054626,0.3181771636009216,0.2909347116947174,293.289306640625,297.1499938964844,293.1499938964844,0.2284163981676101,-4693.37060546875,304.1745910644531,0.7312101125717163,0.2686479389667511,0.2597600221633911,293.1785583496094,297.1499938964844,293.1499938964844,0.5400823950767517,-6783.3740234375,304.159912109375,0.9128736853599548,0.5343982577323914,0.3758025765419006,293.18121337890625,297.1499938964844,293.1499938964844,0.6726081967353821,-10873.3544921875,304.1613464355469,0.9715471863746644,0.6342146992683411,0.6023319363594055,293.1876525878906,297.1499938964844,293.1499938964844,0.0493205748498439,-7017.490234375,304.1573791503906,0.4811095595359802,0.0812502726912498,0.3888380527496338,291.222900390625,291.1499938964844,258.7681884765625,257.3868713378906,279.17657470703125,293.2472229003906,289.2224426269531,1.0,0.4842825531959533,0.5989659428596497,0.5989659428596497,1.0,1.0,-2.3020033836364746,0.9396792054176332,1.3623241186141968,0.4170562624931335,0.0,0.0,0.7452738881111145,153.97059631347656,126.0,-8.997888565063477,-23265.1015625,1296.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.757568359375,308.9834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18230.373046875,18000.0,0.0,0.0,0.541353702545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628360271453856,0.9628458023071288,-9.75231250777142e-06,0.0,0.0005494052311405,0.0,0.0,117.53984832763672,0.0,0.0,0.0,0.5570294260978699,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2794234454631805,-5220.01904296875,304.1756896972656,0.7751206159591675,0.3160427212715149,0.288824051618576,293.291748046875,297.1499938964844,293.1499938964844,0.2258871048688888,-4652.48046875,304.1747131347656,0.7343942523002625,0.2664019465446472,0.2574386298656463,293.1803894042969,297.1499938964844,293.1499938964844,0.5390318632125854,-6773.14404296875,304.1600036621094,0.9203499555587769,0.5336763858795166,0.3751513361930847,293.1834411621094,297.1499938964844,293.1499938964844,0.6713894605636597,-10858.078125,304.1614990234375,0.9780693650245668,0.6333802342414856,0.6013484597206116,293.1880798339844,297.1499938964844,293.1499938964844,0.0485622659325599,-6955.419921875,304.15740966796875,0.4836648106575012,0.0806895196437835,0.3853138387203216,291.2195739746094,291.1499938964844,258.7914428710937,257.40753173828125,279.1768493652344,293.2495422363281,289.2191162109375,1.0,0.4788254499435425,0.6003293395042419,0.6003293395042419,1.0,1.0,-2.29048228263855,0.9356786012649536,1.3548036813735962,0.4154369533061981,0.0,0.0,0.7409744262695312,148.23532104492188,114.0,-9.13024616241455,-23140.1953125,1260.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7919921875,308.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.91015625,18000.0,0.0,0.0,0.5377576351165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527308344841005,0.9527404308319092,-9.63240017881617e-06,0.0,0.0005457556108012,0.0,0.0,114.60070037841795,0.0,0.0,0.0,0.5524895787239075,4.0,0.0,1.0
463020,293.3040466308594,297.1499938964844,293.1499938964844,0.2743633091449737,-5146.00537109375,304.1755676269531,0.7844016551971436,0.3117828965187073,0.2846100628376007,293.29638671875,297.1499938964844,293.1499938964844,0.22079499065876,-4569.83349609375,304.1749572753906,0.7415661811828613,0.26186603307724,0.2527536153793335,293.18389892578125,297.1499938964844,293.1499938964844,0.5368805527687073,-6752.16650390625,304.1602783203125,0.9369806051254272,0.5321974754333496,0.373823881149292,293.1877136230469,297.1499938964844,293.1499938964844,0.668883204460144,-10826.623046875,304.1618347167969,0.9909794330596924,0.6316648721694946,0.5993370413780212,293.1888427734375,297.1499938964844,293.1499938964844,0.0470369793474674,-6831.13916015625,304.1575012207031,0.4891928732395172,0.0795685425400734,0.3782659769058227,291.2130432128906,291.1499938964844,258.83770751953125,257.44879150390625,279.1773681640625,293.2539978027344,289.2126159667969,1.0,0.467722475528717,0.6030911803245544,0.6030911803245544,1.0,1.0,-2.2673158645629883,0.9275962710380554,1.3397196531295776,0.4121439158916473,0.0,0.0,0.7330101728439331,136.75755310058594,102.0,-9.058442115783691,-22890.27734375,1190.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8459167480469,308.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18199.123046875,18000.0,0.0,0.0,0.5305352210998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338871240615844,0.9338964819908142,-9.411816790816374e-06,0.0,0.0005384258111007,0.0,0.0,109.26066589355467,0.0,0.0,0.0,0.5440559983253479,4.0,0.0,1.0
463080,293.3040466308594,297.1499938964844,293.1499938964844,0.2743633091449737,-5146.00537109375,304.1755676269531,0.7844016551971436,0.3117828965187073,0.2846100628376007,293.29638671875,297.1499938964844,293.1499938964844,0.22079499065876,-4569.83349609375,304.1749572753906,0.7415661811828613,0.26186603307724,0.2527536153793335,293.18389892578125,297.1499938964844,293.1499938964844,0.5368805527687073,-6752.16650390625,304.1602783203125,0.9369806051254272,0.5321974754333496,0.373823881149292,293.1877136230469,297.1499938964844,293.1499938964844,0.668883204460144,-10826.623046875,304.1618347167969,0.9909794330596924,0.6316648721694946,0.5993370413780212,293.1888427734375,297.1499938964844,293.1499938964844,0.0470369793474674,-6831.13916015625,304.1575012207031,0.4891928732395172,0.0795685425400734,0.3782659769058227,291.2130432128906,291.1499938964844,258.83770751953125,257.44879150390625,279.1773681640625,293.2539978027344,289.2126159667969,1.0,0.467722475528717,0.6030911803245544,0.6030911803245544,1.0,1.0,-2.2673158645629883,0.9275962710380554,1.3397196531295776,0.4121439158916473,0.0,0.0,0.7330101728439331,136.75755310058594,102.0,-9.058442115783691,-22890.27734375,1190.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8459167480469,308.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18199.123046875,18000.0,0.0,0.0,0.5305352210998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338871240615844,0.9338964819908142,-9.411816790816374e-06,0.0,0.0005384258111007,0.0,0.0,109.26066589355467,0.0,0.0,0.0,0.5440559983253479,4.0,0.0,1.0
463140,293.3056335449219,297.1499938964844,293.1499938964844,0.2693061828613281,-5071.64013671875,304.17547607421875,0.7939587235450745,0.3075577616691589,0.2804499566555023,293.3006286621094,297.1499938964844,293.1499938964844,0.2156489789485931,-4485.79638671875,304.1752319335937,0.7489384412765503,0.25729501247406,0.2480582147836685,293.18707275390625,297.1499938964844,293.1499938964844,0.5345772504806519,-6729.58935546875,304.16070556640625,0.9534693956375122,0.5306946635246277,0.3724980056285858,293.1898193359375,297.1499938964844,293.1499938964844,0.6593809723854065,-10695.267578125,304.1751403808594,0.9990000128746032,0.630262553691864,0.5913032293319702,293.1893920898437,297.1499938964844,293.1499938964844,0.0455313734710216,-6708.9462890625,304.1575012207031,0.4947596490383148,0.0784722343087196,0.3714355826377868,291.2098388671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1798400878906,293.2579650878906,289.2103881835937,1.0,0.4561111629009247,0.6061363816261292,0.6061363816261292,1.0,1.0,-2.237524509429932,0.916600465774536,1.3209240436553955,0.4076364934444427,0.0,0.0,0.7253950238227844,126.048095703125,105.0,-1.2866393327713013,-22606.890625,1116.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88165283203125,308.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.775390625,18000.0,0.0,0.0,0.523318350315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166635870933532,0.9166728258132936,-9.214797501044814e-06,0.0,0.0005311015993356,0.0,0.0,104.54715728759766,0.0,0.0,0.0,0.5363718271255493,4.0,0.0,1.0
463200,293.3056335449219,297.1499938964844,293.1499938964844,0.2693061828613281,-5071.64013671875,304.17547607421875,0.7939587235450745,0.3075577616691589,0.2804499566555023,293.3006286621094,297.1499938964844,293.1499938964844,0.2156489789485931,-4485.79638671875,304.1752319335937,0.7489384412765503,0.25729501247406,0.2480582147836685,293.18707275390625,297.1499938964844,293.1499938964844,0.5345772504806519,-6729.58935546875,304.16070556640625,0.9534693956375122,0.5306946635246277,0.3724980056285858,293.1898193359375,297.1499938964844,293.1499938964844,0.6593809723854065,-10695.267578125,304.1751403808594,0.9990000128746032,0.630262553691864,0.5913032293319702,293.1893920898437,297.1499938964844,293.1499938964844,0.0455313734710216,-6708.9462890625,304.1575012207031,0.4947596490383148,0.0784722343087196,0.3714355826377868,291.2098388671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1798400878906,293.2579650878906,289.2103881835937,1.0,0.4561111629009247,0.6061363816261292,0.6061363816261292,1.0,1.0,-2.237524509429932,0.916600465774536,1.3209240436553955,0.4076364934444427,0.0,0.0,0.7253950238227844,126.048095703125,105.0,-1.2866393327713013,-22606.890625,1116.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88165283203125,308.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.775390625,18000.0,0.0,0.0,0.523318350315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166635870933532,0.9166728258132936,-9.214797501044814e-06,0.0,0.0005311015993356,0.0,0.0,104.54715728759766,0.0,0.0,0.0,0.5363718271255493,4.0,0.0,1.0
