time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463260,293.3073425292969,297.1499938964844,293.1499938964844,0.2642302513122558,-4996.466796875,304.1754150390625,0.796212375164032,0.3032664954662323,0.2764946818351745,293.304931640625,297.1499938964844,293.1499938964844,0.2104820162057876,-4400.7548828125,304.1753845214844,0.7499052882194519,0.2526106238365173,0.2435291856527328,293.1904296875,297.1499938964844,293.1499938964844,0.5319156646728516,-6703.3173828125,304.1614990234375,0.9600141644477844,0.5290722250938416,0.3712934255599975,293.1757202148437,297.1499938964844,293.1499938964844,0.6417297720909119,-10461.8701171875,304.1952209472656,0.9990000128746032,0.6320950388908386,0.5781698822975159,293.1900939941406,297.1499938964844,293.1499938964844,0.0441971123218536,-6600.38720703125,304.1572265625,0.4959718585014343,0.0773333311080932,0.3656975626945495,291.2209167480469,291.1499938964844,258.9281005859375,257.53009033203125,279.18115234375,293.25885009765625,289.2206726074219,1.0,0.4484828114509582,0.6093491911888123,0.6093491911888123,1.0,1.0,-2.2029311656951904,0.9035651683807372,1.2993658781051636,0.4017274379730224,0.0,0.0,0.7149043083190918,120.9314956665039,108.0,5.404348373413086,-22264.509765625,1060.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,308.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.005859375,18000.0,0.0,0.0,0.5158650279045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950732350349426,0.8950821757316589,-8.988398803921882e-06,0.0,0.0005235373973846,0.0,0.0,98.9759750366211,0.0,0.0,0.0,0.5268877744674683,4.0,0.0,1.0
463320,293.3073425292969,297.1499938964844,293.1499938964844,0.2642302513122558,-4996.466796875,304.1754150390625,0.796212375164032,0.3032664954662323,0.2764946818351745,293.304931640625,297.1499938964844,293.1499938964844,0.2104820162057876,-4400.7548828125,304.1753845214844,0.7499052882194519,0.2526106238365173,0.2435291856527328,293.1904296875,297.1499938964844,293.1499938964844,0.5319156646728516,-6703.3173828125,304.1614990234375,0.9600141644477844,0.5290722250938416,0.3712934255599975,293.1757202148437,297.1499938964844,293.1499938964844,0.6417297720909119,-10461.8701171875,304.1952209472656,0.9990000128746032,0.6320950388908386,0.5781698822975159,293.1900939941406,297.1499938964844,293.1499938964844,0.0441971123218536,-6600.38720703125,304.1572265625,0.4959718585014343,0.0773333311080932,0.3656975626945495,291.2209167480469,291.1499938964844,258.9281005859375,257.53009033203125,279.18115234375,293.25885009765625,289.2206726074219,1.0,0.4484828114509582,0.6093491911888123,0.6093491911888123,1.0,1.0,-2.2029311656951904,0.9035651683807372,1.2993658781051636,0.4017274379730224,0.0,0.0,0.7149043083190918,120.9314956665039,108.0,5.404348373413086,-22264.509765625,1060.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,308.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.005859375,18000.0,0.0,0.0,0.5158650279045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950732350349426,0.8950821757316589,-8.988398803921882e-06,0.0,0.0005235373973846,0.0,0.0,98.9759750366211,0.0,0.0,0.0,0.5268877744674683,4.0,0.0,1.0
463380,293.309326171875,297.1499938964844,293.1499938964844,0.259501188993454,-4926.51318359375,304.1748046875,0.7951112389564514,0.2988802194595337,0.2725217640399933,293.3095092773437,297.1499938964844,293.1499938964844,0.2055308222770691,-4319.17138671875,304.1751708984375,0.7478322982788086,0.2477568984031677,0.2389192432165146,293.1940612792969,297.1499938964844,293.1499938964844,0.5298465490341187,-6683.3662109375,304.1611022949219,0.9623698592185974,0.5273170471191406,0.3700451850891113,293.16046142578125,297.1499938964844,293.1499938964844,0.6332458257675171,-10356.458984375,304.1939392089844,0.9990000128746032,0.6345444917678833,0.5721645355224609,293.191162109375,297.1499938964844,293.1499938964844,0.0429263077676296,-6498.375,304.15692138671875,0.4949988722801208,0.0760997906327247,0.3599034249782562,291.2148742675781,291.1499938964844,258.9717712402344,257.56964111328125,279.1803283691406,293.2603759765625,289.2142333984375,1.0,0.4435236155986786,0.6123490929603577,0.6123490929603577,1.0,1.0,-2.1769449710845947,0.8941584229469299,1.28278648853302,0.3976806402206421,0.0,0.0,0.706588864326477,118.3379898071289,111.0,-5.535903930664063,-21974.68359375,1024.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9726257324219,308.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.08203125,18000.0,0.0,0.0,0.5081970691680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745608925819397,0.8745696544647217,-8.762561265029944e-06,0.0,0.0005157553823664,0.0,0.0,93.76417541503906,0.0,0.0,0.0,0.5179081559181213,4.0,0.0,1.0
463440,293.309326171875,297.1499938964844,293.1499938964844,0.259501188993454,-4926.51318359375,304.1748046875,0.7951112389564514,0.2988802194595337,0.2725217640399933,293.3095092773437,297.1499938964844,293.1499938964844,0.2055308222770691,-4319.17138671875,304.1751708984375,0.7478322982788086,0.2477568984031677,0.2389192432165146,293.1940612792969,297.1499938964844,293.1499938964844,0.5298465490341187,-6683.3662109375,304.1611022949219,0.9623698592185974,0.5273170471191406,0.3700451850891113,293.16046142578125,297.1499938964844,293.1499938964844,0.6332458257675171,-10356.458984375,304.1939392089844,0.9990000128746032,0.6345444917678833,0.5721645355224609,293.191162109375,297.1499938964844,293.1499938964844,0.0429263077676296,-6498.375,304.15692138671875,0.4949988722801208,0.0760997906327247,0.3599034249782562,291.2148742675781,291.1499938964844,258.9717712402344,257.56964111328125,279.1803283691406,293.2603759765625,289.2142333984375,1.0,0.4435236155986786,0.6123490929603577,0.6123490929603577,1.0,1.0,-2.1769449710845947,0.8941584229469299,1.28278648853302,0.3976806402206421,0.0,0.0,0.706588864326477,118.3379898071289,111.0,-5.535903930664063,-21974.68359375,1024.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9726257324219,308.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.08203125,18000.0,0.0,0.0,0.5081970691680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745608925819397,0.8745696544647217,-8.762561265029944e-06,0.0,0.0005157553823664,0.0,0.0,93.76417541503906,0.0,0.0,0.0,0.5179081559181213,4.0,0.0,1.0
463500,293.3105163574219,297.1499938964844,293.1499938964844,0.257178246974945,-4892.072265625,304.1745300292969,0.7936233282089233,0.2966314256191253,0.2705218493938446,293.31201171875,297.1499938964844,293.1499938964844,0.203059047460556,-4278.30224609375,304.17510986328125,0.7459440231323242,0.2452461868524551,0.2365724295377731,293.1958312988281,297.1499938964844,293.1499938964844,0.5288996696472168,-6674.28955078125,304.1607971191406,0.9624361991882324,0.5264062285423279,0.3694134950637817,293.1553649902344,297.1499938964844,293.1499938964844,0.6314349174499512,-10337.2294921875,304.189208984375,0.9990000128746032,0.6354133486747742,0.5710732340812683,293.1917724609375,297.1499938964844,293.1499938964844,0.0423003025352954,-6448.37548828125,304.15679931640625,0.4939153790473938,0.0754601433873176,0.3570051193237304,291.2093811035156,291.1499938964844,258.9931030273437,257.58905029296875,279.1796875,293.2618713378906,289.2086181640625,1.0,0.4417967200279236,0.6137855648994446,0.6137855648994446,1.0,1.0,-2.1661715507507324,0.8903842568397522,1.2757872343063354,0.396113783121109,0.0,0.0,0.7031741738319397,117.69735717773438,111.0,-10.3425931930542,-21848.904296875,1011.4977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9890441894531,308.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18188.7890625,18000.0,0.0,0.0,0.5043699145317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657292127609253,0.8657379150390625,-8.66463960846886e-06,0.0,0.000511871301569,0.0,0.0,91.56549835205078,0.0,0.0,0.0,0.5140429735183716,4.0,0.0,1.0
463560,293.3118896484375,297.1499938964844,293.1499938964844,0.2548380494117737,-4857.28662109375,304.17431640625,0.7915959358215332,0.2943280935287475,0.2684850096702575,293.3147277832031,297.1499938964844,293.1499938964844,0.2005488872528076,-4236.67041015625,304.17510986328125,0.7435674071311951,0.2426590472459793,0.2341683357954025,293.1976318359375,297.1499938964844,293.1499938964844,0.527986466884613,-6665.5419921875,304.1605224609375,0.9618993401527404,0.5254749059677124,0.3687762022018432,293.152587890625,297.1499938964844,293.1499938964844,0.6309821009635925,-10336.251953125,304.18292236328125,0.9990000128746032,0.6358957290649414,0.5710127353668213,293.1924133300781,297.1499938964844,293.1499938964844,0.0416758358478546,-6398.60888671875,304.1567077636719,0.4925031661987304,0.0748047605156898,0.3540979325771332,291.202880859375,291.1499938964844,259.0140686035156,257.6081848144531,279.17901611328125,293.2637939453125,289.2020263671875,1.0,0.4404647648334503,0.615186333656311,0.615186333656311,1.0,1.0,-2.156506061553955,0.8870683908462524,1.2694376707077026,0.3947718739509582,0.0,0.0,0.7003011107444763,117.40462493896484,114.0,-14.06678581237793,-21734.310546875,1000.7778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9977722167969,308.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.34765625,18000.0,0.0,0.0,0.5005941987037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580523133277893,0.858060896396637,-8.578978849982377e-06,0.0,0.0005080394912511,0.0,0.0,89.67478942871094,0.0,0.0,0.0,0.5106834769248962,4.0,0.0,1.0
463620,293.3146667480469,297.1499938964844,293.1499938964844,0.2501259446144104,-4786.982421875,304.174072265625,0.7863067984580994,0.2896609306335449,0.2643522620201111,293.32037353515625,297.1499938964844,293.1499938964844,0.1954218000173568,-4151.228515625,304.17529296875,0.7376955151557922,0.237342819571495,0.229225218296051,293.2011108398437,297.1499938964844,293.1499938964844,0.5261896252632141,-6648.27880859375,304.1600036621094,0.9593785405158995,0.5235586762428284,0.3674839735031128,293.15411376953125,297.1499938964844,293.1499938964844,0.6333692669868469,-10377.51953125,304.1679382324219,0.9990000128746032,0.6355378031730652,0.5733224153518677,293.19384765625,297.1499938964844,293.1499938964844,0.0404095984995365,-6297.84326171875,304.1565856933594,0.4888569712638855,0.0734404996037483,0.3481930494308471,291.1886291503906,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.268310546875,289.187744140625,1.0,0.4387314319610595,0.6178773045539856,0.6178773045539856,1.0,1.0,-2.139732599258423,0.8814681768417358,1.2582645416259766,0.3925847709178924,0.0,0.0,0.6960985660552979,117.63812255859376,117.0,-18.33770179748535,-21533.01171875,985.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866027832031,308.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.39453125,18000.0,0.0,0.0,0.4933247864246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846219003200531,0.8462274670600891,-8.445443199889269e-06,0.0,0.0005006619612686,0.0,0.0,86.79383850097656,0.0,0.0,0.0,0.5055016875267029,4.0,0.0,1.0
463680,293.3146667480469,297.1499938964844,293.1499938964844,0.2501259446144104,-4786.982421875,304.174072265625,0.7863067984580994,0.2896609306335449,0.2643522620201111,293.32037353515625,297.1499938964844,293.1499938964844,0.1954218000173568,-4151.228515625,304.17529296875,0.7376955151557922,0.237342819571495,0.229225218296051,293.2011108398437,297.1499938964844,293.1499938964844,0.5261896252632141,-6648.27880859375,304.1600036621094,0.9593785405158995,0.5235586762428284,0.3674839735031128,293.15411376953125,297.1499938964844,293.1499938964844,0.6333692669868469,-10377.51953125,304.1679382324219,0.9990000128746032,0.6355378031730652,0.5733224153518677,293.19384765625,297.1499938964844,293.1499938964844,0.0404095984995365,-6297.84326171875,304.1565856933594,0.4888569712638855,0.0734404996037483,0.3481930494308471,291.1886291503906,291.1499938964844,259.0547180175781,257.6454467773437,279.1776123046875,293.268310546875,289.187744140625,1.0,0.4387314319610595,0.6178773045539856,0.6178773045539856,1.0,1.0,-2.139732599258423,0.8814681768417358,1.2582645416259766,0.3925847709178924,0.0,0.0,0.6960985660552979,117.63812255859376,117.0,-18.33770179748535,-21533.01171875,985.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866027832031,308.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.39453125,18000.0,0.0,0.0,0.4933247864246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846219003200531,0.8462274670600891,-8.445443199889269e-06,0.0,0.0005006619612686,0.0,0.0,86.79383850097656,0.0,0.0,0.0,0.5055016875267029,4.0,0.0,1.0
463740,293.3171691894531,297.1499938964844,293.1499938964844,0.2454300224781036,-4716.59375,304.17388916015625,0.7798925042152405,0.2849802374839782,0.2602209150791168,293.3258361816406,297.1499938964844,293.1499938964844,0.1902153939008712,-4063.916259765625,304.175537109375,0.7307895421981812,0.2319150418043136,0.2241868674755096,293.2044982910156,297.1499938964844,293.1499938964844,0.5243654251098633,-6630.6376953125,304.15972900390625,0.9553699493408204,0.5215775370597839,0.3661670088768005,293.1645202636719,297.1499938964844,293.1499938964844,0.6391655206680298,-10462.205078125,304.15234375,0.9990000128746032,0.6333429217338562,0.578052282333374,293.1954650878906,297.1499938964844,293.1499938964844,0.0390970036387443,-6193.373046875,304.1565856933594,0.4842709898948669,0.072000578045845,0.3420910239219665,291.1742858886719,291.1499938964844,259.093505859375,257.68121337890625,279.17626953125,293.2733764648437,289.1734313964844,1.0,0.4379345774650574,0.6204339265823364,0.6204339265823364,1.0,1.0,-2.125488042831421,0.8768607378005981,1.2486273050308228,0.3908716142177582,0.0,0.0,0.6938355565071106,118.69530487060548,120.0,-19.376813888549805,-21361.599609375,974.9776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325866699219,308.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.55078125,18000.0,0.0,0.0,0.4866145253181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838943362236023,0.8389517068862915,-8.360397259821184e-06,0.0,0.0004938518977724,0.0,0.0,85.02718353271484,0.0,0.0,0.0,0.5023016929626465,4.0,0.0,1.0
463800,293.3171691894531,297.1499938964844,293.1499938964844,0.2454300224781036,-4716.59375,304.17388916015625,0.7798925042152405,0.2849802374839782,0.2602209150791168,293.3258361816406,297.1499938964844,293.1499938964844,0.1902153939008712,-4063.916259765625,304.175537109375,0.7307895421981812,0.2319150418043136,0.2241868674755096,293.2044982910156,297.1499938964844,293.1499938964844,0.5243654251098633,-6630.6376953125,304.15972900390625,0.9553699493408204,0.5215775370597839,0.3661670088768005,293.1645202636719,297.1499938964844,293.1499938964844,0.6391655206680298,-10462.205078125,304.15234375,0.9990000128746032,0.6333429217338562,0.578052282333374,293.1954650878906,297.1499938964844,293.1499938964844,0.0390970036387443,-6193.373046875,304.1565856933594,0.4842709898948669,0.072000578045845,0.3420910239219665,291.1742858886719,291.1499938964844,259.093505859375,257.68121337890625,279.17626953125,293.2733764648437,289.1734313964844,1.0,0.4379345774650574,0.6204339265823364,0.6204339265823364,1.0,1.0,-2.125488042831421,0.8768607378005981,1.2486273050308228,0.3908716142177582,0.0,0.0,0.6938355565071106,118.69530487060548,120.0,-19.376813888549805,-21361.599609375,974.9776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325866699219,308.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.55078125,18000.0,0.0,0.0,0.4866145253181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838943362236023,0.8389517068862915,-8.360397259821184e-06,0.0,0.0004938518977724,0.0,0.0,85.02718353271484,0.0,0.0,0.0,0.5023016929626465,4.0,0.0,1.0
463860,293.3193664550781,297.1499938964844,293.1499938964844,0.2407514899969101,-4646.12158203125,304.1737060546875,0.7727895975112915,0.2803022265434265,0.2561101019382477,293.3310241699219,297.1499938964844,293.1499938964844,0.1849534511566162,-3975.088623046875,304.17578125,0.7231407761573792,0.2264087051153183,0.21908999979496,293.207763671875,297.1499938964844,293.1499938964844,0.5224624276161194,-6612.103515625,304.15966796875,0.9502723813056946,0.5195366740226746,0.3648233711719513,293.1823425292969,297.1499938964844,293.1499938964844,0.6474563479423523,-10577.4248046875,304.1377868652344,0.9990000128746032,0.6293706297874451,0.5844696760177612,293.1972961425781,297.1499938964844,293.1499938964844,0.037721462547779,-6083.640625,304.1566772460937,0.4787545502185821,0.0704774782061576,0.3357314467430115,291.1609802246094,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.2761535644531,289.16021728515625,1.0,0.4377890229225158,0.6227864027023315,0.6227864027023315,1.0,1.0,-2.1128838062286377,0.8728046417236328,1.2400792837142944,0.3893865644931793,0.0,0.0,0.6932787299156189,120.33971405029295,123.0,-18.47308158874512,-21212.734375,968.6849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8361511230469,308.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.64453125,18000.0,0.0,0.0,0.4806300103664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357722163200378,0.8357805013656616,-8.318670552398544e-06,0.0,0.0004877783649135,0.0,0.0,84.22843170166016,0.0,0.0,0.0,0.50087970495224,4.0,0.0,1.0
463920,293.3193664550781,297.1499938964844,293.1499938964844,0.2407514899969101,-4646.12158203125,304.1737060546875,0.7727895975112915,0.2803022265434265,0.2561101019382477,293.3310241699219,297.1499938964844,293.1499938964844,0.1849534511566162,-3975.088623046875,304.17578125,0.7231407761573792,0.2264087051153183,0.21908999979496,293.207763671875,297.1499938964844,293.1499938964844,0.5224624276161194,-6612.103515625,304.15966796875,0.9502723813056946,0.5195366740226746,0.3648233711719513,293.1823425292969,297.1499938964844,293.1499938964844,0.6474563479423523,-10577.4248046875,304.1377868652344,0.9990000128746032,0.6293706297874451,0.5844696760177612,293.1972961425781,297.1499938964844,293.1499938964844,0.037721462547779,-6083.640625,304.1566772460937,0.4787545502185821,0.0704774782061576,0.3357314467430115,291.1609802246094,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.2761535644531,289.16021728515625,1.0,0.4377890229225158,0.6227864027023315,0.6227864027023315,1.0,1.0,-2.1128838062286377,0.8728046417236328,1.2400792837142944,0.3893865644931793,0.0,0.0,0.6932787299156189,120.33971405029295,123.0,-18.47308158874512,-21212.734375,968.6849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8361511230469,308.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.64453125,18000.0,0.0,0.0,0.4806300103664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357722163200378,0.8357805013656616,-8.318670552398544e-06,0.0,0.0004877783649135,0.0,0.0,84.22843170166016,0.0,0.0,0.0,0.50087970495224,4.0,0.0,1.0
463980,293.3212280273437,297.1499938964844,293.1499938964844,0.2360671758651733,-4575.1806640625,304.1736145019531,0.7651658654212952,0.2756313681602478,0.252021849155426,293.3359069824219,297.1499938964844,293.1499938964844,0.1796291321516037,-3884.56689453125,304.1760559082031,0.7146239876747131,0.2208342105150222,0.213944673538208,293.2108764648437,297.1499938964844,293.1499938964844,0.5204209089279175,-6592.076171875,304.15985107421875,0.944185733795166,0.5174413323402405,0.3634547591209411,293.20611572265625,297.1499938964844,293.1499938964844,0.6567776799201965,-10702.7197265625,304.1265869140625,0.9990000128746032,0.62373948097229,0.5914050340652466,293.1992492675781,297.1499938964844,293.1499938964844,0.0362775512039661,-5967.89990234375,304.1568603515625,0.4719468355178833,0.0688825771212577,0.3291058242321014,291.1501159667969,291.1499938964844,259.1643371582031,257.74725341796875,279.173583984375,293.28009033203125,289.14959716796875,1.0,0.4380657374858856,0.6250860691070557,0.6250860691070557,1.0,1.0,-2.1005308628082275,0.8687628507614136,1.2317681312561035,0.3879399299621582,0.0,0.0,0.6940318942070007,122.49536895751952,126.0,-15.18381118774414,-21075.623046875,964.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70281982421875,308.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.4754790067672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360409140586853,0.8360491991043091,-8.313750186061952e-06,0.0,0.0004825507348868,0.0,0.0,84.23186492919922,0.0,0.0,0.0,0.5009454488754272,4.0,0.0,1.0
464040,293.3212280273437,297.1499938964844,293.1499938964844,0.2360671758651733,-4575.1806640625,304.1736145019531,0.7651658654212952,0.2756313681602478,0.252021849155426,293.3359069824219,297.1499938964844,293.1499938964844,0.1796291321516037,-3884.56689453125,304.1760559082031,0.7146239876747131,0.2208342105150222,0.213944673538208,293.2108764648437,297.1499938964844,293.1499938964844,0.5204209089279175,-6592.076171875,304.15985107421875,0.944185733795166,0.5174413323402405,0.3634547591209411,293.20611572265625,297.1499938964844,293.1499938964844,0.6567776799201965,-10702.7197265625,304.1265869140625,0.9990000128746032,0.62373948097229,0.5914050340652466,293.1992492675781,297.1499938964844,293.1499938964844,0.0362775512039661,-5967.89990234375,304.1568603515625,0.4719468355178833,0.0688825771212577,0.3291058242321014,291.1501159667969,291.1499938964844,259.1643371582031,257.74725341796875,279.173583984375,293.28009033203125,289.14959716796875,1.0,0.4380657374858856,0.6250860691070557,0.6250860691070557,1.0,1.0,-2.1005308628082275,0.8687628507614136,1.2317681312561035,0.3879399299621582,0.0,0.0,0.6940318942070007,122.49536895751952,126.0,-15.18381118774414,-21075.623046875,964.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70281982421875,308.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.4754790067672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360409140586853,0.8360491991043091,-8.313750186061952e-06,0.0,0.0004825507348868,0.0,0.0,84.23186492919922,0.0,0.0,0.0,0.5009454488754272,4.0,0.0,1.0
464100,293.3219909667969,297.1499938964844,293.1499938964844,0.2336775064468383,-4538.74169921875,304.1736755371094,0.7603265643119812,0.2733148038387298,0.2500218749046325,293.338134765625,297.1499938964844,293.1499938964844,0.1769198328256607,-3838.1591796875,304.17626953125,0.7090653777122498,0.2180405408143997,0.2113929837942123,293.2123107910156,297.1499938964844,293.1499938964844,0.5192052125930786,-6579.9736328125,304.1602783203125,0.9395176768302916,0.5163885951042175,0.3627888262271881,293.2171630859375,297.1499938964844,293.1499938964844,0.6554063558578491,-10680.0390625,304.13348388671875,0.9963175654411316,0.6208577156066895,0.5898917317390442,293.2001342773437,297.1499938964844,293.1499938964844,0.0355616249144077,-5909.92431640625,304.15692138671875,0.4671251475811004,0.0680886059999466,0.3259183466434479,291.15008544921875,291.1499938964844,259.18048095703125,257.762451171875,279.1752319335937,293.2826843261719,289.1506042480469,1.0,0.4380855858325958,0.6264656782150269,0.6264656782150269,1.0,1.0,-2.0886216163635254,0.8642362356185913,1.224385380744934,0.3860431313514709,0.0,0.0,0.6940819621086121,124.30036163330078,126.0,-4.836631774902344,-20978.875,959.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62823486328125,308.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.150390625,18000.0,0.0,0.0,0.473194807767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367839455604553,0.8367922306060791,-8.320240340253804e-06,0.0,0.0004802325565833,0.0,0.0,84.39373779296875,0.0,0.0,0.0,0.5012286901473999,4.0,0.0,1.0
464160,293.3227233886719,297.1499938964844,293.1499938964844,0.2311948090791702,-4500.66455078125,304.17388916015625,0.7555882334709167,0.2709894478321075,0.2480268329381942,293.3403625488281,297.1499938964844,293.1499938964844,0.1741321980953216,-3790.124267578125,304.1765441894531,0.7032875418663025,0.2152233272790908,0.2088324874639511,293.2138061523437,297.1499938964844,293.1499938964844,0.5177433490753174,-6565.28515625,304.1610717773437,0.9348418712615968,0.5153079628944397,0.3621147572994232,293.2245483398437,297.1499938964844,293.1499938964844,0.6526133418083191,-10638.927734375,304.1415100097656,0.9925476312637328,0.6185493469238281,0.5875598788261414,293.20098876953125,297.1499938964844,293.1499938964844,0.034827671945095,-5849.88134765625,304.156982421875,0.4617143273353576,0.0672859624028205,0.3227433860301971,291.1564025878906,291.1499938964844,259.1958923339844,257.7770690917969,279.176513671875,293.2850341796875,289.156982421875,1.0,0.4380196630954742,0.6278911828994751,0.6278911828994751,1.0,1.0,-2.075725793838501,0.8592948913574219,1.216430902481079,0.3838599622249603,0.0,0.0,0.6930200457572937,126.10599517822266,129.0,4.933075428009033,-20865.4140625,953.6331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556396484375,308.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.4710297882556915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360548615455627,0.8360632061958313,-8.318161235365551e-06,0.0,0.000478035362903,0.0,0.0,84.26741790771484,0.0,0.0,0.0,0.5009085536003113,4.0,0.0,1.0
464220,293.3241271972656,297.1499938964844,293.1499938964844,0.2263137698173523,-4425.673828125,304.1740417480469,0.746842622756958,0.2663324475288391,0.2440093606710434,293.3446655273437,297.1499938964844,293.1499938964844,0.1685788333415985,-3694.03857421875,304.17694091796875,0.6921142339706421,0.2095232903957367,0.2036311775445938,293.216796875,297.1499938964844,293.1499938964844,0.5149078965187073,-6537.0126953125,304.1620788574219,0.9262277483940125,0.5130828022956848,0.3607051968574524,293.2333374023437,297.1499938964844,293.1499938964844,0.6482434868812561,-10576.60546875,304.1514587402344,0.9856349229812622,0.6148685812950134,0.5840161442756653,293.2026062011719,297.1499938964844,293.1499938964844,0.0333542898297309,-5728.99072265625,304.1571044921875,0.4511617422103882,0.0656618624925613,0.316224068403244,291.1637268066406,291.1499938964844,259.2245483398437,257.804443359375,279.1777038574219,293.2888488769531,289.1640014648437,1.0,0.4377991557121277,0.6307318806648254,0.6307318806648254,1.0,1.0,-2.050874948501587,0.8497843146324158,1.2010905742645264,0.3796849846839905,0.0,0.0,0.6906516551971436,129.4288787841797,132.0,8.004327774047852,-20628.39453125,941.8480224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4316711425781,308.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.689453125,18000.0,0.0,0.0,0.4669113159179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316721320152283,0.831680417060852,-8.28123575047357e-06,0.0,0.0004738556162919,0.0,0.0,83.32646179199219,0.0,0.0,0.0,0.4990935325622558,4.0,0.0,1.0
464280,293.3241271972656,297.1499938964844,293.1499938964844,0.2263137698173523,-4425.673828125,304.1740417480469,0.746842622756958,0.2663324475288391,0.2440093606710434,293.3446655273437,297.1499938964844,293.1499938964844,0.1685788333415985,-3694.03857421875,304.17694091796875,0.6921142339706421,0.2095232903957367,0.2036311775445938,293.216796875,297.1499938964844,293.1499938964844,0.5149078965187073,-6537.0126953125,304.1620788574219,0.9262277483940125,0.5130828022956848,0.3607051968574524,293.2333374023437,297.1499938964844,293.1499938964844,0.6482434868812561,-10576.60546875,304.1514587402344,0.9856349229812622,0.6148685812950134,0.5840161442756653,293.2026062011719,297.1499938964844,293.1499938964844,0.0333542898297309,-5728.99072265625,304.1571044921875,0.4511617422103882,0.0656618624925613,0.316224068403244,291.1637268066406,291.1499938964844,259.2245483398437,257.804443359375,279.1777038574219,293.2888488769531,289.1640014648437,1.0,0.4377991557121277,0.6307318806648254,0.6307318806648254,1.0,1.0,-2.050874948501587,0.8497843146324158,1.2010905742645264,0.3796849846839905,0.0,0.0,0.6906516551971436,129.4288787841797,132.0,8.004327774047852,-20628.39453125,941.8480224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4316711425781,308.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.689453125,18000.0,0.0,0.0,0.4669113159179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316721320152283,0.831680417060852,-8.28123575047357e-06,0.0,0.0004738556162919,0.0,0.0,83.32646179199219,0.0,0.0,0.0,0.4990935325622558,4.0,0.0,1.0
464340,293.3251953125,297.1499938964844,293.1499938964844,0.2214834690093994,-4351.13818359375,304.174072265625,0.7387515306472778,0.261703222990036,0.2399995774030685,293.3487243652344,297.1499938964844,293.1499938964844,0.1630080342292785,-3596.96240234375,304.17724609375,0.6812698245048523,0.2037669420242309,0.198358803987503,293.2196350097656,297.1499938964844,293.1499938964844,0.5120171308517456,-6508.27099609375,304.1628723144531,0.9183040857315063,0.510812520980835,0.3592506647109985,293.2385559082031,297.1499938964844,293.1499938964844,0.6443861722946167,-10523.7802734375,304.1573181152344,0.9790495038032532,0.6116968989372253,0.5811161398887634,293.2040710449219,297.1499938964844,293.1499938964844,0.031883630901575,-5607.09033203125,304.1571960449219,0.4414719939231872,0.0640351921319961,0.3096234202384949,291.169921875,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.29180908203125,289.1701965332031,1.0,0.4375222325325012,0.633538007736206,0.633538007736206,1.0,1.0,-2.0265705585479736,0.8404340147972107,1.1861366033554075,0.3755828440189361,0.0,0.0,0.6875758767127991,132.5579071044922,135.0,8.487110137939453,-20396.48046875,930.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3346252441406,308.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3984375,18000.0,0.0,0.0,0.4629595875740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256629705429077,0.8256711959838867,-8.224989869631827e-06,0.0,0.0004698451375588,0.0,0.0,82.00472259521484,0.0,0.0,0.0,0.4965367913246155,4.0,0.0,1.0
464400,293.3251953125,297.1499938964844,293.1499938964844,0.2214834690093994,-4351.13818359375,304.174072265625,0.7387515306472778,0.261703222990036,0.2399995774030685,293.3487243652344,297.1499938964844,293.1499938964844,0.1630080342292785,-3596.96240234375,304.17724609375,0.6812698245048523,0.2037669420242309,0.198358803987503,293.2196350097656,297.1499938964844,293.1499938964844,0.5120171308517456,-6508.27099609375,304.1628723144531,0.9183040857315063,0.510812520980835,0.3592506647109985,293.2385559082031,297.1499938964844,293.1499938964844,0.6443861722946167,-10523.7802734375,304.1573181152344,0.9790495038032532,0.6116968989372253,0.5811161398887634,293.2040710449219,297.1499938964844,293.1499938964844,0.031883630901575,-5607.09033203125,304.1571960449219,0.4414719939231872,0.0640351921319961,0.3096234202384949,291.169921875,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.29180908203125,289.1701965332031,1.0,0.4375222325325012,0.633538007736206,0.633538007736206,1.0,1.0,-2.0265705585479736,0.8404340147972107,1.1861366033554075,0.3755828440189361,0.0,0.0,0.6875758767127991,132.5579071044922,135.0,8.487110137939453,-20396.48046875,930.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3346252441406,308.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3984375,18000.0,0.0,0.0,0.4629595875740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256629705429077,0.8256711959838867,-8.224989869631827e-06,0.0,0.0004698451375588,0.0,0.0,82.00472259521484,0.0,0.0,0.0,0.4965367913246155,4.0,0.0,1.0
464460,293.3252258300781,297.1499938964844,293.1499938964844,0.2168101519346237,-4278.75244140625,304.173828125,0.7312653064727783,0.2572565376758575,0.2360942363739013,293.3517150878906,297.1499938964844,293.1499938964844,0.1575299650430679,-3500.83642578125,304.1772766113281,0.6709253191947937,0.1981246173381805,0.1931255906820297,293.2215881347656,297.1499938964844,293.1499938964844,0.509196937084198,-6480.369140625,304.16326904296875,0.9111895561218262,0.5086528062820435,0.3578274250030517,293.2416076660156,297.1499938964844,293.1499938964844,0.6407291889190674,-10475.1533203125,304.1609191894531,0.9726992845535278,0.6088278293609619,0.5784969925880432,293.2044982910156,297.1499938964844,293.1499938964844,0.0305242575705051,-5492.9873046875,304.15704345703125,0.4329817295074463,0.0625717118382453,0.3034335970878601,291.1752014160156,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2936096191406,289.17535400390625,1.0,0.4372609853744507,0.6362469792366028,0.6362469792366028,1.0,1.0,-2.0033059120178223,0.8314437866210938,1.171862244606018,0.3716155290603637,0.0,0.0,0.6838420629501343,135.5151824951172,138.0,7.229433059692383,-20171.046875,918.7718505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26495361328125,308.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.80859375,18000.0,0.0,0.0,0.4590655863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179558515548706,0.8179640173912048,-8.15177736512851e-06,0.0,0.0004658932157326,0.0,0.0,80.32002258300781,0.0,0.0,0.0,0.4932634234428406,4.0,0.0,1.0
464520,293.3252258300781,297.1499938964844,293.1499938964844,0.2168101519346237,-4278.75244140625,304.173828125,0.7312653064727783,0.2572565376758575,0.2360942363739013,293.3517150878906,297.1499938964844,293.1499938964844,0.1575299650430679,-3500.83642578125,304.1772766113281,0.6709253191947937,0.1981246173381805,0.1931255906820297,293.2215881347656,297.1499938964844,293.1499938964844,0.509196937084198,-6480.369140625,304.16326904296875,0.9111895561218262,0.5086528062820435,0.3578274250030517,293.2416076660156,297.1499938964844,293.1499938964844,0.6407291889190674,-10475.1533203125,304.1609191894531,0.9726992845535278,0.6088278293609619,0.5784969925880432,293.2044982910156,297.1499938964844,293.1499938964844,0.0305242575705051,-5492.9873046875,304.15704345703125,0.4329817295074463,0.0625717118382453,0.3034335970878601,291.1752014160156,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2936096191406,289.17535400390625,1.0,0.4372609853744507,0.6362469792366028,0.6362469792366028,1.0,1.0,-2.0033059120178223,0.8314437866210938,1.171862244606018,0.3716155290603637,0.0,0.0,0.6838420629501343,135.5151824951172,138.0,7.229433059692383,-20171.046875,918.7718505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26495361328125,308.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.80859375,18000.0,0.0,0.0,0.4590655863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179558515548706,0.8179640173912048,-8.15177736512851e-06,0.0,0.0004658932157326,0.0,0.0,80.32002258300781,0.0,0.0,0.0,0.4932634234428406,4.0,0.0,1.0
464580,293.3241882324219,297.1499938964844,293.1499938964844,0.2124303579330444,-4210.72119140625,304.1731872558594,0.7243651747703552,0.2530237436294555,0.2323911041021347,293.3534545898437,297.1499938964844,293.1499938964844,0.1522982269525528,-3408.44189453125,304.1769104003906,0.6613246202468872,0.1926624327898025,0.1880663335323333,293.2225952148437,297.1499938964844,293.1499938964844,0.5066437125205994,-6455.31884765625,304.1630859375,0.9050502181053162,0.5066354870796204,0.3565107583999634,293.24322509765625,297.1499938964844,293.1499938964844,0.6373735666275024,-10431.521484375,304.162841796875,0.9666869044303894,0.6061819791793823,0.5761149525642395,293.2037658691406,297.1499938964844,293.1499938964844,0.0294185727834701,-5399.0341796875,304.1565246582031,0.4260868430137634,0.0613397136330604,0.2983064651489258,291.1778259277344,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.29412841796875,289.1778564453125,1.0,0.4371188282966614,0.6387959122657776,0.6387959122657776,1.0,1.0,-1.982182860374451,0.8232864141464233,1.1588964462280271,0.3680235743522644,0.0,0.0,0.6799368858337402,138.2874755859375,141.0,4.40535306930542,-19962.21484375,908.9428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182006835937,308.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.7265625,18000.0,0.0,0.0,0.4551740288734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093932867050171,0.8094013333320618,-8.068725946941413e-06,0.0,0.000461943767732,0.0,0.0,78.46016693115234,0.0,0.0,0.0,0.4896279573440552,4.0,0.0,1.0
464640,293.3241882324219,297.1499938964844,293.1499938964844,0.2124303579330444,-4210.72119140625,304.1731872558594,0.7243651747703552,0.2530237436294555,0.2323911041021347,293.3534545898437,297.1499938964844,293.1499938964844,0.1522982269525528,-3408.44189453125,304.1769104003906,0.6613246202468872,0.1926624327898025,0.1880663335323333,293.2225952148437,297.1499938964844,293.1499938964844,0.5066437125205994,-6455.31884765625,304.1630859375,0.9050502181053162,0.5066354870796204,0.3565107583999634,293.24322509765625,297.1499938964844,293.1499938964844,0.6373735666275024,-10431.521484375,304.162841796875,0.9666869044303894,0.6061819791793823,0.5761149525642395,293.2037658691406,297.1499938964844,293.1499938964844,0.0294185727834701,-5399.0341796875,304.1565246582031,0.4260868430137634,0.0613397136330604,0.2983064651489258,291.1778259277344,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.29412841796875,289.1778564453125,1.0,0.4371188282966614,0.6387959122657776,0.6387959122657776,1.0,1.0,-1.982182860374451,0.8232864141464233,1.1588964462280271,0.3680235743522644,0.0,0.0,0.6799368858337402,138.2874755859375,141.0,4.40535306930542,-19962.21484375,908.9428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182006835937,308.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.7265625,18000.0,0.0,0.0,0.4551740288734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093932867050171,0.8094013333320618,-8.068725946941413e-06,0.0,0.000461943767732,0.0,0.0,78.46016693115234,0.0,0.0,0.0,0.4896279573440552,4.0,0.0,1.0
464700,293.323486328125,297.1499938964844,293.1499938964844,0.2103098034858703,-4177.67919921875,304.1728210449219,0.7209945917129517,0.2509539425373077,0.2305867224931717,293.35406494140625,297.1499938964844,293.1499938964844,0.1497420519590377,-3363.051513671875,304.1766662597656,0.6567140817642212,0.1899662166833877,0.1855759024620056,293.2229309082031,297.1499938964844,293.1499938964844,0.5054152011871338,-6443.2822265625,304.1629333496094,0.9022395610809326,0.5056470632553101,0.355870634317398,293.2437438964844,297.1499938964844,293.1499938964844,0.6357446908950806,-10410.556640625,304.1634521484375,0.9637112021446228,0.6048965454101562,0.5749676823616028,293.20318603515625,297.1499938964844,293.1499938964844,0.0289293080568313,-5357.03955078125,304.15625,0.4230304062366485,0.0607753172516822,0.296009749174118,291.1786804199219,291.1499938964844,259.3047790527344,257.8839416503906,279.17547607421875,293.2941589355469,289.1787109375,1.0,0.4370972216129303,0.6400227546691895,0.6400227546691895,1.0,1.0,-1.9721204042434688,0.8193906545639038,1.1527297496795654,0.3663066029548645,0.0,0.0,0.677933931350708,139.65773010253906,141.0,3.4903364181518555,-19862.876953125,904.4633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,308.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.4375,18000.0,0.0,0.0,0.4532251954078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049880862236023,0.8049960732460022,-8.025926945265383e-06,0.0,0.0004599659587256,0.0,0.0,77.51287078857422,0.0,0.0,0.0,0.4877573847770691,4.0,0.0,1.0
464760,293.3227233886719,297.1499938964844,293.1499938964844,0.2082229852676391,-4145.0859375,304.1724853515625,0.7176225185394287,0.2489079982042312,0.2288052439689636,293.35455322265625,297.1499938964844,293.1499938964844,0.1472129225730896,-3317.96826171875,304.1764221191406,0.6522038578987122,0.187283769249916,0.1831008791923523,293.2232360839844,297.1499938964844,293.1499938964844,0.5042018294334412,-6431.3876953125,304.1628112792969,0.8995084762573242,0.5046644806861877,0.3552359640598297,293.2441711425781,297.1499938964844,293.1499938964844,0.6341291069984436,-10389.849609375,304.1639404296875,0.9607284665107728,0.6036245226860046,0.5738360285758972,293.2025146484375,297.1499938964844,293.1499938964844,0.0284690074622631,-5317.25537109375,304.15594482421875,0.4201591312885284,0.0602340847253799,0.2938327491283417,291.1794738769531,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.29412841796875,289.17950439453125,1.0,0.4371063709259033,0.6412242650985718,0.6412242650985718,1.0,1.0,-1.962273120880127,0.815568208694458,1.146704912185669,0.364618182182312,0.0,0.0,0.6758885979652405,141.03204345703125,144.0,2.869823694229126,-19765.712890625,900.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878662109375,308.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.09375,18000.0,0.0,0.0,0.4512722492218017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800492525100708,0.8005005121231079,-7.982474016898777e-06,0.0,0.0004579839878715,0.0,0.0,76.5548095703125,0.0,0.0,0.0,0.4858520328998565,4.0,0.0,1.0
464820,293.3217468261719,297.1499938964844,293.1499938964844,0.205757200717926,-4106.47216796875,304.17205810546875,0.7135274410247803,0.2464797049760818,0.2266931384801864,293.35504150390625,297.1499938964844,293.1499938964844,0.1442066431045532,-3264.148193359375,304.1761169433594,0.6469118595123291,0.1840770691633224,0.1801447719335556,293.2235412597656,297.1499938964844,293.1499938964844,0.5027588605880737,-6417.22900390625,304.1626281738281,0.8962793350219727,0.5034895539283752,0.3544784188270569,293.2445983886719,297.1499938964844,293.1499938964844,0.6322009563446045,-10365.2158203125,304.1643981933594,0.9571312069892884,0.6021103858947754,0.5724916458129883,293.2016296386719,297.1499938964844,293.1499938964844,0.0279458593577146,-5271.685546875,304.1556091308594,0.4169084131717682,0.0596075244247913,0.2913379967212677,291.1803283691406,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.2939758300781,289.1803283691406,1.0,0.4371533393859863,0.6426386833190918,0.6426386833190918,1.0,1.0,-1.9506665468215945,0.811048686504364,1.1396178007125854,0.3626160323619842,0.0,0.0,0.6733810901641846,142.6917266845703,144.0,2.38804292678833,-19651.193359375,895.3571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,308.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.015625,18000.0,0.0,0.0,0.4489209651947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949830889701843,0.7949910163879395,-7.92952960182447e-06,0.0,0.0004555977066047,0.0,0.0,75.39253234863281,0.0,0.0,0.0,0.4835222661495209,4.0,0.0,1.0
464880,293.321044921875,297.1499938964844,293.1499938964844,0.2041341066360473,-4080.992919921875,304.1718139648437,0.7107412815093994,0.2448756694793701,0.2252987921237945,293.3553161621094,297.1499938964844,293.1499938964844,0.1422171592712402,-3228.388916015625,304.1759338378906,0.6434513926506042,0.1819447726011276,0.1781800091266632,293.2237243652344,297.1499938964844,293.1499938964844,0.5018024444580078,-6407.833984375,304.1625366210937,0.8941527605056763,0.5027077794075012,0.3539748191833496,293.24481201171875,297.1499938964844,293.1499938964844,0.6309202313423157,-10348.8876953125,304.1646423339844,0.9547215700149536,0.601107120513916,0.5716017484664917,293.2010498046875,297.1499938964844,293.1499938964844,0.0276111997663974,-5242.322265625,304.1553955078125,0.4148382246494293,0.0592005401849746,0.2897299230098724,291.18084716796875,291.1499938964844,259.33367919921875,257.9140930175781,279.1739501953125,293.2938232421875,289.1808776855469,1.0,0.4372038543224334,0.6435679197311401,0.6435679197311401,1.0,1.0,-1.9430279731750488,0.8080658316612244,1.1349620819091797,0.361290842294693,0.0,0.0,0.6716783046722412,143.80552673339844,147.0,2.170032262802124,-19575.783203125,892.2466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1692810058594,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.2578125,18000.0,0.0,0.0,0.4473474323749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912437319755554,0.7912515997886658,-7.893791917013004e-06,0.0,0.0004540007794275,0.0,0.0,74.61109161376953,0.0,0.0,0.0,0.4819443821907043,4.0,0.0,1.0
464940,293.3191833496094,297.1499938964844,293.1499938964844,0.2001477032899856,-4018.202880859375,304.1711730957031,0.703590989112854,0.2409163862466812,0.2218602001667022,293.3558959960937,297.1499938964844,293.1499938964844,0.1372901946306228,-3139.32958984375,304.1755065917969,0.6350029706954956,0.1766286939382553,0.1732842624187469,293.2241516113281,297.1499938964844,293.1499938964844,0.4994274377822876,-6384.4697265625,304.1623229980469,0.8889226317405701,0.5007564425468445,0.3527190089225769,293.2452392578125,297.1499938964844,293.1499938964844,0.6277364492416382,-10308.3916015625,304.1650695800781,0.9486660957336426,0.598618745803833,0.5693972110748291,293.19952392578125,297.1499938964844,293.1499938964844,0.0268165245652198,-5171.87646484375,304.1549377441406,0.409932941198349,0.0582147352397441,0.2858695089817047,291.1820983886719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2933654785156,289.1820983886719,1.0,0.4373926818370819,0.6458487510681152,0.6458487510681152,1.0,1.0,-1.9242281913757324,0.8006963133811951,1.123531937599182,0.3580039739608764,0.0,0.0,0.6673139333724976,146.61801147460938,150.0,1.8107399940490725,-19389.80859375,884.8657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1598815917969,308.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.1484375,18000.0,0.0,0.0,0.4433858096599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816609740257263,0.7816687822341919,-7.802916115906555e-06,0.0,0.0004499802307691,0.0,0.0,72.63558959960938,0.0,0.0,0.0,0.4779135882854461,4.0,0.0,1.0
