time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465000,293.3191833496094,297.1499938964844,293.1499938964844,0.2001477032899856,-4018.202880859375,304.1711730957031,0.703590989112854,0.2409163862466812,0.2218602001667022,293.3558959960937,297.1499938964844,293.1499938964844,0.1372901946306228,-3139.32958984375,304.1755065917969,0.6350029706954956,0.1766286939382553,0.1732842624187469,293.2241516113281,297.1499938964844,293.1499938964844,0.4994274377822876,-6384.4697265625,304.1623229980469,0.8889226317405701,0.5007564425468445,0.3527190089225769,293.2452392578125,297.1499938964844,293.1499938964844,0.6277364492416382,-10308.3916015625,304.1650695800781,0.9486660957336426,0.598618745803833,0.5693972110748291,293.19952392578125,297.1499938964844,293.1499938964844,0.0268165245652198,-5171.87646484375,304.1549377441406,0.409932941198349,0.0582147352397441,0.2858695089817047,291.1820983886719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2933654785156,289.1820983886719,1.0,0.4373926818370819,0.6458487510681152,0.6458487510681152,1.0,1.0,-1.9242281913757324,0.8006963133811951,1.123531937599182,0.3580039739608764,0.0,0.0,0.6673139333724976,146.61801147460938,150.0,1.8107399940490725,-19389.80859375,884.8657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1598815917969,308.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.1484375,18000.0,0.0,0.0,0.4433858096599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816609740257263,0.7816687822341919,-7.802916115906555e-06,0.0,0.0004499802307691,0.0,0.0,72.63558959960938,0.0,0.0,0.0,0.4779135882854461,4.0,0.0,1.0
465060,293.3172302246094,297.1499938964844,293.1499938964844,0.1962568461894989,-3956.625,304.1706237792969,0.6964966654777527,0.2370255142450332,0.218484029173851,293.3562927246094,297.1499938964844,293.1499938964844,0.1324234753847122,-3050.63720703125,304.17510986328125,0.6267333626747131,0.1713284999132156,0.1684048920869827,293.2244873046875,297.1499938964844,293.1499938964844,0.4970725774765014,-6361.25927734375,304.1621398925781,0.8838186860084534,0.4988076090812683,0.3514658212661743,293.2455139160156,297.1499938964844,293.1499938964844,0.6245800256729126,-10268.328125,304.165283203125,0.9425936937332152,0.5961520671844482,0.5672155022621155,293.1980285644531,297.1499938964844,293.1499938964844,0.0260699745267629,-5104.69677734375,304.154541015625,0.4052930176258087,0.0572645924985408,0.2821834683418274,291.1831359863281,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2928161621094,289.18310546875,1.0,0.4376556575298309,0.6480835676193237,0.6480835676193237,1.0,1.0,-1.9057633876800537,0.7934219837188721,1.112341284751892,0.3547424674034118,0.0,0.0,0.6628245115280151,149.4652099609375,153.0,1.4987661838531494,-19206.373046875,877.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575012207031,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.408203125,18000.0,0.0,0.0,0.4393768310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717966437339783,0.7718043327331543,-7.710373211011756e-06,0.0,0.0004459116025827,0.0,0.0,70.64187622070312,0.0,0.0,0.0,0.4737834930419922,4.0,0.0,1.0
465120,293.3172302246094,297.1499938964844,293.1499938964844,0.1962568461894989,-3956.625,304.1706237792969,0.6964966654777527,0.2370255142450332,0.218484029173851,293.3562927246094,297.1499938964844,293.1499938964844,0.1324234753847122,-3050.63720703125,304.17510986328125,0.6267333626747131,0.1713284999132156,0.1684048920869827,293.2244873046875,297.1499938964844,293.1499938964844,0.4970725774765014,-6361.25927734375,304.1621398925781,0.8838186860084534,0.4988076090812683,0.3514658212661743,293.2455139160156,297.1499938964844,293.1499938964844,0.6245800256729126,-10268.328125,304.165283203125,0.9425936937332152,0.5961520671844482,0.5672155022621155,293.1980285644531,297.1499938964844,293.1499938964844,0.0260699745267629,-5104.69677734375,304.154541015625,0.4052930176258087,0.0572645924985408,0.2821834683418274,291.1831359863281,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2928161621094,289.18310546875,1.0,0.4376556575298309,0.6480835676193237,0.6480835676193237,1.0,1.0,-1.9057633876800537,0.7934219837188721,1.112341284751892,0.3547424674034118,0.0,0.0,0.6628245115280151,149.4652099609375,153.0,1.4987661838531494,-19206.373046875,877.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575012207031,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.408203125,18000.0,0.0,0.0,0.4393768310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717966437339783,0.7718043327331543,-7.710373211011756e-06,0.0,0.0004459116025827,0.0,0.0,70.64187622070312,0.0,0.0,0.0,0.4737834930419922,4.0,0.0,1.0
465180,293.3152160644531,297.1499938964844,293.1499938964844,0.1924587786197662,-3896.2333984375,304.1700744628906,0.6895198225975037,0.233201578259468,0.2151682674884796,293.3565979003906,297.1499938964844,293.1499938964844,0.1276145130395889,-2962.265625,304.1747741699219,0.6183772087097168,0.1660423725843429,0.1635389775037765,293.22479248046875,297.1499938964844,293.1499938964844,0.4947378635406494,-6338.20947265625,304.1619873046875,0.8788481950759888,0.4968607425689697,0.3502143323421478,293.24566650390625,297.1499938964844,293.1499938964844,0.6214518547058105,-10228.662109375,304.1654052734375,0.9365459680557252,0.5937010645866394,0.565049946308136,293.1965637207031,297.1499938964844,293.1499938964844,0.0253646094352006,-5040.2470703125,304.1542053222656,0.4007717669010162,0.0563448183238506,0.2786414921283722,291.18389892578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.2921447753906,289.1838684082031,1.0,0.4379796683788299,0.6502847075462341,0.6502847075462341,1.0,1.0,-1.8875819444656368,0.7862290740013123,1.1013529300689695,0.3515024185180664,0.0,0.0,0.6582496166229248,152.339599609375,156.0,1.1357109546661377,-19024.853515625,871.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602478027344,308.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.75390625,18000.0,0.0,0.0,0.4353149235248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617343068122864,0.7617418766021729,-7.616974016855238e-06,0.0,0.000441789306933,0.0,0.0,68.64897918701172,0.0,0.0,0.0,0.4695904850959778,4.0,0.0,1.0
465240,293.3152160644531,297.1499938964844,293.1499938964844,0.1924587786197662,-3896.2333984375,304.1700744628906,0.6895198225975037,0.233201578259468,0.2151682674884796,293.3565979003906,297.1499938964844,293.1499938964844,0.1276145130395889,-2962.265625,304.1747741699219,0.6183772087097168,0.1660423725843429,0.1635389775037765,293.22479248046875,297.1499938964844,293.1499938964844,0.4947378635406494,-6338.20947265625,304.1619873046875,0.8788481950759888,0.4968607425689697,0.3502143323421478,293.24566650390625,297.1499938964844,293.1499938964844,0.6214518547058105,-10228.662109375,304.1654052734375,0.9365459680557252,0.5937010645866394,0.565049946308136,293.1965637207031,297.1499938964844,293.1499938964844,0.0253646094352006,-5040.2470703125,304.1542053222656,0.4007717669010162,0.0563448183238506,0.2786414921283722,291.18389892578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.2921447753906,289.1838684082031,1.0,0.4379796683788299,0.6502847075462341,0.6502847075462341,1.0,1.0,-1.8875819444656368,0.7862290740013123,1.1013529300689695,0.3515024185180664,0.0,0.0,0.6582496166229248,152.339599609375,156.0,1.1357109546661377,-19024.853515625,871.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602478027344,308.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.75390625,18000.0,0.0,0.0,0.4353149235248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617343068122864,0.7617418766021729,-7.616974016855238e-06,0.0,0.000441789306933,0.0,0.0,68.64897918701172,0.0,0.0,0.0,0.4695904850959778,4.0,0.0,1.0
465300,293.3141784667969,297.1499938964844,293.1499938964844,0.1905938684940338,-3866.4775390625,304.1698303222656,0.6860849857330322,0.2313143610954284,0.2135326564311981,293.356689453125,297.1499938964844,293.1499938964844,0.1252316236495971,-2918.19873046875,304.1745910644531,0.6140224933624268,0.1634046733379364,0.161110982298851,293.22491455078125,297.1499938964844,293.1499938964844,0.4935781955718994,-6326.74755859375,304.16192626953125,0.8764151930809021,0.4958879947662353,0.3495891690254211,293.2456970214844,297.1499938964844,293.1499938964844,0.6198988556861877,-10208.9755859375,304.1654357910156,0.9335458874702454,0.592480480670929,0.5639721155166626,293.19586181640625,297.1499938964844,293.1499938964844,0.0250259544700384,-5008.94140625,304.154052734375,0.3985044062137604,0.0558952689170837,0.2769186496734619,291.1841735839844,291.1499938964844,259.3925476074219,257.9784545898437,279.17205810546875,293.29180908203125,289.1841125488281,1.0,0.4381612539291382,0.6513758301734924,0.6513758301734924,1.0,1.0,-1.8785885572433472,0.7826613783836365,1.095927119255066,0.3498903810977936,0.0,0.0,0.6559441089630127,153.78468322753906,156.0,0.9324060678482056,-18934.732421875,868.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629943847656,308.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.041015625,18000.0,0.0,0.0,0.4332641363143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566604018211365,0.756667971611023,-7.570255093014566e-06,0.0,0.0004397080338094,0.0,0.0,67.65950775146484,0.0,0.0,0.0,0.4674838781356811,4.0,0.0,1.0
465360,293.3131103515625,297.1499938964844,293.1499938964844,0.1887523978948593,-3837.02880859375,304.1695556640625,0.6826913356781006,0.2294447124004364,0.211912602186203,293.3567810058594,297.1499938964844,293.1499938964844,0.1228634491562843,-2874.216552734375,304.1744384765625,0.6094469428062439,0.1607710123062133,0.1586865484714508,293.2250366210937,297.1499938964844,293.1499938964844,0.492423802614212,-6315.32958984375,304.1618347167969,0.8740175366401672,0.4949158132076263,0.3489643633365631,293.2457275390625,297.1499938964844,293.1499938964844,0.6183538436889648,-10189.390625,304.1654357910156,0.9305694699287416,0.5912632346153259,0.5628973841667175,293.1951599121094,297.1499938964844,293.1499938964844,0.0246964767575263,-4978.24560546875,304.1539306640625,0.3962029814720154,0.0554525814950466,0.2752276957035064,291.1843566894531,291.1499938964844,259.40020751953125,257.9871520996094,279.17193603515625,293.2914123535156,289.1842956542969,1.0,0.4383552074432373,0.6524617075920105,0.6524617075920105,1.0,1.0,-1.869660496711731,0.7791140675544739,1.090546488761902,0.348284512758255,0.0,0.0,0.6536341309547424,155.23428344726562,159.0,0.7199299335479736,-18845.046875,865.1715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1664123535156,308.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.064453125,18000.0,0.0,0.0,0.4312001466751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751575231552124,0.7515827417373657,-7.523687145294389e-06,0.0,0.0004376133147161,0.0,0.0,66.67814636230469,0.0,0.0,0.0,0.4653778672218323,4.0,0.0,1.0
465420,293.3109436035156,297.1499938964844,293.1499938964844,0.1851353347301483,-3778.98876953125,304.1690673828125,0.6760379076004028,0.2257540971040725,0.2087160944938659,293.3568725585937,297.1499938964844,293.1499938964844,0.1181708872318267,-2786.49755859375,304.1741027832031,0.5999206304550171,0.1555157154798507,0.1538484245538711,293.2252502441406,297.1499938964844,293.1499938964844,0.4901297092437744,-6292.6162109375,304.1617126464844,0.8693302869796753,0.4929727911949157,0.3477157354354858,293.2457275390625,297.1499938964844,293.1499938964844,0.6152867078781128,-10150.501953125,304.1654052734375,0.9247132539749146,0.5888371467590332,0.5607560873031616,293.1937866210937,297.1499938964844,293.1499938964844,0.0240647960454225,-4918.51513671875,304.1536560058594,0.3913911283016205,0.0545855611562728,0.2719297707080841,291.1844787597656,291.1499938964844,259.4151916503906,258.0042724609375,279.1717224121094,293.2906494140625,289.1844177246094,1.0,0.4387744963169098,0.6546227931976318,0.6546227931976318,1.0,1.0,-1.85198175907135,0.7720751166343689,1.079906702041626,0.3450897336006164,0.0,0.0,0.6490227580070496,158.14349365234375,162.0,0.283760517835617,-18666.884765625,859.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742858886719,308.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.330078125,18000.0,0.0,0.0,0.4270392954349518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741424560546875,0.7414320111274719,-7.431492576870369e-06,0.0,0.0004333905817475,0.0,0.0,64.74980926513672,0.0,0.0,0.0,0.461189866065979,4.0,0.0,1.0
465480,293.3109436035156,297.1499938964844,293.1499938964844,0.1851353347301483,-3778.98876953125,304.1690673828125,0.6760379076004028,0.2257540971040725,0.2087160944938659,293.3568725585937,297.1499938964844,293.1499938964844,0.1181708872318267,-2786.49755859375,304.1741027832031,0.5999206304550171,0.1555157154798507,0.1538484245538711,293.2252502441406,297.1499938964844,293.1499938964844,0.4901297092437744,-6292.6162109375,304.1617126464844,0.8693302869796753,0.4929727911949157,0.3477157354354858,293.2457275390625,297.1499938964844,293.1499938964844,0.6152867078781128,-10150.501953125,304.1654052734375,0.9247132539749146,0.5888371467590332,0.5607560873031616,293.1937866210937,297.1499938964844,293.1499938964844,0.0240647960454225,-4918.51513671875,304.1536560058594,0.3913911283016205,0.0545855611562728,0.2719297707080841,291.1844787597656,291.1499938964844,259.4151916503906,258.0042724609375,279.1717224121094,293.2906494140625,289.1844177246094,1.0,0.4387744963169098,0.6546227931976318,0.6546227931976318,1.0,1.0,-1.85198175907135,0.7720751166343689,1.079906702041626,0.3450897336006164,0.0,0.0,0.6490227580070496,158.14349365234375,162.0,0.283760517835617,-18666.884765625,859.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742858886719,308.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.330078125,18000.0,0.0,0.0,0.4270392954349518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741424560546875,0.7414320111274719,-7.431492576870369e-06,0.0,0.0004333905817475,0.0,0.0,64.74980926513672,0.0,0.0,0.0,0.461189866065979,4.0,0.0,1.0
465540,293.3087158203125,297.1499938964844,293.1499938964844,0.1816079318523407,-3722.13330078125,304.1686096191406,0.6695842146873474,0.2221316397190094,0.2055802941322326,293.3568420410156,297.1499938964844,293.1499938964844,0.1135389134287834,-2699.1435546875,304.1737976074219,0.5900198817253113,0.150279238820076,0.1490270048379898,293.22540283203125,297.1499938964844,293.1499938964844,0.4878544211387634,-6270.05908203125,304.16162109375,0.8647864460945129,0.4910316467285156,0.3464683592319488,293.2456970214844,297.1499938964844,293.1499938964844,0.612250566482544,-10111.9853515625,304.1653137207031,0.9190266132354736,0.5864221453666687,0.5586252808570862,293.1924743652344,297.1499938964844,293.1499938964844,0.0232378952205181,-4864.44580078125,304.15386962890625,0.38620725274086,0.0537426695227623,0.2687426507472992,291.184326171875,291.1499938964844,259.4298095703125,258.0211486816406,279.1716003417969,293.289794921875,289.1842346191406,1.0,0.4392332434654236,0.6567744612693787,0.6567744612693787,1.0,1.0,-1.834543347358704,0.7651159167289734,1.069427490234375,0.3419215977191925,0.0,0.0,0.6444555521011353,161.06396484375,165.0,-0.1327734440565109,-18490.48046875,853.5486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824645996094,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.685546875,18000.0,0.0,0.0,0.4228423833847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313796877861023,0.7313870191574097,-7.341283435380319e-06,0.0,0.000429131265264,0.0,0.0,62.88145065307617,0.0,0.0,0.0,0.4570668339729309,4.0,0.0,1.0
465600,293.3087158203125,297.1499938964844,293.1499938964844,0.1816079318523407,-3722.13330078125,304.1686096191406,0.6695842146873474,0.2221316397190094,0.2055802941322326,293.3568420410156,297.1499938964844,293.1499938964844,0.1135389134287834,-2699.1435546875,304.1737976074219,0.5900198817253113,0.150279238820076,0.1490270048379898,293.22540283203125,297.1499938964844,293.1499938964844,0.4878544211387634,-6270.05908203125,304.16162109375,0.8647864460945129,0.4910316467285156,0.3464683592319488,293.2456970214844,297.1499938964844,293.1499938964844,0.612250566482544,-10111.9853515625,304.1653137207031,0.9190266132354736,0.5864221453666687,0.5586252808570862,293.1924743652344,297.1499938964844,293.1499938964844,0.0232378952205181,-4864.44580078125,304.15386962890625,0.38620725274086,0.0537426695227623,0.2687426507472992,291.184326171875,291.1499938964844,259.4298095703125,258.0211486816406,279.1716003417969,293.289794921875,289.1842346191406,1.0,0.4392332434654236,0.6567744612693787,0.6567744612693787,1.0,1.0,-1.834543347358704,0.7651159167289734,1.069427490234375,0.3419215977191925,0.0,0.0,0.6444555521011353,161.06396484375,165.0,-0.1327734440565109,-18490.48046875,853.5486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824645996094,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.685546875,18000.0,0.0,0.0,0.4228423833847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313796877861023,0.7313870191574097,-7.341283435380319e-06,0.0,0.000429131265264,0.0,0.0,62.88145065307617,0.0,0.0,0.0,0.4570668339729309,4.0,0.0,1.0
465660,293.3064270019531,297.1499938964844,293.1499938964844,0.1781642735004425,-3666.38037109375,304.16815185546875,0.6633449792861938,0.21857351064682,0.2025017291307449,293.3567199707031,297.1499938964844,293.1499938964844,0.108967937529087,-2612.157958984375,304.1734924316406,0.5797901749610901,0.1450630873441696,0.1442234516143798,293.2255554199219,297.1499938964844,293.1499938964844,0.4855948388576507,-6247.6279296875,304.1614990234375,0.8603842854499817,0.4890919625759125,0.3452219069004059,293.24560546875,297.1499938964844,293.1499938964844,0.6092418432235718,-10073.783203125,304.16522216796875,0.9135606288909912,0.584016740322113,0.5565033555030823,293.19122314453125,297.1499938964844,293.1499938964844,0.0226454753428697,-4804.630859375,304.1535339355469,0.3810391128063202,0.0529213584959507,0.2656517326831817,291.18389892578125,291.1499938964844,259.44415283203125,258.037841796875,279.1715393066406,293.2889404296875,289.1838073730469,1.0,0.4397252202033996,0.6589241623878479,0.6589241623878479,1.0,1.0,-1.8173227310180664,0.758230984210968,1.0590916872024536,0.3387785255908966,0.0,0.0,0.6399604082107544,163.99249267578125,168.0,-0.5032903552055359,-18315.765625,848.0933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.189697265625,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.271484375,18000.0,0.0,0.0,0.4186251163482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215116620063782,0.7215189337730408,-7.25367544873734e-06,0.0,0.000424851255957,0.0,0.0,61.08428192138672,0.0,0.0,0.0,0.4530377089977264,4.0,0.0,1.0
465720,293.3064270019531,297.1499938964844,293.1499938964844,0.1781642735004425,-3666.38037109375,304.16815185546875,0.6633449792861938,0.21857351064682,0.2025017291307449,293.3567199707031,297.1499938964844,293.1499938964844,0.108967937529087,-2612.157958984375,304.1734924316406,0.5797901749610901,0.1450630873441696,0.1442234516143798,293.2255554199219,297.1499938964844,293.1499938964844,0.4855948388576507,-6247.6279296875,304.1614990234375,0.8603842854499817,0.4890919625759125,0.3452219069004059,293.24560546875,297.1499938964844,293.1499938964844,0.6092418432235718,-10073.783203125,304.16522216796875,0.9135606288909912,0.584016740322113,0.5565033555030823,293.19122314453125,297.1499938964844,293.1499938964844,0.0226454753428697,-4804.630859375,304.1535339355469,0.3810391128063202,0.0529213584959507,0.2656517326831817,291.18389892578125,291.1499938964844,259.44415283203125,258.037841796875,279.1715393066406,293.2889404296875,289.1838073730469,1.0,0.4397252202033996,0.6589241623878479,0.6589241623878479,1.0,1.0,-1.8173227310180664,0.758230984210968,1.0590916872024536,0.3387785255908966,0.0,0.0,0.6399604082107544,163.99249267578125,168.0,-0.5032903552055359,-18315.765625,848.0933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.189697265625,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.271484375,18000.0,0.0,0.0,0.4186251163482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215116620063782,0.7215189337730408,-7.25367544873734e-06,0.0,0.000424851255957,0.0,0.0,61.08428192138672,0.0,0.0,0.0,0.4530377089977264,4.0,0.0,1.0
465780,293.3041076660156,297.1499938964844,293.1499938964844,0.1748063415288925,-3611.775390625,304.1676940917969,0.6573367118835449,0.2150832265615463,0.1994833797216415,293.35650634765625,297.1499938964844,293.1499938964844,0.1044614389538765,-2525.60205078125,304.17315673828125,0.5692987442016602,0.1398714482784271,0.139441579580307,293.2256774902344,297.1499938964844,293.1499938964844,0.4833492934703827,-6225.3056640625,304.1614074707031,0.8561206459999084,0.4871534705162048,0.3439761698246002,293.2454528808594,297.1499938964844,293.1499938964844,0.6062593460083008,-10035.8759765625,304.1651306152344,0.9083694219589232,0.581620454788208,0.5543898940086365,293.19000244140625,297.1499938964844,293.1499938964844,0.0222465507686138,-4750.9677734375,304.15301513671875,0.3759819567203522,0.0521229207515716,0.2626639604568481,291.1832580566406,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.2879943847656,289.18316650390625,1.0,0.4402492344379425,0.6610770225524902,0.6610770225524902,1.0,1.0,-1.80033540725708,0.7514309287071228,1.0489044189453125,0.3356671035289764,0.0,0.0,0.6355665326118469,166.92715454101562,171.0,-0.8223821520805359,-18142.986328125,842.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1949462890625,308.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.28125,18000.0,0.0,0.0,0.4144024550914764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118903994560242,0.7118975520133972,-7.16925251253997e-06,0.0,0.0004205658333376,0.0,0.0,59.3682975769043,0.0,0.0,0.0,0.4491302669048309,4.0,0.0,1.0
465840,293.3041076660156,297.1499938964844,293.1499938964844,0.1748063415288925,-3611.775390625,304.1676940917969,0.6573367118835449,0.2150832265615463,0.1994833797216415,293.35650634765625,297.1499938964844,293.1499938964844,0.1044614389538765,-2525.60205078125,304.17315673828125,0.5692987442016602,0.1398714482784271,0.139441579580307,293.2256774902344,297.1499938964844,293.1499938964844,0.4833492934703827,-6225.3056640625,304.1614074707031,0.8561206459999084,0.4871534705162048,0.3439761698246002,293.2454528808594,297.1499938964844,293.1499938964844,0.6062593460083008,-10035.8759765625,304.1651306152344,0.9083694219589232,0.581620454788208,0.5543898940086365,293.19000244140625,297.1499938964844,293.1499938964844,0.0222465507686138,-4750.9677734375,304.15301513671875,0.3759819567203522,0.0521229207515716,0.2626639604568481,291.1832580566406,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.2879943847656,289.18316650390625,1.0,0.4402492344379425,0.6610770225524902,0.6610770225524902,1.0,1.0,-1.80033540725708,0.7514309287071228,1.0489044189453125,0.3356671035289764,0.0,0.0,0.6355665326118469,166.92715454101562,171.0,-0.8223821520805359,-18142.986328125,842.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1949462890625,308.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.28125,18000.0,0.0,0.0,0.4144024550914764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118903994560242,0.7118975520133972,-7.16925251253997e-06,0.0,0.0004205658333376,0.0,0.0,59.3682975769043,0.0,0.0,0.0,0.4491302669048309,4.0,0.0,1.0
465900,293.30291748046875,297.1499938964844,293.1499938964844,0.173159509897232,-3584.90673828125,304.16748046875,0.654421865940094,0.2133639305830001,0.1979972571134567,293.3563537597656,297.1499938964844,293.1499938964844,0.102233275771141,-2482.5009765625,304.1730041503906,0.5639809370040894,0.1372859328985214,0.1370598971843719,293.2257385253906,297.1499938964844,293.1499938964844,0.4822309613227844,-6214.177734375,304.161376953125,0.8540390133857727,0.4861845374107361,0.3433534801006317,293.2453918457031,297.1499938964844,293.1499938964844,0.6047770977020264,-10017.0185546875,304.1650695800781,0.9058939814567566,0.5804255604743958,0.5533362030982971,293.1894226074219,297.1499938964844,293.1499938964844,0.0220495723187923,-4724.7421875,304.15283203125,0.373496949672699,0.0517318062484264,0.2612068355083465,291.1828918457031,291.1499938964844,259.4654846191406,258.06280517578125,279.17156982421875,293.2875366210937,289.1827697753906,1.0,0.4405225813388824,0.6621564626693726,0.6621564626693726,1.0,1.0,-1.7919286489486694,0.7480635046958923,1.0438650846481323,0.3341239690780639,0.0,0.0,0.6334145069122314,168.39654541015625,171.0,-0.9534759521484376,-18057.3671875,840.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.196533203125,308.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.626953125,18000.0,0.0,0.0,0.4122947752475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071900367736816,0.7071971893310547,-7.128373908926733e-06,0.0,0.0004184267600066,0.0,0.0,58.54290390014648,0.0,0.0,0.0,0.4472289979457855,4.0,0.0,1.0
465960,293.3017272949219,297.1499938964844,293.1499938964844,0.1715330779552459,-3558.31298828125,304.1672668457031,0.6515660285949707,0.2116614133119583,0.1965258866548538,293.3561706542969,297.1499938964844,293.1499938964844,0.1000219285488128,-2439.519287109375,304.1728515625,0.5586310029029846,0.1347077190876007,0.1346845924854278,293.22576904296875,297.1499938964844,293.1499938964844,0.48111492395401,-6203.064453125,304.1613464355469,0.8519898653030396,0.4852157831192016,0.3427308201789856,293.2453308105469,297.1499938964844,293.1499938964844,0.6032999157905579,-9998.2158203125,304.1650085449219,0.903508186340332,0.5792326331138611,0.5522841811180115,293.1888427734375,297.1499938964844,293.1499938964844,0.0218358859419822,-4698.9326171875,304.1527099609375,0.3710409998893738,0.0513456277549266,0.2597721815109253,291.1824645996094,291.1499938964844,259.4725952148437,258.0711669921875,279.1716003417969,293.2870178222656,289.1823425292969,1.0,0.4408028125762939,0.663239061832428,0.663239061832428,1.0,1.0,-1.7835763692855835,0.7447169423103333,1.038859486579895,0.3325889110565185,0.0,0.0,0.6312934160232544,169.86717224121094,174.0,-1.064664363861084,-17972.24609375,837.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1973571777344,308.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.88671875,18000.0,0.0,0.0,0.4101924002170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025665640830994,0.7025735974311829,-7.088399797794409e-06,0.0,0.000416293129092,0.0,0.0,57.73922729492188,0.0,0.0,0.0,0.445363849401474,4.0,0.0,1.0
466020,293.29931640625,297.1499938964844,293.1499938964844,0.1683440953493118,-3505.999755859375,304.1668395996094,0.6460331678390503,0.2083094716072082,0.1936305165290832,293.355712890625,297.1499938964844,293.1499938964844,0.09564920514822,-2353.973388671875,304.1725158691406,0.5478959083557129,0.1295764595270156,0.1299566328525543,293.2258605957031,297.1499938964844,293.1499938964844,0.478888601064682,-6180.8720703125,304.1612548828125,0.8479859232902527,0.4832784235477447,0.3414855897426605,293.2451477050781,297.1499938964844,293.1499938964844,0.6003600358963013,-9960.75390625,304.1649169921875,0.898923933506012,0.5768524408340454,0.5501855611801147,293.187744140625,297.1499938964844,293.1499938964844,0.021328579634428,-4648.4326171875,304.15264892578125,0.3662216365337372,0.050588309764862,0.2569705247879028,291.1815490722656,291.1499938964844,259.48699951171875,258.08795166015625,279.1717224121094,293.2860107421875,289.1814270019531,1.0,0.4413841962814331,0.6654167771339417,0.6654167771339417,1.0,1.0,-1.7670437097549438,0.7380914688110352,1.0289522409439087,0.3295462429523468,0.0,0.0,0.6271534562110901,172.81130981445312,162.0,-1.2267743349075315,-17803.64453125,833.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1963806152344,308.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.30078125,18000.0,0.0,0.0,0.406013935804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935731768608093,0.6935802102088928,-7.011342404439347e-06,0.0,0.0004120525263715,0.0,0.0,56.19931411743164,0.0,0.0,0.0,0.4417505264282226,4.0,0.0,1.0
466080,293.29931640625,297.1499938964844,293.1499938964844,0.1683440953493118,-3505.999755859375,304.1668395996094,0.6460331678390503,0.2083094716072082,0.1936305165290832,293.355712890625,297.1499938964844,293.1499938964844,0.09564920514822,-2353.973388671875,304.1725158691406,0.5478959083557129,0.1295764595270156,0.1299566328525543,293.2258605957031,297.1499938964844,293.1499938964844,0.478888601064682,-6180.8720703125,304.1612548828125,0.8479859232902527,0.4832784235477447,0.3414855897426605,293.2451477050781,297.1499938964844,293.1499938964844,0.6003600358963013,-9960.75390625,304.1649169921875,0.898923933506012,0.5768524408340454,0.5501855611801147,293.187744140625,297.1499938964844,293.1499938964844,0.021328579634428,-4648.4326171875,304.15264892578125,0.3662216365337372,0.050588309764862,0.2569705247879028,291.1815490722656,291.1499938964844,259.48699951171875,258.08795166015625,279.1717224121094,293.2860107421875,289.1814270019531,1.0,0.4413841962814331,0.6654167771339417,0.6654167771339417,1.0,1.0,-1.7670437097549438,0.7380914688110352,1.0289522409439087,0.3295462429523468,0.0,0.0,0.6271534562110901,172.81130981445312,162.0,-1.2267743349075315,-17803.64453125,833.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1963806152344,308.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.30078125,18000.0,0.0,0.0,0.406013935804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935731768608093,0.6935802102088928,-7.011342404439347e-06,0.0,0.0004120525263715,0.0,0.0,56.19931411743164,0.0,0.0,0.0,0.4417505264282226,4.0,0.0,1.0
466140,293.2966003417969,297.1499938964844,293.1499938964844,0.1650187224149704,-3451.084716796875,304.1667785644531,0.6442667841911316,0.205072745680809,0.1906123757362365,293.3549499511719,297.1499938964844,293.1499938964844,0.0911378413438797,-2265.17822265625,304.17254638671875,0.5408800840377808,0.1245192214846611,0.1250634044408798,293.2257385253906,297.1499938964844,293.1499938964844,0.4763646423816681,-6155.43701171875,304.1617431640625,0.8488641977310181,0.4813785552978515,0.3400948345661163,293.24481201171875,297.1499938964844,293.1499938964844,0.5971068739891052,-9918.830078125,304.1653747558594,0.8998919129371643,0.5745109915733337,0.5478931665420532,293.1864624023437,297.1499938964844,293.1499938964844,0.0206923224031925,-4582.6953125,304.1513061523437,0.3647789061069488,0.050000000745058,0.2534335553646087,291.1825561523437,291.1499938964844,259.501708984375,258.10498046875,279.1725158691406,293.2847900390625,289.1826477050781,1.0,0.4371662437915802,0.6677088141441345,0.6677088141441345,1.0,1.0,-1.7488760948181152,0.7307417392730713,1.018134355545044,0.3261290490627289,0.0,0.0,0.6227930784225464,170.20811462402344,150.0,1.3107200860977173,-17625.568359375,810.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,308.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.494140625,18000.0,0.0,0.0,0.401860773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845829486846924,0.6845898628234863,-6.936374575161608e-06,0.0,0.0004078375932294,0.0,0.0,54.69751739501953,0.0,0.0,0.0,0.4381592869758606,4.0,0.0,1.0
466200,293.2966003417969,297.1499938964844,293.1499938964844,0.1650187224149704,-3451.084716796875,304.1667785644531,0.6442667841911316,0.205072745680809,0.1906123757362365,293.3549499511719,297.1499938964844,293.1499938964844,0.0911378413438797,-2265.17822265625,304.17254638671875,0.5408800840377808,0.1245192214846611,0.1250634044408798,293.2257385253906,297.1499938964844,293.1499938964844,0.4763646423816681,-6155.43701171875,304.1617431640625,0.8488641977310181,0.4813785552978515,0.3400948345661163,293.24481201171875,297.1499938964844,293.1499938964844,0.5971068739891052,-9918.830078125,304.1653747558594,0.8998919129371643,0.5745109915733337,0.5478931665420532,293.1864624023437,297.1499938964844,293.1499938964844,0.0206923224031925,-4582.6953125,304.1513061523437,0.3647789061069488,0.050000000745058,0.2534335553646087,291.1825561523437,291.1499938964844,259.501708984375,258.10498046875,279.1725158691406,293.2847900390625,289.1826477050781,1.0,0.4371662437915802,0.6677088141441345,0.6677088141441345,1.0,1.0,-1.7488760948181152,0.7307417392730713,1.018134355545044,0.3261290490627289,0.0,0.0,0.6227930784225464,170.20811462402344,150.0,1.3107200860977173,-17625.568359375,810.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,308.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.494140625,18000.0,0.0,0.0,0.401860773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845829486846924,0.6845898628234863,-6.936374575161608e-06,0.0,0.0004078375932294,0.0,0.0,54.69751739501953,0.0,0.0,0.0,0.4381592869758606,4.0,0.0,1.0
466260,293.29345703125,297.1499938964844,293.1499938964844,0.1617320477962494,-3396.6123046875,304.1666564941406,0.6453118324279785,0.2019960582256317,0.1875884532928466,293.35369873046875,297.1499938964844,293.1499938964844,0.0866029188036918,-2175.89453125,304.1725769042969,0.5365850329399109,0.119582213461399,0.1201228871941566,293.2253112792969,297.1499938964844,293.1499938964844,0.4738079607486725,-6129.7138671875,304.1620788574219,0.8534476161003113,0.4795503616333008,0.3386357426643371,293.2441711425781,297.1499938964844,293.1499938964844,0.5938310027122498,-9876.6708984375,304.16571044921875,0.9050734639167786,0.572236180305481,0.5455041527748108,293.185302734375,297.1499938964844,293.1499938964844,0.0203981734812259,-4552.861328125,304.1415100097656,0.3680575788021087,0.050000000745058,0.2518938183784485,291.1813659667969,291.1499938964844,259.5168151855469,258.122314453125,279.17236328125,293.283203125,289.1810913085937,1.0,0.4303758144378662,0.6699386835098267,0.6699386835098267,1.0,1.0,-1.732843041419983,0.7243277430534363,1.0085153579711914,0.3231667876243591,0.0,0.0,0.6186226010322571,163.70127868652344,138.0,-1.8371058702468872,-17455.705078125,778.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19110107421875,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2421875,18000.0,0.0,0.0,0.3977163732051849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753479242324829,0.6753548383712769,-6.859600944153499e-06,0.0,0.0004036315658595,0.0,0.0,53.181549072265625,0.0,0.0,0.0,0.4345097243785858,4.0,0.0,1.0
466320,293.29345703125,297.1499938964844,293.1499938964844,0.1617320477962494,-3396.6123046875,304.1666564941406,0.6453118324279785,0.2019960582256317,0.1875884532928466,293.35369873046875,297.1499938964844,293.1499938964844,0.0866029188036918,-2175.89453125,304.1725769042969,0.5365850329399109,0.119582213461399,0.1201228871941566,293.2253112792969,297.1499938964844,293.1499938964844,0.4738079607486725,-6129.7138671875,304.1620788574219,0.8534476161003113,0.4795503616333008,0.3386357426643371,293.2441711425781,297.1499938964844,293.1499938964844,0.5938310027122498,-9876.6708984375,304.16571044921875,0.9050734639167786,0.572236180305481,0.5455041527748108,293.185302734375,297.1499938964844,293.1499938964844,0.0203981734812259,-4552.861328125,304.1415100097656,0.3680575788021087,0.050000000745058,0.2518938183784485,291.1813659667969,291.1499938964844,259.5168151855469,258.122314453125,279.17236328125,293.283203125,289.1810913085937,1.0,0.4303758144378662,0.6699386835098267,0.6699386835098267,1.0,1.0,-1.732843041419983,0.7243277430534363,1.0085153579711914,0.3231667876243591,0.0,0.0,0.6186226010322571,163.70127868652344,138.0,-1.8371058702468872,-17455.705078125,778.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19110107421875,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2421875,18000.0,0.0,0.0,0.3977163732051849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753479242324829,0.6753548383712769,-6.859600944153499e-06,0.0,0.0004036315658595,0.0,0.0,53.181549072265625,0.0,0.0,0.0,0.4345097243785858,4.0,0.0,1.0
466380,293.2900390625,297.1499938964844,293.1499938964844,0.1585158854722976,-3343.078369140625,304.1664733886719,0.6481366157531738,0.1990543603897094,0.1846159100532531,293.3520202636719,297.1499938964844,293.1499938964844,0.0820789411664009,-2087.1455078125,304.172607421875,0.5338545441627502,0.1147575750946998,0.1152118667960167,293.2245483398437,297.1499938964844,293.1499938964844,0.4712403118610382,-6103.880859375,304.1623229980469,0.8604476451873779,0.4777948558330536,0.3371693193912506,293.2432861328125,297.1499938964844,293.1499938964844,0.5905376076698303,-9834.26953125,304.1659545898437,0.9133687615394592,0.5700271725654602,0.5430989265441895,293.1845397949219,297.1499938964844,293.1499938964844,0.0200986061245203,-4522.4775390625,304.13116455078125,0.3731868267059326,0.050000000745058,0.2503618597984314,291.1797790527344,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2813720703125,289.1796875,1.0,0.4219339191913605,0.6721886396408081,0.6721886396408081,1.0,1.0,-1.71688973903656,0.7179334759712219,0.9989563226699828,0.3202151954174042,0.0,0.0,0.6147797107696533,155.17483520507812,126.0,-1.6608463525772097,-17293.82421875,740.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18438720703125,307.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.806640625,18000.0,0.0,0.0,0.393631100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671469807624817,0.6671537756919861,-6.791063242417295e-06,0.0,0.0003994855214841,0.0,0.0,51.85444641113281,0.0,0.0,0.0,0.4312554001808166,4.0,0.0,1.0
466440,293.2900390625,297.1499938964844,293.1499938964844,0.1585158854722976,-3343.078369140625,304.1664733886719,0.6481366157531738,0.1990543603897094,0.1846159100532531,293.3520202636719,297.1499938964844,293.1499938964844,0.0820789411664009,-2087.1455078125,304.172607421875,0.5338545441627502,0.1147575750946998,0.1152118667960167,293.2245483398437,297.1499938964844,293.1499938964844,0.4712403118610382,-6103.880859375,304.1623229980469,0.8604476451873779,0.4777948558330536,0.3371693193912506,293.2432861328125,297.1499938964844,293.1499938964844,0.5905376076698303,-9834.26953125,304.1659545898437,0.9133687615394592,0.5700271725654602,0.5430989265441895,293.1845397949219,297.1499938964844,293.1499938964844,0.0200986061245203,-4522.4775390625,304.13116455078125,0.3731868267059326,0.050000000745058,0.2503618597984314,291.1797790527344,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2813720703125,289.1796875,1.0,0.4219339191913605,0.6721886396408081,0.6721886396408081,1.0,1.0,-1.71688973903656,0.7179334759712219,0.9989563226699828,0.3202151954174042,0.0,0.0,0.6147797107696533,155.17483520507812,126.0,-1.6608463525772097,-17293.82421875,740.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18438720703125,307.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.806640625,18000.0,0.0,0.0,0.393631100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671469807624817,0.6671537756919861,-6.791063242417295e-06,0.0,0.0003994855214841,0.0,0.0,51.85444641113281,0.0,0.0,0.0,0.4312554001808166,4.0,0.0,1.0
466500,293.2882995605469,297.1499938964844,293.1499938964844,0.1569328904151916,-3316.636962890625,304.1663513183594,0.6501035094261169,0.197626993060112,0.1831522434949875,293.3511047363281,297.1499938964844,293.1499938964844,0.0798190236091613,-2043.0341796875,304.172607421875,0.5329256057739258,0.1123827397823333,0.1127738878130912,293.22412109375,297.1499938964844,293.1499938964844,0.4699451625347137,-6090.84423828125,304.1624450683594,0.8647193312644958,0.4769371151924133,0.3364377021789551,293.2428283691406,297.1499938964844,293.1499938964844,0.5888738036155701,-9812.833984375,304.16607666015625,0.9185806512832642,0.5689406394958496,0.5418962240219116,293.1842041015625,297.1499938964844,293.1499938964844,0.0199349094182252,-4505.58544921875,304.1259765625,0.3762215673923492,0.050000000745058,0.2495065480470657,291.17938232421875,291.1499938964844,259.5406188964844,258.14910888671875,279.172607421875,293.2803955078125,289.17926025390625,1.0,0.4172731339931488,0.6733308434486389,0.6733308434486389,1.0,1.0,-1.7088557481765747,0.7147095203399658,0.9941462874412536,0.3187209963798523,0.0,0.0,0.6128610968589783,150.43775939941406,126.0,-1.4313164949417114,-17212.193359375,720.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1794738769531,307.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.646484375,18000.0,0.0,0.0,0.3916165828704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630961298942566,0.6631028652191162,-6.758078143320745e-06,0.0,0.0003974410356022,0.0,0.0,51.21152114868164,0.0,0.0,0.0,0.4296630024909973,4.0,0.0,1.0
466560,293.2864990234375,297.1499938964844,293.1499938964844,0.1553706675767898,-3290.485107421875,304.1662292480469,0.6524178981781006,0.1962273865938186,0.1817053705453872,293.35009765625,297.1499938964844,293.1499938964844,0.0775617510080337,-1999.1773681640625,304.1725769042969,0.5322468280792236,0.1100327223539352,0.1103504300117492,293.2236328125,297.1499938964844,293.1499938964844,0.4686501622200012,-6077.80859375,304.1625366210937,0.8694770336151123,0.4760899543762207,0.3357076048851013,293.2423095703125,297.1499938964844,293.1499938964844,0.5872085094451904,-9791.3779296875,304.16619873046875,0.924431324005127,0.567864179611206,0.5406947731971741,293.18389892578125,297.1499938964844,293.1499938964844,0.0197658240795135,-4487.96533203125,304.1208190917969,0.3795444071292877,0.050000000745058,0.2486101984977722,291.17901611328125,291.1499938964844,259.5489196777344,258.1583251953125,279.1728210449219,293.2794189453125,289.1789245605469,1.0,0.412384957075119,0.6744861006736755,0.6744861006736755,1.0,1.0,-1.7008134126663208,0.7114819288253784,0.9893315434455872,0.317222386598587,0.0,0.0,0.6109638810157776,145.48240661621094,114.0,-1.207029938697815,-17130.640625,700.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1737976074219,307.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3984375,18000.0,0.0,0.0,0.3896202445030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591015458106995,0.6591082215309143,-6.725722869305173e-06,0.0,0.0003954150015488,0.0,0.0,50.583251953125,0.0,0.0,0.0,0.4280971586704254,4.0,0.0,1.0
466620,293.2828369140625,297.1499938964844,293.1499938964844,0.1523131728172302,-3239.1337890625,304.1658935546875,0.658089280128479,0.1935093998908996,0.1788676381111145,293.347900390625,297.1499938964844,293.1499938964844,0.0730565562844276,-1912.3935546875,304.1725769042969,0.5315894484519958,0.1054098680615425,0.105556920170784,293.22265625,297.1499938964844,293.1499938964844,0.4660601019859314,-6051.7294921875,304.16265869140625,0.8804321885108948,0.4744213223457336,0.3342533409595489,293.24127197265625,297.1499938964844,293.1499938964844,0.5838746428489685,-9748.4130859375,304.1663513183594,0.9377883672714232,0.5657368898391724,0.5382991433143616,293.1832580566406,297.1499938964844,293.1499938964844,0.0194182563573122,-4451.21044921875,304.1107482910156,0.3870166540145874,0.050000000745058,0.2467317879199981,291.17852783203125,291.1499938964844,259.5661315917969,258.1771850585937,279.1732788085937,293.27734375,289.1784362792969,1.0,0.4020601809024811,0.6768383979797363,0.6768383979797363,1.0,1.0,-1.684773325920105,0.7050482630729675,0.9797250628471376,0.3142296969890594,0.0,0.0,0.607196033000946,135.11778259277344,102.0,-0.8012802004814148,-16967.978515625,658.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607360839844,307.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.408203125,18000.0,0.0,0.0,0.385681688785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512366533279419,0.6512433290481567,-6.662691703240853e-06,0.0,0.0003914178814738,0.0,0.0,49.363765716552734,0.0,0.0,0.0,0.4250271618366241,4.0,0.0,1.0
466680,293.2828369140625,297.1499938964844,293.1499938964844,0.1523131728172302,-3239.1337890625,304.1658935546875,0.658089280128479,0.1935093998908996,0.1788676381111145,293.347900390625,297.1499938964844,293.1499938964844,0.0730565562844276,-1912.3935546875,304.1725769042969,0.5315894484519958,0.1054098680615425,0.105556920170784,293.22265625,297.1499938964844,293.1499938964844,0.4660601019859314,-6051.7294921875,304.16265869140625,0.8804321885108948,0.4744213223457336,0.3342533409595489,293.24127197265625,297.1499938964844,293.1499938964844,0.5838746428489685,-9748.4130859375,304.1663513183594,0.9377883672714232,0.5657368898391724,0.5382991433143616,293.1832580566406,297.1499938964844,293.1499938964844,0.0194182563573122,-4451.21044921875,304.1107482910156,0.3870166540145874,0.050000000745058,0.2467317879199981,291.17852783203125,291.1499938964844,259.5661315917969,258.1771850585937,279.1732788085937,293.27734375,289.1784362792969,1.0,0.4020601809024811,0.6768383979797363,0.6768383979797363,1.0,1.0,-1.684773325920105,0.7050482630729675,0.9797250628471376,0.3142296969890594,0.0,0.0,0.607196033000946,135.11778259277344,102.0,-0.8012802004814148,-16967.978515625,658.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607360839844,307.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.408203125,18000.0,0.0,0.0,0.385681688785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512366533279419,0.6512433290481567,-6.662691703240853e-06,0.0,0.0003914178814738,0.0,0.0,49.363765716552734,0.0,0.0,0.0,0.4250271618366241,4.0,0.0,1.0
