time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466740,293.27911376953125,297.1499938964844,293.1499938964844,0.1493550688028335,-3189.238037109375,304.16552734375,0.6652529835700989,0.1908998042345047,0.176112100481987,293.34539794921875,297.1499938964844,293.1499938964844,0.0685707703232765,-1827.181396484375,304.1725158691406,0.5318899750709534,0.1008999049663543,0.1008512154221534,293.2216796875,297.1499938964844,293.1499938964844,0.4634807109832763,-6025.74951171875,304.1627502441406,0.8933776021003723,0.4727805256843567,0.3328079581260681,293.2402038574219,297.1499938964844,293.1499938964844,0.5805522799491882,-9705.5869140625,304.1664428710937,0.9528830647468568,0.5636397004127502,0.5359171032905579,293.1825866699219,297.1499938964844,293.1499938964844,0.0190658122301101,-4413.23876953125,304.10107421875,0.3951355218887329,0.050000000745058,0.2447786480188369,291.1781311035156,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.275146484375,289.17803955078125,1.0,0.3911380469799042,0.6792508363723755,0.6792508363723755,1.0,1.0,-1.668874740600586,0.6986819505691528,0.9701927304267884,0.3112638890743255,0.0,0.0,0.6034740805625916,124.36091613769533,90.0,-0.6207785606384277,-16806.46484375,617.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460876464844,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.640625,18000.0,0.0,0.0,0.3818148076534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435136795043945,0.6435202956199646,-6.601571385544958e-06,0.0,0.0003874934918712,0.0,0.0,48.18808364868164,0.0,0.0,0.0,0.4220302402973175,4.0,0.0,1.0
466800,293.27911376953125,297.1499938964844,293.1499938964844,0.1493550688028335,-3189.238037109375,304.16552734375,0.6652529835700989,0.1908998042345047,0.176112100481987,293.34539794921875,297.1499938964844,293.1499938964844,0.0685707703232765,-1827.181396484375,304.1725158691406,0.5318899750709534,0.1008999049663543,0.1008512154221534,293.2216796875,297.1499938964844,293.1499938964844,0.4634807109832763,-6025.74951171875,304.1627502441406,0.8933776021003723,0.4727805256843567,0.3328079581260681,293.2402038574219,297.1499938964844,293.1499938964844,0.5805522799491882,-9705.5869140625,304.1664428710937,0.9528830647468568,0.5636397004127502,0.5359171032905579,293.1825866699219,297.1499938964844,293.1499938964844,0.0190658122301101,-4413.23876953125,304.10107421875,0.3951355218887329,0.050000000745058,0.2447786480188369,291.1781311035156,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.275146484375,289.17803955078125,1.0,0.3911380469799042,0.6792508363723755,0.6792508363723755,1.0,1.0,-1.668874740600586,0.6986819505691528,0.9701927304267884,0.3112638890743255,0.0,0.0,0.6034740805625916,124.36091613769533,90.0,-0.6207785606384277,-16806.46484375,617.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460876464844,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.640625,18000.0,0.0,0.0,0.3818148076534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435136795043945,0.6435202956199646,-6.601571385544958e-06,0.0,0.0003874934918712,0.0,0.0,48.18808364868164,0.0,0.0,0.0,0.4220302402973175,4.0,0.0,1.0
466860,293.2753295898437,297.1499938964844,293.1499938964844,0.1465014368295669,-3140.900634765625,304.16510009765625,0.6741166114807129,0.1883952617645263,0.1734432280063629,293.34259033203125,297.1499938964844,293.1499938964844,0.0641160234808921,-1743.9329833984375,304.17242431640625,0.5332807302474976,0.0965199172496795,0.0962543413043022,293.220703125,297.1499938964844,293.1499938964844,0.4609176218509674,-5999.919921875,304.16278076171875,0.9086587429046632,0.471161812543869,0.3313721716403961,293.2391662597656,297.1499938964844,293.1499938964844,0.577250599861145,-9663.009765625,304.1664428710937,0.9690632224082948,0.561568558216095,0.5335512161254883,293.1818542480469,297.1499938964844,293.1499938964844,0.0187143050134181,-4374.67236328125,304.091796875,0.403291255235672,0.050000000745058,0.2427832633256912,291.177734375,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.2728271484375,289.1776428222656,1.0,0.3797227144241333,0.6817277669906616,0.6817277669906616,1.0,1.0,-1.653191089630127,0.6924171447753906,0.9607738852500916,0.3083434998989105,0.0,0.0,0.5998047590255737,113.38648986816406,78.0,-0.5753179788589478,-16646.88671875,575.5086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13043212890625,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.8046875,18000.0,0.0,0.0,0.378018707036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359449625015259,0.6359514594078064,-6.542351002281066e-06,0.0,0.0003836409305222,0.0,0.0,47.05622100830078,0.0,0.0,0.0,0.4191091954708099,4.0,0.0,1.0
466920,293.2753295898437,297.1499938964844,293.1499938964844,0.1465014368295669,-3140.900634765625,304.16510009765625,0.6741166114807129,0.1883952617645263,0.1734432280063629,293.34259033203125,297.1499938964844,293.1499938964844,0.0641160234808921,-1743.9329833984375,304.17242431640625,0.5332807302474976,0.0965199172496795,0.0962543413043022,293.220703125,297.1499938964844,293.1499938964844,0.4609176218509674,-5999.919921875,304.16278076171875,0.9086587429046632,0.471161812543869,0.3313721716403961,293.2391662597656,297.1499938964844,293.1499938964844,0.577250599861145,-9663.009765625,304.1664428710937,0.9690632224082948,0.561568558216095,0.5335512161254883,293.1818542480469,297.1499938964844,293.1499938964844,0.0187143050134181,-4374.67236328125,304.091796875,0.403291255235672,0.050000000745058,0.2427832633256912,291.177734375,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.2728271484375,289.1776428222656,1.0,0.3797227144241333,0.6817277669906616,0.6817277669906616,1.0,1.0,-1.653191089630127,0.6924171447753906,0.9607738852500916,0.3083434998989105,0.0,0.0,0.5998047590255737,113.38648986816406,78.0,-0.5753179788589478,-16646.88671875,575.5086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13043212890625,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.8046875,18000.0,0.0,0.0,0.378018707036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359449625015259,0.6359514594078064,-6.542351002281066e-06,0.0,0.0003836409305222,0.0,0.0,47.05622100830078,0.0,0.0,0.0,0.4191091954708099,4.0,0.0,1.0
466980,293.27154541015625,297.1499938964844,293.1499938964844,0.1437520533800125,-3094.133056640625,304.1646423339844,0.6849920749664307,0.1859918087720871,0.1708608418703079,293.3392944335937,297.1499938964844,293.1499938964844,0.0597183294594287,-1663.2232666015625,304.1723022460937,0.5360603332519531,0.0923058837652206,0.0917979702353477,293.2197570800781,297.1499938964844,293.1499938964844,0.4583737850189209,-5974.2666015625,304.1627502441406,0.9282557964324952,0.469561368227005,0.3299459815025329,293.2381286621094,297.1499938964844,293.1499938964844,0.5739747285842896,-9620.7421875,304.1664428710937,0.98562353849411,0.5595205426216125,0.5312026739120483,293.1810607910156,297.1499938964844,293.1499938964844,0.018366964533925,-4335.87060546875,304.0829467773437,0.4124764204025268,0.050000000745058,0.2407645881175995,291.1772766113281,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2703857421875,289.1771850585937,1.0,0.367865651845932,0.6842721700668335,0.6842721700668335,1.0,1.0,-1.6377843618392944,0.6862823367118835,0.9515020251274108,0.3054834306240082,0.0,0.0,0.5961977243423462,102.29689025878906,66.0,-0.6241448521614075,-16489.849609375,534.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.114013671875,307.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.845703125,18000.0,0.0,0.0,0.3742940127849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285444498062134,0.6285509467124939,-6.48508284939453e-06,0.0,0.000379860837711,0.0,0.0,45.96867752075195,0.0,0.0,0.0,0.4162686169147491,4.0,0.0,1.0
467040,293.27154541015625,297.1499938964844,293.1499938964844,0.1437520533800125,-3094.133056640625,304.1646423339844,0.6849920749664307,0.1859918087720871,0.1708608418703079,293.3392944335937,297.1499938964844,293.1499938964844,0.0597183294594287,-1663.2232666015625,304.1723022460937,0.5360603332519531,0.0923058837652206,0.0917979702353477,293.2197570800781,297.1499938964844,293.1499938964844,0.4583737850189209,-5974.2666015625,304.1627502441406,0.9282557964324952,0.469561368227005,0.3299459815025329,293.2381286621094,297.1499938964844,293.1499938964844,0.5739747285842896,-9620.7421875,304.1664428710937,0.98562353849411,0.5595205426216125,0.5312026739120483,293.1810607910156,297.1499938964844,293.1499938964844,0.018366964533925,-4335.87060546875,304.0829467773437,0.4124764204025268,0.050000000745058,0.2407645881175995,291.1772766113281,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2703857421875,289.1771850585937,1.0,0.367865651845932,0.6842721700668335,0.6842721700668335,1.0,1.0,-1.6377843618392944,0.6862823367118835,0.9515020251274108,0.3054834306240082,0.0,0.0,0.5961977243423462,102.29689025878906,66.0,-0.6241448521614075,-16489.849609375,534.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.114013671875,307.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.845703125,18000.0,0.0,0.0,0.3742940127849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285444498062134,0.6285509467124939,-6.48508284939453e-06,0.0,0.000379860837711,0.0,0.0,45.96867752075195,0.0,0.0,0.0,0.4162686169147491,4.0,0.0,1.0
467100,293.2696228027344,297.1499938964844,293.1499938964844,0.1424171179533004,-3071.355224609375,304.1644287109375,0.691312849521637,0.1848281919956207,0.1696027666330337,293.33746337890625,297.1499938964844,293.1499938964844,0.057555042207241,-1624.1019287109375,304.17218017578125,0.5381272435188293,0.0902728587388992,0.0896378979086875,293.21929931640625,297.1499938964844,293.1499938964844,0.4571100175380707,-5961.51416015625,304.1627197265625,0.939472794532776,0.4687671959400177,0.3292364478111267,293.23760986328125,297.1499938964844,293.1499938964844,0.5723479986190796,-9599.7412109375,304.1664123535156,0.9938135743141174,0.5585045218467712,0.5300349593162537,293.1806335449219,297.1499938964844,293.1499938964844,0.0181954633444547,-4316.453125,304.07867431640625,0.4178749620914459,0.050000000745058,0.2397501170635223,291.177001953125,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.2690734863281,289.1769104003906,1.0,0.3617788851261139,0.685570240020752,0.685570240020752,1.0,1.0,-1.6302086114883425,0.6832742691040039,0.9469343423843384,0.3040816485881805,0.0,0.0,0.5944233536720276,96.7284698486328,66.0,-0.6832433938980103,-16412.505859375,514.2897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055908203125,307.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.779296875,18000.0,0.0,0.0,0.3724593222141266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249160766601562,0.6249225735664368,-6.457224117184524e-06,0.0,0.0003779988619498,0.0,0.0,45.44225692749024,0.0,0.0,0.0,0.4148814678192138,4.0,0.0,1.0
467160,293.2676696777344,297.1499938964844,293.1499938964844,0.1411178708076477,-3049.1357421875,304.1641540527344,0.6976782083511353,0.1836985200643539,0.1683829426765442,293.33551025390625,297.1499938964844,293.1499938964844,0.0554217286407947,-1585.9112548828125,304.1720275878906,0.5401784777641296,0.0882830172777175,0.0875332280993461,293.21881103515625,297.1499938964844,293.1499938964844,0.4558490514755249,-5948.77734375,304.1627197265625,0.9504413604736328,0.4679852426052093,0.3285416662693023,293.2365417480469,297.1499938964844,293.1499938964844,0.5673865079879761,-9530.580078125,304.1728210449219,0.9990000128746032,0.5576010346412659,0.5259743332862854,293.18017578125,297.1499938964844,293.1499938964844,0.0180363580584526,-4298.234375,304.0746459960937,0.4236042499542236,0.050000000745058,0.2388059943914413,291.1771850585937,291.1499938964844,259.64617919921875,258.2607116699219,279.17755126953125,293.2677001953125,289.1774597167969,1.0,0.3554948270320892,0.6870786547660828,0.6870786547660828,1.0,1.0,-1.619395136833191,0.6788049936294556,0.9405901432037354,0.3020603358745575,0.0,0.0,0.5926035046577454,91.4761734008789,69.0,1.8254631757736208,-16318.953125,493.1599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,307.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.025390625,18000.0,0.0,0.0,0.3706398010253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213284730911255,0.6213348507881165,-6.429902441595914e-06,0.0,0.000376152282115,0.0,0.0,44.92658233642578,0.0,0.0,0.0,0.4135120511054992,4.0,0.0,1.0
467220,293.2640075683594,297.1499938964844,293.1499938964844,0.1385610997676849,-3004.929443359375,304.1636962890625,0.7026922702789307,0.1814594715833664,0.1662000566720962,293.3316955566406,297.1499938964844,293.1499938964844,0.0512862727046012,-1512.70947265625,304.17156982421875,0.5374139547348022,0.0843544900417327,0.0836227461695671,293.2181396484375,297.1499938964844,293.1499938964844,0.4528251886367798,-5917.7451171875,304.1635131835937,0.9605397582054138,0.4663810729980469,0.3273091614246368,293.2181701660156,297.1499938964844,293.1499938964844,0.5452240109443665,-9223.8837890625,304.2012634277344,0.9990000128746032,0.5590981245040894,0.5088787078857422,293.17919921875,297.1499938964844,293.1499938964844,0.0178322605788707,-4273.337890625,304.0668029785156,0.4298025965690613,0.050000000745058,0.2379157245159149,291.1997375488281,291.1499938964844,259.6696472167969,258.2840881347656,279.1822814941406,293.26153564453125,289.20050048828125,1.0,0.3472742140293121,0.6906035542488098,0.6906035542488098,1.0,1.0,-1.588992476463318,0.6661508679389954,0.9228415489196776,0.2956472635269165,0.0,0.0,0.5845224261283875,86.11837768554688,72.0,20.53053092956543,-16047.48046875,460.6057739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.158203125,18000.0,0.0,0.0,0.3667684495449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088252663612366,0.6088315844535828,-6.350554031087086e-06,0.0,0.000372223323211,0.0,0.0,43.24443054199219,0.0,0.0,0.0,0.4088787138462066,4.0,0.0,1.0
467280,293.2640075683594,297.1499938964844,293.1499938964844,0.1385610997676849,-3004.929443359375,304.1636962890625,0.7026922702789307,0.1814594715833664,0.1662000566720962,293.3316955566406,297.1499938964844,293.1499938964844,0.0512862727046012,-1512.70947265625,304.17156982421875,0.5374139547348022,0.0843544900417327,0.0836227461695671,293.2181396484375,297.1499938964844,293.1499938964844,0.4528251886367798,-5917.7451171875,304.1635131835937,0.9605397582054138,0.4663810729980469,0.3273091614246368,293.2181701660156,297.1499938964844,293.1499938964844,0.5452240109443665,-9223.8837890625,304.2012634277344,0.9990000128746032,0.5590981245040894,0.5088787078857422,293.17919921875,297.1499938964844,293.1499938964844,0.0178322605788707,-4273.337890625,304.0668029785156,0.4298025965690613,0.050000000745058,0.2379157245159149,291.1997375488281,291.1499938964844,259.6696472167969,258.2840881347656,279.1822814941406,293.26153564453125,289.20050048828125,1.0,0.3472742140293121,0.6906035542488098,0.6906035542488098,1.0,1.0,-1.588992476463318,0.6661508679389954,0.9228415489196776,0.2956472635269165,0.0,0.0,0.5845224261283875,86.11837768554688,72.0,20.53053092956543,-16047.48046875,460.6057739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.158203125,18000.0,0.0,0.0,0.3667684495449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088252663612366,0.6088315844535828,-6.350554031087086e-06,0.0,0.000372223323211,0.0,0.0,43.24443054199219,0.0,0.0,0.0,0.4088787138462066,4.0,0.0,1.0
467340,293.2608947753906,297.1499938964844,293.1499938964844,0.1363080441951751,-2966.1796875,304.1628723144531,0.7044166922569275,0.1792038083076477,0.164074495434761,293.32843017578125,297.1499938964844,293.1499938964844,0.0472718514502048,-1443.2220458984375,304.17108154296875,0.5314800143241882,0.0804145261645317,0.079788327217102,293.21795654296875,297.1499938964844,293.1499938964844,0.4505291879177093,-5894.75439453125,304.1628112792969,0.9658161401748656,0.4646914601325989,0.3260700702667236,293.1919860839844,297.1499938964844,293.1499938964844,0.531796932220459,-9045.18359375,304.20611572265625,0.9990000128746032,0.5626794099807739,0.4988939464092254,293.1786804199219,297.1499938964844,293.1499938964844,0.0177228916436433,-4261.4619140625,304.0578308105469,0.4337062239646911,0.050000000745058,0.2374130338430404,291.2010803222656,291.1499938964844,259.6947631835937,258.3086242675781,279.182861328125,293.2556457519531,289.2008056640625,1.0,0.3419752717018127,0.6939361095428467,0.6939361095428467,1.0,1.0,-1.5677529573440552,0.6575601696968079,0.9101927280426024,0.2914372086524963,0.0,0.0,0.5774805545806885,83.02055358886719,75.0,4.948167324066162,-15811.9931640625,440.2106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,307.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.462890625,18000.0,0.0,0.0,0.3624151349067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937985777854919,0.5938048362731934,-6.24065842202981e-06,0.0,0.00036780530354,0.0,0.0,41.195762634277344,0.0,0.0,0.0,0.4033231735229492,4.0,0.0,1.0
467400,293.2608947753906,297.1499938964844,293.1499938964844,0.1363080441951751,-2966.1796875,304.1628723144531,0.7044166922569275,0.1792038083076477,0.164074495434761,293.32843017578125,297.1499938964844,293.1499938964844,0.0472718514502048,-1443.2220458984375,304.17108154296875,0.5314800143241882,0.0804145261645317,0.079788327217102,293.21795654296875,297.1499938964844,293.1499938964844,0.4505291879177093,-5894.75439453125,304.1628112792969,0.9658161401748656,0.4646914601325989,0.3260700702667236,293.1919860839844,297.1499938964844,293.1499938964844,0.531796932220459,-9045.18359375,304.20611572265625,0.9990000128746032,0.5626794099807739,0.4988939464092254,293.1786804199219,297.1499938964844,293.1499938964844,0.0177228916436433,-4261.4619140625,304.0578308105469,0.4337062239646911,0.050000000745058,0.2374130338430404,291.2010803222656,291.1499938964844,259.6947631835937,258.3086242675781,279.182861328125,293.2556457519531,289.2008056640625,1.0,0.3419752717018127,0.6939361095428467,0.6939361095428467,1.0,1.0,-1.5677529573440552,0.6575601696968079,0.9101927280426024,0.2914372086524963,0.0,0.0,0.5774805545806885,83.02055358886719,75.0,4.948167324066162,-15811.9931640625,440.2106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,307.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.462890625,18000.0,0.0,0.0,0.3624151349067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937985777854919,0.5938048362731934,-6.24065842202981e-06,0.0,0.00036780530354,0.0,0.0,41.195762634277344,0.0,0.0,0.0,0.4033231735229492,4.0,0.0,1.0
467460,293.25799560546875,297.1499938964844,293.1499938964844,0.1342227607965469,-2930.303466796875,304.1620788574219,0.7037302851676941,0.1769851744174957,0.1620261520147323,293.3254089355469,297.1499938964844,293.1499938964844,0.043313693255186,-1375.800537109375,304.170654296875,0.5233195424079895,0.0765061303973198,0.0760289952158927,293.21795654296875,297.1499938964844,293.1499938964844,0.4485287666320801,-5874.86962890625,304.161865234375,0.9677605032920836,0.4629709124565124,0.3248448073863983,293.170166015625,297.1499938964844,293.1499938964844,0.5247125029563904,-8956.6669921875,304.1990051269531,0.9990000128746032,0.5660548806190491,0.4940292835235595,293.178466796875,297.1499938964844,293.1499938964844,0.0176639873534441,-4256.2666015625,304.0481872558594,0.4356953799724579,0.050000000745058,0.2371719181537628,291.1947021484375,291.1499938964844,259.7216796875,258.3344421386719,279.1821594238281,293.2523498535156,289.19384765625,1.0,0.3388868570327759,0.6971209645271301,0.6971209645271301,1.0,1.0,-1.553176760673523,0.6519216299057007,0.9012551307678224,0.2888036966323852,0.0,0.0,0.5718696713447571,81.45295715332031,78.0,-6.754846572875977,-15639.3173828125,427.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002868652344,307.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.796875,18000.0,0.0,0.0,0.3578100800514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817028284072876,0.5817089676856995,-6.148963620944414e-06,0.0,0.0003631317522376,0.0,0.0,39.57264709472656,0.0,0.0,0.0,0.3988012075424194,4.0,0.0,1.0
467520,293.25799560546875,297.1499938964844,293.1499938964844,0.1342227607965469,-2930.303466796875,304.1620788574219,0.7037302851676941,0.1769851744174957,0.1620261520147323,293.3254089355469,297.1499938964844,293.1499938964844,0.043313693255186,-1375.800537109375,304.170654296875,0.5233195424079895,0.0765061303973198,0.0760289952158927,293.21795654296875,297.1499938964844,293.1499938964844,0.4485287666320801,-5874.86962890625,304.161865234375,0.9677605032920836,0.4629709124565124,0.3248448073863983,293.170166015625,297.1499938964844,293.1499938964844,0.5247125029563904,-8956.6669921875,304.1990051269531,0.9990000128746032,0.5660548806190491,0.4940292835235595,293.178466796875,297.1499938964844,293.1499938964844,0.0176639873534441,-4256.2666015625,304.0481872558594,0.4356953799724579,0.050000000745058,0.2371719181537628,291.1947021484375,291.1499938964844,259.7216796875,258.3344421386719,279.1821594238281,293.2523498535156,289.19384765625,1.0,0.3388868570327759,0.6971209645271301,0.6971209645271301,1.0,1.0,-1.553176760673523,0.6519216299057007,0.9012551307678224,0.2888036966323852,0.0,0.0,0.5718696713447571,81.45295715332031,78.0,-6.754846572875977,-15639.3173828125,427.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002868652344,307.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.796875,18000.0,0.0,0.0,0.3578100800514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817028284072876,0.5817089676856995,-6.148963620944414e-06,0.0,0.0003631317522376,0.0,0.0,39.57264709472656,0.0,0.0,0.0,0.3988012075424194,4.0,0.0,1.0
467580,293.2551574707031,297.1499938964844,293.1499938964844,0.1322845220565796,-2896.92919921875,304.1612854003906,0.7012191414833069,0.1748198866844177,0.1600610464811325,293.32244873046875,297.1499938964844,293.1499938964844,0.0394446738064289,-1310.4998779296875,304.17022705078125,0.5137569308280945,0.0726642981171608,0.0723645985126495,293.2180480957031,297.1499938964844,293.1499938964844,0.4467504918575287,-5857.2646484375,304.160888671875,0.9672318696975708,0.4612301290035248,0.3236335813999176,293.1571044921875,297.1499938964844,293.1499938964844,0.5226238369941711,-8937.3896484375,304.1860656738281,0.9990000128746032,0.5682113170623779,0.4929989874362945,293.17852783203125,297.1499938964844,293.1499938964844,0.0176401901990175,-4255.79833984375,304.037841796875,0.4361244440078735,0.050000000745058,0.2371214181184768,291.182861328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.250244140625,289.1817932128906,1.0,0.3374623656272888,0.700123131275177,0.700123131275177,1.0,1.0,-1.5436642169952393,0.6485008001327515,0.8951634168624878,0.2873449921607971,0.0,0.0,0.5682488083839417,81.0021743774414,81.0,-14.459736824035645,-15518.46875,421.5696411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2304382324219,307.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.82421875,18000.0,0.0,0.0,0.3532377183437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732210874557495,0.5732271671295166,-6.082023446651874e-06,0.0,0.0003584913793019,0.0,0.0,38.44384002685547,0.0,0.0,0.0,0.3956140279769897,4.0,0.0,1.0
467640,293.2551574707031,297.1499938964844,293.1499938964844,0.1322845220565796,-2896.92919921875,304.1612854003906,0.7012191414833069,0.1748198866844177,0.1600610464811325,293.32244873046875,297.1499938964844,293.1499938964844,0.0394446738064289,-1310.4998779296875,304.17022705078125,0.5137569308280945,0.0726642981171608,0.0723645985126495,293.2180480957031,297.1499938964844,293.1499938964844,0.4467504918575287,-5857.2646484375,304.160888671875,0.9672318696975708,0.4612301290035248,0.3236335813999176,293.1571044921875,297.1499938964844,293.1499938964844,0.5226238369941711,-8937.3896484375,304.1860656738281,0.9990000128746032,0.5682113170623779,0.4929989874362945,293.17852783203125,297.1499938964844,293.1499938964844,0.0176401901990175,-4255.79833984375,304.037841796875,0.4361244440078735,0.050000000745058,0.2371214181184768,291.182861328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.250244140625,289.1817932128906,1.0,0.3374623656272888,0.700123131275177,0.700123131275177,1.0,1.0,-1.5436642169952393,0.6485008001327515,0.8951634168624878,0.2873449921607971,0.0,0.0,0.5682488083839417,81.0021743774414,81.0,-14.459736824035645,-15518.46875,421.5696411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2304382324219,307.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.82421875,18000.0,0.0,0.0,0.3532377183437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732210874557495,0.5732271671295166,-6.082023446651874e-06,0.0,0.0003584913793019,0.0,0.0,38.44384002685547,0.0,0.0,0.0,0.3956140279769897,4.0,0.0,1.0
467700,293.2537841796875,297.1499938964844,293.1499938964844,0.131356805562973,-2880.927734375,304.1609191894531,0.6994255185127258,0.1737588196992874,0.1591088026762008,293.3209228515625,297.1499938964844,293.1499938964844,0.0375559143722057,-1278.6356201171875,304.16998291015625,0.5086798667907715,0.0707783699035644,0.0705743357539177,293.2181396484375,297.1499938964844,293.1499938964844,0.4459020495414734,-5848.849609375,304.16046142578125,0.9662248492240906,0.4603530168533325,0.3230318427085876,293.1541442871094,297.1499938964844,293.1499938964844,0.5230932831764221,-8948.3046875,304.1786804199219,0.9990000128746032,0.5687012076377869,0.4936220049858093,293.1786804199219,297.1499938964844,293.1499938964844,0.0176366809755563,-4256.68994140625,304.0323486328125,0.4358650147914886,0.050000000745058,0.2371523231267929,291.1761474609375,291.1499938964844,259.7657165527344,258.37579345703125,279.1797790527344,293.2491455078125,289.1750183105469,1.0,0.3372477889060974,0.7015436291694641,0.7015436291694641,1.0,1.0,-1.5404335260391235,0.6474505066871643,0.8929829597473145,0.2869617342948913,0.0,0.0,0.5671812891960144,81.10590362548828,81.0,-16.673460006713867,-15474.5869140625,420.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2324523925781,307.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.935546875,18000.0,0.0,0.0,0.3510532081127167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704289078712463,0.5704349875450134,-6.0588149608520325e-06,0.0,0.0003562743659131,0.0,0.0,38.070404052734375,0.0,0.0,0.0,0.3945528268814087,4.0,0.0,1.0
467760,293.25244140625,297.1499938964844,293.1499938964844,0.1304523795843124,-2865.305419921875,304.1605834960937,0.6973426342010498,0.1727122813463211,0.1581756770610809,293.3193664550781,297.1499938964844,293.1499938964844,0.0357081033289432,-1247.3406982421875,304.1697082519531,0.503506600856781,0.0689222961664199,0.0688161998987197,293.2182312011719,297.1499938964844,293.1499938964844,0.4450686573982239,-5840.564453125,304.1600646972656,0.9648016691207886,0.4594717025756836,0.3224318325519562,293.1535339355469,297.1499938964844,293.1499938964844,0.5244113802909851,-8970.548828125,304.17108154296875,0.9990000128746032,0.5687728524208069,0.494868516921997,293.1789245605469,297.1499938964844,293.1499938964844,0.0176370255649089,-4258.109375,304.0265197753906,0.4353487193584442,0.050000000745058,0.2372141033411026,291.169189453125,291.1499938964844,259.78143310546875,258.39031982421875,279.1788024902344,293.2478942871094,289.16802978515625,1.0,0.3373083472251892,0.7029099464416504,0.7029099464416504,1.0,1.0,-1.5380520820617676,0.6467651128768921,0.8912869095802307,0.286768227815628,0.0,0.0,0.5666067600250244,81.39063262939453,84.0,-18.062803268432617,-15440.1435546875,419.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.223876953125,307.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.216796875,18000.0,0.0,0.0,0.3489813506603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685919523239136,0.5685979723930359,-6.0423312788771e-06,0.0,0.0003541717305779,0.0,0.0,37.81962966918945,0.0,0.0,0.0,0.393841415643692,4.0,0.0,1.0
467820,293.2497253417969,297.1499938964844,293.1499938964844,0.1287013888359069,-2834.984619140625,304.15997314453125,0.6924998760223389,0.170662522315979,0.1563633531332016,293.3158569335937,297.1499938964844,293.1499938964844,0.0321833379566669,-1186.8609619140625,304.16900634765625,0.4930503964424133,0.0653390884399414,0.0654221400618553,293.21844482421875,297.1499938964844,293.1499938964844,0.4434150159358978,-5824.04833984375,304.15948486328125,0.9609135389328004,0.4576974511146545,0.3212352395057678,293.1585998535156,297.1499938964844,293.1499938964844,0.5291488766670227,-9042.6064453125,304.1561889648437,0.9990000128746032,0.5676701664924622,0.4988766014575958,293.1797790527344,297.1499938964844,293.1499938964844,0.0176449678838253,-4261.97021484375,304.01385498046875,0.4337144196033478,0.050000000745058,0.2374135702848434,291.1553039550781,291.1499938964844,259.8145446777344,258.4205627441406,279.1768798828125,293.2450256347656,289.1542053222656,1.0,0.3381086587905884,0.7055013179779053,0.7055013179779053,1.0,1.0,-1.5354149341583252,0.6463062763214111,0.8891085982322693,0.2868539988994598,0.0,0.0,0.5668354630470276,82.40565490722656,87.0,-18.907548904418945,-15395.1953125,420.76751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727905273437,307.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.3452859222888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676327347755432,0.5676387548446655,-6.028502411936643e-06,0.0,0.0003504213236737,0.0,0.0,37.662200927734375,0.0,0.0,0.0,0.3934104144573211,4.0,0.0,1.0
467880,293.2497253417969,297.1499938964844,293.1499938964844,0.1287013888359069,-2834.984619140625,304.15997314453125,0.6924998760223389,0.170662522315979,0.1563633531332016,293.3158569335937,297.1499938964844,293.1499938964844,0.0321833379566669,-1186.8609619140625,304.16900634765625,0.4930503964424133,0.0653390884399414,0.0654221400618553,293.21844482421875,297.1499938964844,293.1499938964844,0.4434150159358978,-5824.04833984375,304.15948486328125,0.9609135389328004,0.4576974511146545,0.3212352395057678,293.1585998535156,297.1499938964844,293.1499938964844,0.5291488766670227,-9042.6064453125,304.1561889648437,0.9990000128746032,0.5676701664924622,0.4988766014575958,293.1797790527344,297.1499938964844,293.1499938964844,0.0176449678838253,-4261.97021484375,304.01385498046875,0.4337144196033478,0.050000000745058,0.2374135702848434,291.1553039550781,291.1499938964844,259.8145446777344,258.4205627441406,279.1768798828125,293.2450256347656,289.1542053222656,1.0,0.3381086587905884,0.7055013179779053,0.7055013179779053,1.0,1.0,-1.5354149341583252,0.6463062763214111,0.8891085982322693,0.2868539988994598,0.0,0.0,0.5668354630470276,82.40565490722656,87.0,-18.907548904418945,-15395.1953125,420.76751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727905273437,307.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.3452859222888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676327347755432,0.5676387548446655,-6.028502411936643e-06,0.0,0.0003504213236737,0.0,0.0,37.662200927734375,0.0,0.0,0.0,0.3934104144573211,4.0,0.0,1.0
467940,293.2471008300781,297.1499938964844,293.1499938964844,0.1270163059234619,-2805.696533203125,304.1594543457031,0.6869975328445435,0.1686722040176391,0.1546201854944229,293.3122253417969,297.1499938964844,293.1499938964844,0.0289205461740493,-1129.1402587890625,304.1681213378906,0.482101559638977,0.061876256018877,0.0621907897293567,293.2187194824219,297.1499938964844,293.1499938964844,0.4417444169521332,-5807.2529296875,304.1591186523437,0.955879807472229,0.4559092819690704,0.3200412392616272,293.17108154296875,297.1499938964844,293.1499938964844,0.5361562371253967,-9143.7783203125,304.1424865722656,0.9990000128746032,0.5649352073669434,0.5044835805892944,293.1810913085937,297.1499938964844,293.1499938964844,0.0176578983664512,-4266.5810546875,303.9996337890625,0.4314934611320495,0.050000000745058,0.2376951575279235,291.142333984375,291.1499938964844,259.8500061035156,258.4524230957031,279.175537109375,293.2425231933594,289.1413879394531,1.0,0.339637279510498,0.7079783082008362,0.7079783082008362,1.0,1.0,-1.5350778102874756,0.6468453407287598,0.8882325291633606,0.2874610424041748,0.0,0.0,0.5687388777732849,83.9024887084961,90.0,-17.95586395263672,-15376.3017578125,424.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762634277344,307.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.49609375,18000.0,0.0,0.0,0.3423415422439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700168609619141,0.5700229406356812,-6.038449100742582e-06,0.0,0.0003474331460893,0.0,0.0,37.92794799804688,0.0,0.0,0.0,0.3942042589187622,4.0,0.0,1.0
468000,293.2471008300781,297.1499938964844,293.1499938964844,0.1270163059234619,-2805.696533203125,304.1594543457031,0.6869975328445435,0.1686722040176391,0.1546201854944229,293.3122253417969,297.1499938964844,293.1499938964844,0.0289205461740493,-1129.1402587890625,304.1681213378906,0.482101559638977,0.061876256018877,0.0621907897293567,293.2187194824219,297.1499938964844,293.1499938964844,0.4417444169521332,-5807.2529296875,304.1591186523437,0.955879807472229,0.4559092819690704,0.3200412392616272,293.17108154296875,297.1499938964844,293.1499938964844,0.5361562371253967,-9143.7783203125,304.1424865722656,0.9990000128746032,0.5649352073669434,0.5044835805892944,293.1810913085937,297.1499938964844,293.1499938964844,0.0176578983664512,-4266.5810546875,303.9996337890625,0.4314934611320495,0.050000000745058,0.2376951575279235,291.142333984375,291.1499938964844,259.8500061035156,258.4524230957031,279.175537109375,293.2425231933594,289.1413879394531,1.0,0.339637279510498,0.7079783082008362,0.7079783082008362,1.0,1.0,-1.5350778102874756,0.6468453407287598,0.8882325291633606,0.2874610424041748,0.0,0.0,0.5687388777732849,83.9024887084961,90.0,-17.95586395263672,-15376.3017578125,424.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762634277344,307.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.49609375,18000.0,0.0,0.0,0.3423415422439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700168609619141,0.5700229406356812,-6.038449100742582e-06,0.0,0.0003474331460893,0.0,0.0,37.92794799804688,0.0,0.0,0.0,0.3942042589187622,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1253881603479385,-2777.283203125,304.1590270996094,0.681073009967804,0.1667448729276657,0.1529455929994583,293.3092346191406,297.1499938964844,293.1499938964844,0.0258039589971303,-1071.287841796875,304.1672668457031,0.4684377610683441,0.0583743974566459,0.0589639954268932,293.2190246582031,297.1499938964844,293.1499938964844,0.4400230944156647,-5789.83544921875,304.158935546875,0.949934720993042,0.4541092813014984,0.3188487589359283,293.1897277832031,297.1499938964844,293.1499938964844,0.5449267625808716,-9266.9130859375,304.13043212890625,0.9990000128746032,0.5606306195259094,0.5113085508346558,293.18280029296875,297.1499938964844,293.1499938964844,0.0176719781011343,-4271.40966796875,303.98388671875,0.4288899600505829,0.050000000745058,0.2380420863628387,291.13116455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.175048828125,293.2420654296875,289.1303405761719,1.0,0.3417101502418518,0.7104544043540955,0.7104544043540955,1.0,1.0,-1.5363712310791016,0.6481116414070129,0.8882596492767334,0.2884607911109924,0.0,0.0,0.5720235109329224,85.7789306640625,93.0,-15.76121997833252,-15376.5859375,430.1052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93927001953125,307.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.759765625,18000.0,0.0,0.0,0.3402718305587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752682685852051,0.5752743482589722,-6.069374194339616e-06,0.0,0.0003453326353337,0.0,0.0,38.56431198120117,0.0,0.0,0.0,0.3960599303245544,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1253881603479385,-2777.283203125,304.1590270996094,0.681073009967804,0.1667448729276657,0.1529455929994583,293.3092346191406,297.1499938964844,293.1499938964844,0.0258039589971303,-1071.287841796875,304.1672668457031,0.4684377610683441,0.0583743974566459,0.0589639954268932,293.2190246582031,297.1499938964844,293.1499938964844,0.4400230944156647,-5789.83544921875,304.158935546875,0.949934720993042,0.4541092813014984,0.3188487589359283,293.1897277832031,297.1499938964844,293.1499938964844,0.5449267625808716,-9266.9130859375,304.13043212890625,0.9990000128746032,0.5606306195259094,0.5113085508346558,293.18280029296875,297.1499938964844,293.1499938964844,0.0176719781011343,-4271.40966796875,303.98388671875,0.4288899600505829,0.050000000745058,0.2380420863628387,291.13116455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.175048828125,293.2420654296875,289.1303405761719,1.0,0.3417101502418518,0.7104544043540955,0.7104544043540955,1.0,1.0,-1.5363712310791016,0.6481116414070129,0.8882596492767334,0.2884607911109924,0.0,0.0,0.5720235109329224,85.7789306640625,93.0,-15.76121997833252,-15376.5859375,430.1052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93927001953125,307.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.759765625,18000.0,0.0,0.0,0.3402718305587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752682685852051,0.5752743482589722,-6.069374194339616e-06,0.0,0.0003453326353337,0.0,0.0,38.56431198120117,0.0,0.0,0.0,0.3960599303245544,4.0,0.0,1.0
468180,293.2418518066406,297.1499938964844,293.1499938964844,0.1238147243857383,-2749.711669921875,304.1586303710937,0.6749352812767029,0.1648851335048675,0.1513406485319137,293.3069152832031,297.1499938964844,293.1499938964844,0.0225754827260971,-1012.6923828125,304.1669616699219,0.4497745037078857,0.0548103712499141,0.0556896030902862,293.2193298339844,297.1499938964844,293.1499938964844,0.4382340013980865,-5771.63623046875,304.158935546875,0.9433053135871888,0.4522987306118011,0.3176566064357757,293.2134704589844,297.1499938964844,293.1499938964844,0.5550318360328674,-9406.046875,304.12017822265625,0.9990000128746032,0.5548154711723328,0.5190288424491882,293.184814453125,297.1499938964844,293.1499938964844,0.0176852811127901,-4276.16357421875,303.966796875,0.4260719716548919,0.050000000745058,0.2384400963783264,291.1220703125,291.1499938964844,259.92333984375,258.51739501953125,279.17559814453125,293.2450866699219,289.1214599609375,1.0,0.3441841304302215,0.7130311727523804,0.7130311727523804,1.0,1.0,-1.5388280153274536,0.6499197483062744,0.8889082074165344,0.2897683084011078,0.0,0.0,0.5763803124427795,87.95027160644531,96.0,-12.935835838317873,-15390.951171875,437.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7709350585937,307.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.439453125,18000.0,0.0,0.0,0.3391298651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828415155410767,0.5828475952148438,-6.118037163105328e-06,0.0,0.0003441736917011,0.0,0.0,39.51479721069336,0.0,0.0,0.0,0.3987925946712494,4.0,0.0,1.0
468240,293.2418518066406,297.1499938964844,293.1499938964844,0.1238147243857383,-2749.711669921875,304.1586303710937,0.6749352812767029,0.1648851335048675,0.1513406485319137,293.3069152832031,297.1499938964844,293.1499938964844,0.0225754827260971,-1012.6923828125,304.1669616699219,0.4497745037078857,0.0548103712499141,0.0556896030902862,293.2193298339844,297.1499938964844,293.1499938964844,0.4382340013980865,-5771.63623046875,304.158935546875,0.9433053135871888,0.4522987306118011,0.3176566064357757,293.2134704589844,297.1499938964844,293.1499938964844,0.5550318360328674,-9406.046875,304.12017822265625,0.9990000128746032,0.5548154711723328,0.5190288424491882,293.184814453125,297.1499938964844,293.1499938964844,0.0176852811127901,-4276.16357421875,303.966796875,0.4260719716548919,0.050000000745058,0.2384400963783264,291.1220703125,291.1499938964844,259.92333984375,258.51739501953125,279.17559814453125,293.2450866699219,289.1214599609375,1.0,0.3441841304302215,0.7130311727523804,0.7130311727523804,1.0,1.0,-1.5388280153274536,0.6499197483062744,0.8889082074165344,0.2897683084011078,0.0,0.0,0.5763803124427795,87.95027160644531,96.0,-12.935835838317873,-15390.951171875,437.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7709350585937,307.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.439453125,18000.0,0.0,0.0,0.3391298651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828415155410767,0.5828475952148438,-6.118037163105328e-06,0.0,0.0003441736917011,0.0,0.0,39.51479721069336,0.0,0.0,0.0,0.3987925946712494,4.0,0.0,1.0
468300,293.2405090332031,297.1499938964844,293.1499938964844,0.1230497136712074,-2736.263916015625,304.158447265625,0.6717715859413147,0.1639835387468338,0.1505671590566635,293.30596923828125,297.1499938964844,293.1499938964844,0.0214659254997968,-982.9403686523438,304.1658935546875,0.4403806328773498,0.0530104748904705,0.0540377125144004,293.219482421875,297.1499938964844,293.1499938964844,0.4373090863227844,-5762.19384765625,304.15899658203125,0.9396920204162598,0.4513906836509704,0.3170617520809173,293.2269287109375,297.1499938964844,293.1499938964844,0.560066282749176,-9473.904296875,304.11651611328125,0.9990000128746032,0.5513677000999451,0.522760808467865,293.18585205078125,297.1499938964844,293.1499938964844,0.017692556604743,-4278.58837890625,303.9578857421875,0.4245670437812805,0.050000000745058,0.2386630773544311,291.11846923828125,291.1499938964844,259.9416809082031,258.5334777832031,279.176513671875,293.2482604980469,289.1180114746094,1.0,0.3455262184143066,0.7144222259521484,0.7144222259521484,1.0,1.0,-1.5399856567382812,0.6508066654205322,0.889178991317749,0.2904421091079712,0.0,0.0,0.578851580619812,89.16316223144531,96.0,-11.04149055480957,-15400.2197265625,440.94866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678466796875,307.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.119140625,18000.0,0.0,0.0,0.3389088213443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873280167579651,0.587334156036377,-6.148036391095957e-06,0.0,0.0003439493593759,0.0,0.0,40.09069061279297,0.0,0.0,0.0,0.4004294574260711,4.0,0.0,1.0
468360,293.2391052246094,297.1499938964844,293.1499938964844,0.1222904697060585,-2722.822998046875,304.1582946777344,0.6676662564277649,0.1631127446889877,0.1498421132564544,293.3050537109375,297.1499938964844,293.1499938964844,0.0200837440788745,-952.8165283203124,304.1654968261719,0.4305334985256195,0.0512159913778305,0.0524106547236442,293.2195739746094,297.1499938964844,293.1499938964844,0.4362653791904449,-5751.4150390625,304.1592712402344,0.9344676733016968,0.4504923522472381,0.3164903223514557,293.2386779785156,297.1499938964844,293.1499938964844,0.5586621165275574,-9449.6611328125,304.12530517578125,0.995990753173828,0.5480819344520569,0.5211630463600159,293.18682861328125,297.1499938964844,293.1499938964844,0.0177108403295278,-4281.95654296875,303.9490051269531,0.4222946166992187,0.050000000745058,0.2390148043632507,291.1190795898437,291.1499938964844,259.9599914550781,258.5495300292969,279.1802978515625,293.2519226074219,289.1201477050781,1.0,0.3467324674129486,0.7162151336669922,0.7162151336669922,1.0,1.0,-1.5349555015563965,0.6489526033401489,0.8860028386116028,0.2897025048732757,0.0,0.0,0.5809054374694824,90.94810485839844,99.0,0.3634923100471496,-15378.4384765625,442.8290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,307.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.291015625,18000.0,0.0,0.0,0.3388801515102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919061303138733,0.5919123291969299,-6.180406217026757e-06,0.0,0.0003439202846493,0.0,0.0,40.69295120239258,0.0,0.0,0.0,0.4021035730838775,4.0,0.0,1.0
468420,293.2364196777344,297.1499938964844,293.1499938964844,0.1206832826137542,-2694.064697265625,304.158203125,0.6601520776748657,0.1613972187042236,0.1484291702508926,293.3041381835937,297.1499938964844,293.1499938964844,0.0184345096349716,-915.1704711914062,304.1283874511719,0.4183573126792907,0.050000000745058,0.0505484081804752,293.219970703125,297.1499938964844,293.1499938964844,0.433662861585617,-5724.2353515625,304.1604919433594,0.9247317314147948,0.4486493766307831,0.3153278231620788,293.2499389648437,297.1499938964844,293.1499938964844,0.5530111193656921,-9364.4423828125,304.1426086425781,0.9876521229743958,0.5435246229171753,0.5164623856544495,293.1889343261719,297.1499938964844,293.1499938964844,0.0177136622369289,-4283.60107421875,303.9306030273437,0.4182802438735962,0.050000000745058,0.2396838665008545,291.1363525390625,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2561340332031,289.13677978515625,1.0,0.3489779233932495,0.7199774384498596,0.7199774384498596,1.0,1.0,-1.5247821807861328,0.645267903804779,0.879514217376709,0.2880765497684479,0.0,0.0,0.5814397931098938,94.32760620117188,102.0,12.824888229370115,-15289.8662109375,445.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,307.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.10546875,18000.0,0.0,0.0,0.3391063511371612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954574346542358,0.5954636335372925,-6.218182079464896e-06,0.0,0.0003441498556639,0.0,0.0,41.23220443725586,0.0,0.0,0.0,0.4035365581512451,4.0,0.0,1.0
