time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468480,293.2364196777344,297.1499938964844,293.1499938964844,0.1206832826137542,-2694.064697265625,304.158203125,0.6601520776748657,0.1613972187042236,0.1484291702508926,293.3041381835937,297.1499938964844,293.1499938964844,0.0184345096349716,-915.1704711914062,304.1283874511719,0.4183573126792907,0.050000000745058,0.0505484081804752,293.219970703125,297.1499938964844,293.1499938964844,0.433662861585617,-5724.2353515625,304.1604919433594,0.9247317314147948,0.4486493766307831,0.3153278231620788,293.2499389648437,297.1499938964844,293.1499938964844,0.5530111193656921,-9364.4423828125,304.1426086425781,0.9876521229743958,0.5435246229171753,0.5164623856544495,293.1889343261719,297.1499938964844,293.1499938964844,0.0177136622369289,-4283.60107421875,303.9306030273437,0.4182802438735962,0.050000000745058,0.2396838665008545,291.1363525390625,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2561340332031,289.13677978515625,1.0,0.3489779233932495,0.7199774384498596,0.7199774384498596,1.0,1.0,-1.5247821807861328,0.645267903804779,0.879514217376709,0.2880765497684479,0.0,0.0,0.5814397931098938,94.32760620117188,102.0,12.824888229370115,-15289.8662109375,445.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,307.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.10546875,18000.0,0.0,0.0,0.3391063511371612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954574346542358,0.5954636335372925,-6.218182079464896e-06,0.0,0.0003441498556639,0.0,0.0,41.23220443725586,0.0,0.0,0.0,0.4035365581512451,4.0,0.0,1.0
468540,293.2337341308594,297.1499938964844,293.1499938964844,0.1192462816834449,-2668.502685546875,304.1578674316406,0.6537528038024902,0.1597515642642974,0.1470491886138916,293.3080749511719,297.1499938964844,293.1499938964844,0.0182359870523214,-912.4689331054688,304.0601501464844,0.4150755405426025,0.050000000745058,0.050650667399168,293.22039794921875,297.1499938964844,293.1499938964844,0.4314557611942291,-5701.54931640625,304.1606750488281,0.9164823293685912,0.4467887580394745,0.3141277432441711,293.2538146972656,297.1499938964844,293.1499938964844,0.5492849349975586,-9310.1162109375,304.1511535644531,0.9804772734642028,0.5402034521102905,0.5132639408111572,293.1911926269531,297.1499938964844,293.1499938964844,0.0177240315824747,-4287.47705078125,303.9108581542969,0.4150758683681488,0.050000000745058,0.2402653843164444,291.1390075683594,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.25927734375,289.1392822265625,1.0,0.3512589037418365,0.7237362861633301,0.7237362861633301,1.0,1.0,-1.5186651945114136,0.6433916091918945,0.875273585319519,0.2874568700790405,0.0,0.0,0.5827266573905945,97.31758880615234,105.0,6.88095760345459,-15226.41796875,450.3001098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,307.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.806640625,18000.0,0.0,0.0,0.3395063281059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977022647857666,0.597708523273468,-6.235058208403643e-06,0.0,0.0003445557667873,0.0,0.0,41.53723907470703,0.0,0.0,0.0,0.4044069647789001,4.0,0.0,1.0
468600,293.2337341308594,297.1499938964844,293.1499938964844,0.1192462816834449,-2668.502685546875,304.1578674316406,0.6537528038024902,0.1597515642642974,0.1470491886138916,293.3080749511719,297.1499938964844,293.1499938964844,0.0182359870523214,-912.4689331054688,304.0601501464844,0.4150755405426025,0.050000000745058,0.050650667399168,293.22039794921875,297.1499938964844,293.1499938964844,0.4314557611942291,-5701.54931640625,304.1606750488281,0.9164823293685912,0.4467887580394745,0.3141277432441711,293.2538146972656,297.1499938964844,293.1499938964844,0.5492849349975586,-9310.1162109375,304.1511535644531,0.9804772734642028,0.5402034521102905,0.5132639408111572,293.1911926269531,297.1499938964844,293.1499938964844,0.0177240315824747,-4287.47705078125,303.9108581542969,0.4150758683681488,0.050000000745058,0.2402653843164444,291.1390075683594,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.25927734375,289.1392822265625,1.0,0.3512589037418365,0.7237362861633301,0.7237362861633301,1.0,1.0,-1.5186651945114136,0.6433916091918945,0.875273585319519,0.2874568700790405,0.0,0.0,0.5827266573905945,97.31758880615234,105.0,6.88095760345459,-15226.41796875,450.3001098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,307.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.806640625,18000.0,0.0,0.0,0.3395063281059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977022647857666,0.597708523273468,-6.235058208403643e-06,0.0,0.0003445557667873,0.0,0.0,41.53723907470703,0.0,0.0,0.0,0.4044069647789001,4.0,0.0,1.0
468660,293.23095703125,297.1499938964844,293.1499938964844,0.1178792938590049,-2644.097412109375,304.15753173828125,0.6478583216667175,0.1581973135471344,0.1457481831312179,293.31597900390625,297.1499938964844,293.1499938964844,0.0180186871439218,-909.4425048828124,303.9809265136719,0.412140816450119,0.050000000745058,0.0507714115083217,293.22076416015625,297.1499938964844,293.1499938964844,0.4291963577270508,-5678.27587890625,304.160888671875,0.908884048461914,0.4449309706687927,0.312928169965744,293.255126953125,297.1499938964844,293.1499938964844,0.5458903908729553,-9262.2890625,304.1563415527344,0.9734289646148682,0.5372996926307678,0.5105936527252197,293.1935119628906,297.1499938964844,293.1499938964844,0.0177268497645854,-4290.43408203125,303.8902282714844,0.412140816450119,0.050000000745058,0.2408377230167389,291.1431884765625,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2630310058594,289.1434936523437,1.0,0.3535647988319397,0.7276346683502197,0.7276346683502197,1.0,1.0,-1.513289213180542,0.6418517231941223,0.8714375495910645,0.2870277464389801,0.0,0.0,0.5833454728126526,100.27312469482422,108.0,6.041252613067627,-15175.23046875,454.9156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,307.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.17578125,18000.0,0.0,0.0,0.3400215208530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994061231613159,0.5994123220443726,-6.249336365726776e-06,0.0,0.0003450786171015,0.0,0.0,41.77763748168945,0.0,0.0,0.0,0.4050567746162414,4.0,0.0,1.0
468720,293.23095703125,297.1499938964844,293.1499938964844,0.1178792938590049,-2644.097412109375,304.15753173828125,0.6478583216667175,0.1581973135471344,0.1457481831312179,293.31597900390625,297.1499938964844,293.1499938964844,0.0180186871439218,-909.4425048828124,303.9809265136719,0.412140816450119,0.050000000745058,0.0507714115083217,293.22076416015625,297.1499938964844,293.1499938964844,0.4291963577270508,-5678.27587890625,304.160888671875,0.908884048461914,0.4449309706687927,0.312928169965744,293.255126953125,297.1499938964844,293.1499938964844,0.5458903908729553,-9262.2890625,304.1563415527344,0.9734289646148682,0.5372996926307678,0.5105936527252197,293.1935119628906,297.1499938964844,293.1499938964844,0.0177268497645854,-4290.43408203125,303.8902282714844,0.412140816450119,0.050000000745058,0.2408377230167389,291.1431884765625,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2630310058594,289.1434936523437,1.0,0.3535647988319397,0.7276346683502197,0.7276346683502197,1.0,1.0,-1.513289213180542,0.6418517231941223,0.8714375495910645,0.2870277464389801,0.0,0.0,0.5833454728126526,100.27312469482422,108.0,6.041252613067627,-15175.23046875,454.9156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,307.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.17578125,18000.0,0.0,0.0,0.3400215208530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994061231613159,0.5994123220443726,-6.249336365726776e-06,0.0,0.0003450786171015,0.0,0.0,41.77763748168945,0.0,0.0,0.0,0.4050567746162414,4.0,0.0,1.0
468780,293.2280578613281,297.1499938964844,293.1499938964844,0.1165999546647071,-2621.204833984375,304.1571350097656,0.6423715353012085,0.1567333936691284,0.1445283442735672,293.3261413574219,297.1499938964844,293.1499938964844,0.0177771616727113,-905.91943359375,303.8935546875,0.4093866050243377,0.050000000745058,0.0508920922875404,293.2210998535156,297.1499938964844,293.1499938964844,0.4269420206546783,-5655.05322265625,304.1610107421875,0.9019723534584044,0.443072646856308,0.3117285072803497,293.2555847167969,297.1499938964844,293.1499938964844,0.5425815582275391,-9216.7470703125,304.1596984863281,0.9663006663322448,0.5345449447631836,0.5081053972244263,293.1958923339844,297.1499938964844,293.1499938964844,0.0177263431251049,-4293.1357421875,303.86865234375,0.4093866050243377,0.050000000745058,0.2414101660251617,291.147216796875,291.1499938964844,260.1066589355469,258.67596435546875,279.1898803710937,293.2677001953125,289.1475524902344,1.0,0.3558895289897918,0.7317079901695251,0.7317079901695251,1.0,1.0,-1.508229374885559,0.640461266040802,0.8677681088447571,0.2866852879524231,0.0,0.0,0.5834529399871826,103.23553466796876,111.0,5.879497528076172,-15128.5205078125,459.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.3405446410179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000474691390991,0.6000537276268005,-6.256066626519896e-06,0.0,0.0003456095000728,0.0,0.0,41.87571334838867,0.0,0.0,0.0,0.4053176343441009,4.0,0.0,1.0
468840,293.2280578613281,297.1499938964844,293.1499938964844,0.1165999546647071,-2621.204833984375,304.1571350097656,0.6423715353012085,0.1567333936691284,0.1445283442735672,293.3261413574219,297.1499938964844,293.1499938964844,0.0177771616727113,-905.91943359375,303.8935546875,0.4093866050243377,0.050000000745058,0.0508920922875404,293.2210998535156,297.1499938964844,293.1499938964844,0.4269420206546783,-5655.05322265625,304.1610107421875,0.9019723534584044,0.443072646856308,0.3117285072803497,293.2555847167969,297.1499938964844,293.1499938964844,0.5425815582275391,-9216.7470703125,304.1596984863281,0.9663006663322448,0.5345449447631836,0.5081053972244263,293.1958923339844,297.1499938964844,293.1499938964844,0.0177263431251049,-4293.1357421875,303.86865234375,0.4093866050243377,0.050000000745058,0.2414101660251617,291.147216796875,291.1499938964844,260.1066589355469,258.67596435546875,279.1898803710937,293.2677001953125,289.1475524902344,1.0,0.3558895289897918,0.7317079901695251,0.7317079901695251,1.0,1.0,-1.508229374885559,0.640461266040802,0.8677681088447571,0.2866852879524231,0.0,0.0,0.5834529399871826,103.23553466796876,111.0,5.879497528076172,-15128.5205078125,459.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.3405446410179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000474691390991,0.6000537276268005,-6.256066626519896e-06,0.0,0.0003456095000728,0.0,0.0,41.87571334838867,0.0,0.0,0.0,0.4053176343441009,4.0,0.0,1.0
468900,293.2265625,297.1499938964844,293.1499938964844,0.1159913390874862,-2610.2919921875,304.1569519042969,0.6397665143013,0.1560358852148056,0.1439494341611862,293.33172607421875,297.1499938964844,293.1499938964844,0.0176493655890226,-903.9906616210938,303.8473815917969,0.4080638885498047,0.050000000745058,0.0509525723755359,293.22125244140625,297.1499938964844,293.1499938964844,0.4258085489273071,-5643.36669921875,304.1610717773437,0.8987024426460266,0.4421427547931671,0.3111283779144287,293.2556457519531,297.1499938964844,293.1499938964844,0.5409222841262817,-9194.1806640625,304.16094970703125,0.9626961946487428,0.5331954956054688,0.5068934559822083,293.19708251953125,297.1499938964844,293.1499938964844,0.0177244935184717,-4294.3271484375,303.8575134277344,0.4080638885498047,0.050000000745058,0.2416970580816269,291.1494140625,291.1499938964844,260.125,258.6915588378906,279.1907958984375,293.2704162597656,289.1497497558594,1.0,0.3570567965507507,0.7338184118270874,0.7338184118270874,1.0,1.0,-1.505776047706604,0.6398038864135742,0.8659721612930298,0.286536693572998,0.0,0.0,0.5832672715187073,104.72188568115234,111.0,6.015948295593262,-15106.0703125,462.1157836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,307.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.3407793641090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599929690361023,0.5999359488487244,-6.2563894971390255e-06,0.0,0.0003458477149251,0.0,0.0,41.866172790527344,0.0,0.0,0.0,0.4052852094173431,4.0,0.0,1.0
468960,293.2250671386719,297.1499938964844,293.1499938964844,0.1154041662812233,-2599.751708984375,304.1567687988281,0.6372466087341309,0.1553612351417541,0.1433910578489303,293.3375549316406,297.1499938964844,293.1499938964844,0.0175181273370981,-901.9714965820312,303.7997741699219,0.4067719578742981,0.050000000745058,0.0510131530463695,293.22137451171875,297.1499938964844,293.1499938964844,0.4246743619441986,-5631.6689453125,304.1611022949219,0.8954838514328003,0.4412124156951904,0.3105279207229614,293.2556457519531,297.1499938964844,293.1499938964844,0.5392604470252991,-9171.7099609375,304.1619567871094,0.9590680599212646,0.5318580269813538,0.505694568157196,293.19830322265625,297.1499938964844,293.1499938964844,0.0177217833697795,-4295.44580078125,303.8461303710937,0.4067719578742981,0.050000000745058,0.2419844418764114,291.151611328125,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.2733764648437,289.1519775390625,1.0,0.3582260906696319,0.7359809279441833,0.7359809279441833,1.0,1.0,-1.5033632516860962,0.6391669511795044,0.864196240901947,0.2864005267620086,0.0,0.0,0.5829305648803711,106.211669921875,114.0,6.091785430908203,-15083.8486328125,464.5663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,307.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84765625,18000.0,0.0,0.0,0.3409818112850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995074510574341,0.5995137095451355,-6.2545232140109874e-06,0.0,0.0003460531879682,0.0,0.0,41.81553268432617,0.0,0.0,0.0,0.4051398932933807,4.0,0.0,1.0
469020,293.2220153808594,297.1499938964844,293.1499938964844,0.1142944693565368,-2579.80078125,304.1563720703125,0.6324398517608643,0.1540801078081131,0.1423353254795074,293.3495178222656,297.1499938964844,293.1499938964844,0.0172479469329118,-897.7017211914062,303.700927734375,0.4042662680149078,0.050000000745058,0.0511345863342285,293.2216491699219,297.1499938964844,293.1499938964844,0.4224089980125427,-5608.29296875,304.16119384765625,0.8892024159431458,0.4393504858016968,0.3093262910842895,293.2554931640625,297.1499938964844,293.1499938964844,0.5359359383583069,-9127.044921875,304.1635131835937,0.9517629742622375,0.5292105674743652,0.5033252835273743,293.20074462890625,297.1499938964844,293.1499938964844,0.0177140980958938,-4297.5078125,303.8227233886719,0.4042662680149078,0.050000000745058,0.2425604611635208,291.1559753417969,291.1499938964844,260.17999267578125,258.7381591796875,279.19384765625,293.2799987792969,289.15631103515625,1.0,0.3605678975582123,0.7404696345329285,0.7404696345329285,1.0,1.0,-1.4986461400985718,0.6379483938217163,0.8606978058815002,0.2861618995666504,0.0,0.0,0.5818350315093994,109.20020294189452,117.0,6.024754524230957,-15039.7451171875,469.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,307.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1796875,18000.0,0.0,0.0,0.3412577509880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978103876113892,0.5978166460990906,-6.24452104602824e-06,0.0,0.0003463332250248,0.0,0.0,41.59883880615234,0.0,0.0,0.0,0.4045307040214538,4.0,0.0,1.0
469080,293.2220153808594,297.1499938964844,293.1499938964844,0.1142944693565368,-2579.80078125,304.1563720703125,0.6324398517608643,0.1540801078081131,0.1423353254795074,293.3495178222656,297.1499938964844,293.1499938964844,0.0172479469329118,-897.7017211914062,303.700927734375,0.4042662680149078,0.050000000745058,0.0511345863342285,293.2216491699219,297.1499938964844,293.1499938964844,0.4224089980125427,-5608.29296875,304.16119384765625,0.8892024159431458,0.4393504858016968,0.3093262910842895,293.2554931640625,297.1499938964844,293.1499938964844,0.5359359383583069,-9127.044921875,304.1635131835937,0.9517629742622375,0.5292105674743652,0.5033252835273743,293.20074462890625,297.1499938964844,293.1499938964844,0.0177140980958938,-4297.5078125,303.8227233886719,0.4042662680149078,0.050000000745058,0.2425604611635208,291.1559753417969,291.1499938964844,260.17999267578125,258.7381591796875,279.19384765625,293.2799987792969,289.15631103515625,1.0,0.3605678975582123,0.7404696345329285,0.7404696345329285,1.0,1.0,-1.4986461400985718,0.6379483938217163,0.8606978058815002,0.2861618995666504,0.0,0.0,0.5818350315093994,109.20020294189452,117.0,6.024754524230957,-15039.7451171875,469.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,307.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1796875,18000.0,0.0,0.0,0.3412577509880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978103876113892,0.5978166460990906,-6.24452104602824e-06,0.0,0.0003463332250248,0.0,0.0,41.59883880615234,0.0,0.0,0.0,0.4045307040214538,4.0,0.0,1.0
469140,293.21881103515625,297.1499938964844,293.1499938964844,0.1132838949561119,-2561.603759765625,304.1559143066406,0.6279218196868896,0.1529086530208587,0.1413724571466446,293.3616943359375,297.1499938964844,293.1499938964844,0.01697020791471,-893.1644897460938,303.5976867675781,0.4018426835536957,0.050000000745058,0.0512562245130538,293.2218933105469,297.1499938964844,293.1499938964844,0.420156717300415,-5585.0400390625,304.16119384765625,0.8831337690353394,0.4374875426292419,0.308123916387558,293.2552185058594,297.1499938964844,293.1499938964844,0.532628059387207,-9082.8837890625,304.1644897460937,0.944443702697754,0.5265974402427673,0.5009880065917969,293.2032165527344,297.1499938964844,293.1499938964844,0.0177035816013813,-4299.3837890625,303.79840087890625,0.4018426835536957,0.050000000745058,0.2431374639272689,291.15997314453125,291.1499938964844,260.2166748046875,258.7690734863281,279.19610595703125,293.2875366210937,289.1602478027344,1.0,0.3629110157489776,0.745193362236023,0.745193362236023,1.0,1.0,-1.49407958984375,0.6368061304092407,0.8572733998298645,0.2859699130058288,0.0,0.0,0.580226480960846,112.1971206665039,120.0,5.553803443908691,-14995.626953125,474.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,307.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.3413144052028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595050036907196,0.5950562357902527,-6.22661764282384e-06,0.0,0.0003463907341938,0.0,0.0,41.239013671875,0.0,0.0,0.0,0.4035244882106781,4.0,0.0,1.0
469200,293.21881103515625,297.1499938964844,293.1499938964844,0.1132838949561119,-2561.603759765625,304.1559143066406,0.6279218196868896,0.1529086530208587,0.1413724571466446,293.3616943359375,297.1499938964844,293.1499938964844,0.01697020791471,-893.1644897460938,303.5976867675781,0.4018426835536957,0.050000000745058,0.0512562245130538,293.2218933105469,297.1499938964844,293.1499938964844,0.420156717300415,-5585.0400390625,304.16119384765625,0.8831337690353394,0.4374875426292419,0.308123916387558,293.2552185058594,297.1499938964844,293.1499938964844,0.532628059387207,-9082.8837890625,304.1644897460937,0.944443702697754,0.5265974402427673,0.5009880065917969,293.2032165527344,297.1499938964844,293.1499938964844,0.0177035816013813,-4299.3837890625,303.79840087890625,0.4018426835536957,0.050000000745058,0.2431374639272689,291.15997314453125,291.1499938964844,260.2166748046875,258.7690734863281,279.19610595703125,293.2875366210937,289.1602478027344,1.0,0.3629110157489776,0.745193362236023,0.745193362236023,1.0,1.0,-1.49407958984375,0.6368061304092407,0.8572733998298645,0.2859699130058288,0.0,0.0,0.580226480960846,112.1971206665039,120.0,5.553803443908691,-14995.626953125,474.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,307.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.3413144052028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595050036907196,0.5950562357902527,-6.22661764282384e-06,0.0,0.0003463907341938,0.0,0.0,41.239013671875,0.0,0.0,0.0,0.4035244882106781,4.0,0.0,1.0
469260,293.2154846191406,297.1499938964844,293.1499938964844,0.1123802587389946,-2545.31591796875,304.15545654296875,0.6236517429351807,0.1518410444259643,0.1405082643032074,293.373779296875,297.1499938964844,293.1499938964844,0.0166879538446664,-888.4093017578125,303.4906921386719,0.3994759023189544,0.050000000745058,0.0513778924942016,293.2220764160156,297.1499938964844,293.1499938964844,0.4179288446903229,-5562.03125,304.16119384765625,0.8772825002670288,0.4356245100498199,0.3069212734699249,293.2546691894531,297.1499938964844,293.1499938964844,0.529380202293396,-9039.7265625,304.1650695800781,0.9371909499168396,0.5240379571914673,0.4986964464187622,293.20574951171875,297.1499938964844,293.1499938964844,0.0176905617117881,-4301.14013671875,303.7730712890625,0.3994759023189544,0.050000000745058,0.2437145859003067,291.16326904296875,291.1499938964844,260.2533264160156,258.7998962402344,279.1984558105469,293.2958068847656,289.1635131835937,1.0,0.3652535378932953,0.7501610517501831,0.7501610517501831,1.0,1.0,-1.489686131477356,0.6357482075691223,0.8539379239082336,0.2858283519744873,0.0,0.0,0.5782221555709839,115.1981964111328,123.0,4.683913707733154,-14951.4677734375,479.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,307.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.80859375,18000.0,0.0,0.0,0.3411198258399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914328694343567,0.5914390683174133,-6.2022254496696405e-06,0.0,0.0003461932647041,0.0,0.0,40.76535415649414,0.0,0.0,0.0,0.4021987020969391,4.0,0.0,1.0
469320,293.2154846191406,297.1499938964844,293.1499938964844,0.1123802587389946,-2545.31591796875,304.15545654296875,0.6236517429351807,0.1518410444259643,0.1405082643032074,293.373779296875,297.1499938964844,293.1499938964844,0.0166879538446664,-888.4093017578125,303.4906921386719,0.3994759023189544,0.050000000745058,0.0513778924942016,293.2220764160156,297.1499938964844,293.1499938964844,0.4179288446903229,-5562.03125,304.16119384765625,0.8772825002670288,0.4356245100498199,0.3069212734699249,293.2546691894531,297.1499938964844,293.1499938964844,0.529380202293396,-9039.7265625,304.1650695800781,0.9371909499168396,0.5240379571914673,0.4986964464187622,293.20574951171875,297.1499938964844,293.1499938964844,0.0176905617117881,-4301.14013671875,303.7730712890625,0.3994759023189544,0.050000000745058,0.2437145859003067,291.16326904296875,291.1499938964844,260.2533264160156,258.7998962402344,279.1984558105469,293.2958068847656,289.1635131835937,1.0,0.3652535378932953,0.7501610517501831,0.7501610517501831,1.0,1.0,-1.489686131477356,0.6357482075691223,0.8539379239082336,0.2858283519744873,0.0,0.0,0.5782221555709839,115.1981964111328,123.0,4.683913707733154,-14951.4677734375,479.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,307.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.80859375,18000.0,0.0,0.0,0.3411198258399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914328694343567,0.5914390683174133,-6.2022254496696405e-06,0.0,0.0003461932647041,0.0,0.0,40.76535415649414,0.0,0.0,0.0,0.4021987020969391,4.0,0.0,1.0
469380,293.212158203125,297.1499938964844,293.1499938964844,0.1115626767277717,-2530.56591796875,304.1549987792969,0.6195399761199951,0.1508521735668182,0.1397191733121872,293.3856201171875,297.1499938964844,293.1499938964844,0.0164033733308315,-883.4745483398438,303.3802795410156,0.3971371352672577,0.050000000745058,0.0514996461570262,293.2222595214844,297.1499938964844,293.1499938964844,0.415736973285675,-5539.3857421875,304.1611022949219,0.8716424107551575,0.4337622821331024,0.3057190477848053,293.2540283203125,297.1499938964844,293.1499938964844,0.5262132287025452,-8997.7734375,304.1653137207031,0.9300676584243774,0.521519660949707,0.4964482486248016,293.2082824707031,297.1499938964844,293.1499938964844,0.0176755152642726,-4302.85888671875,303.74676513671875,0.3971371352672577,0.050000000745058,0.2442921549081802,291.1656494140625,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3026428222656,289.165771484375,1.0,0.3675930202007293,0.7552727460861206,0.7552727460861206,1.0,1.0,-1.4854360818862915,0.6347394585609436,0.8506965637207031,0.285709023475647,0.0,0.0,0.5759639739990234,118.20447540283205,126.0,3.381340980529785,-14907.744140625,484.8183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,307.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.724609375,18000.0,0.0,0.0,0.3406618535518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872133374214172,0.5872195363044739,-6.173136171128135e-06,0.0,0.0003457284765318,0.0,0.0,40.21359252929688,0.0,0.0,0.0,0.4006490409374237,4.0,0.0,1.0
469440,293.212158203125,297.1499938964844,293.1499938964844,0.1115626767277717,-2530.56591796875,304.1549987792969,0.6195399761199951,0.1508521735668182,0.1397191733121872,293.3856201171875,297.1499938964844,293.1499938964844,0.0164033733308315,-883.4745483398438,303.3802795410156,0.3971371352672577,0.050000000745058,0.0514996461570262,293.2222595214844,297.1499938964844,293.1499938964844,0.415736973285675,-5539.3857421875,304.1611022949219,0.8716424107551575,0.4337622821331024,0.3057190477848053,293.2540283203125,297.1499938964844,293.1499938964844,0.5262132287025452,-8997.7734375,304.1653137207031,0.9300676584243774,0.521519660949707,0.4964482486248016,293.2082824707031,297.1499938964844,293.1499938964844,0.0176755152642726,-4302.85888671875,303.74676513671875,0.3971371352672577,0.050000000745058,0.2442921549081802,291.1656494140625,291.1499938964844,260.2900085449219,258.83062744140625,279.2001953125,293.3026428222656,289.165771484375,1.0,0.3675930202007293,0.7552727460861206,0.7552727460861206,1.0,1.0,-1.4854360818862915,0.6347394585609436,0.8506965637207031,0.285709023475647,0.0,0.0,0.5759639739990234,118.20447540283205,126.0,3.381340980529785,-14907.744140625,484.8183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,307.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.724609375,18000.0,0.0,0.0,0.3406618535518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872133374214172,0.5872195363044739,-6.173136171128135e-06,0.0,0.0003457284765318,0.0,0.0,40.21359252929688,0.0,0.0,0.0,0.4006490409374237,4.0,0.0,1.0
469500,293.2105407714844,297.1499938964844,293.1499938964844,0.1111822053790092,-2523.697021484375,304.15478515625,0.6175203323364258,0.1503831297159195,0.1393489837646484,293.39141845703125,297.1499938964844,293.1499938964844,0.0162605736404657,-880.943359375,303.3238525390625,0.3959697782993316,0.050000000745058,0.0515605695545673,293.22235107421875,297.1499938964844,293.1499938964844,0.4146549701690674,-5528.20166015625,304.1610412597656,0.8688996434211731,0.4328317046165466,0.3051182925701141,293.253662109375,297.1499938964844,293.1499938964844,0.524657130241394,-8977.1826171875,304.16534423828125,0.9265730977058412,0.5202720165252686,0.4953358173370361,293.2095947265625,297.1499938964844,293.1499938964844,0.0176671631634235,-4303.697265625,303.73321533203125,0.3959697782993316,0.050000000745058,0.2445811480283737,291.1664428710937,291.1499938964844,260.3083190917969,258.845947265625,279.20098876953125,293.3057556152344,289.16656494140625,1.0,0.368760734796524,0.7578837275505066,0.7578837275505066,1.0,1.0,-1.4833550453186035,0.6342484354972839,0.8491066098213196,0.2856546342372894,0.0,0.0,0.5747830271720886,119.709716796875,126.0,2.79502010345459,-14886.140625,487.4178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,307.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1484375,18000.0,0.0,0.0,0.3403352499008178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849781036376953,0.584984302520752,-6.157547886687098e-06,0.0,0.0003453970130067,0.0,0.0,39.92218399047852,0.0,0.0,0.0,0.3998270630836487,4.0,0.0,1.0
469560,293.208984375,297.1499938964844,293.1499938964844,0.1108147799968719,-2517.058349609375,304.1545715332031,0.6155074834823608,0.1499225795269012,0.1389896720647812,293.3971252441406,297.1499938964844,293.1499938964844,0.0161176323890686,-878.3699951171875,303.2666931152344,0.3947995007038116,0.050000000745058,0.0516215302050113,293.222412109375,297.1499938964844,293.1499938964844,0.4135802984237671,-5517.08740234375,304.1610107421875,0.8662073612213135,0.4319016337394714,0.3045178353786468,293.2532958984375,297.1499938964844,293.1499938964844,0.5231159925460815,-8956.7958984375,304.1653747558594,0.9231348037719728,0.5190309286117554,0.4942298233509063,293.2109069824219,297.1499938964844,293.1499938964844,0.0176582485437393,-4304.5107421875,303.71942138671875,0.3947995007038116,0.050000000745058,0.2448703050613403,291.1671142578125,291.1499938964844,260.32666015625,258.8612670898437,279.2017517089844,293.3086853027344,289.16717529296875,1.0,0.3699266910552978,0.7605314254760742,0.7605314254760742,1.0,1.0,-1.4812953472137451,0.6337620615959167,0.8475332856178284,0.2856014668941498,0.0,0.0,0.5735753774642944,121.2162857055664,129.0,2.2413251399993896,-14864.509765625,490.0246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.251953125,18000.0,0.0,0.0,0.3399475216865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826823711395264,0.5826885104179382,-6.141519406810403e-06,0.0,0.0003450035001151,0.0,0.0,39.62410736083984,0.0,0.0,0.0,0.3989834189414978,4.0,0.0,1.0
469620,293.2060241699219,297.1499938964844,293.1499938964844,0.1101119145750999,-2504.346435546875,304.1542358398437,0.6114625930786133,0.1490328460931778,0.138296976685524,293.40826416015625,297.1499938964844,293.1499938964844,0.0158315859735012,-873.0972290039062,303.15020751953125,0.3924389481544494,0.050000000745058,0.0517435111105442,293.2225341796875,297.1499938964844,293.1499938964844,0.4114527106285095,-5495.068359375,304.160888671875,0.8609723448753357,0.4300432503223419,0.303318053483963,293.2525329589844,297.1499938964844,293.1499938964844,0.5200775861740112,-8916.6064453125,304.1653137207031,0.9164676666259766,0.5165671706199646,0.4920355975627899,293.2135009765625,297.1499938964844,293.1499938964844,0.0176387894898653,-4306.06396484375,303.6911315917969,0.3924389481544494,0.050000000745058,0.2454489320516586,291.1679077148437,291.1499938964844,260.36334228515625,258.891845703125,279.2035217285156,293.3146667480469,289.1679382324219,1.0,0.3722524046897888,0.7659744620323181,0.7659744620323181,1.0,1.0,-1.477230429649353,0.6328052878379822,0.8444250822067261,0.2855023145675659,0.0,0.0,0.5711278915405273,124.23224639892578,132.0,1.2569118738174438,-14820.9384765625,495.2516784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.330078125,18000.0,0.0,0.0,0.339000791311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779962539672852,0.5780023336410522,-6.108733941800892e-06,0.0,0.0003440426953602,0.0,0.0,39.01946258544922,0.0,0.0,0.0,0.3972637355327606,4.0,0.0,1.0
469680,293.2060241699219,297.1499938964844,293.1499938964844,0.1101119145750999,-2504.346435546875,304.1542358398437,0.6114625930786133,0.1490328460931778,0.138296976685524,293.40826416015625,297.1499938964844,293.1499938964844,0.0158315859735012,-873.0972290039062,303.15020751953125,0.3924389481544494,0.050000000745058,0.0517435111105442,293.2225341796875,297.1499938964844,293.1499938964844,0.4114527106285095,-5495.068359375,304.160888671875,0.8609723448753357,0.4300432503223419,0.303318053483963,293.2525329589844,297.1499938964844,293.1499938964844,0.5200775861740112,-8916.6064453125,304.1653137207031,0.9164676666259766,0.5165671706199646,0.4920355975627899,293.2135009765625,297.1499938964844,293.1499938964844,0.0176387894898653,-4306.06396484375,303.6911315917969,0.3924389481544494,0.050000000745058,0.2454489320516586,291.1679077148437,291.1499938964844,260.36334228515625,258.891845703125,279.2035217285156,293.3146667480469,289.1679382324219,1.0,0.3722524046897888,0.7659744620323181,0.7659744620323181,1.0,1.0,-1.477230429649353,0.6328052878379822,0.8444250822067261,0.2855023145675659,0.0,0.0,0.5711278915405273,124.23224639892578,132.0,1.2569118738174438,-14820.9384765625,495.2516784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.330078125,18000.0,0.0,0.0,0.339000791311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779962539672852,0.5780023336410522,-6.108733941800892e-06,0.0,0.0003440426953602,0.0,0.0,39.01946258544922,0.0,0.0,0.0,0.3972637355327606,4.0,0.0,1.0
469740,293.2031555175781,297.1499938964844,293.1499938964844,0.1094593256711959,-2492.534423828125,304.1539001464844,0.6074303984642029,0.1481943428516388,0.1376478672027588,293.4189453125,297.1499938964844,293.1499938964844,0.0155460610985755,-867.6632080078125,303.0310363769531,0.3900339603424072,0.050000000745058,0.0518654957413673,293.2226257324219,297.1499938964844,293.1499938964844,0.4093526303768158,-5473.31298828125,304.1607666015625,0.8559330105781555,0.428188145160675,0.3021203279495239,293.25177001953125,297.1499938964844,293.1499938964844,0.5170947909355164,-8877.1416015625,304.1651611328125,0.9101520776748656,0.5141264796257019,0.4898630976676941,293.2160949707031,297.1499938964844,293.1499938964844,0.0176172647625207,-4307.5166015625,303.6620178222656,0.3900339603424072,0.050000000745058,0.2460275888442993,291.1680603027344,291.1499938964844,260.3999938964844,258.92242431640625,279.2055358886719,293.32080078125,289.16802978515625,1.0,0.3745693266391754,0.7716289758682251,0.7716289758682251,1.0,1.0,-1.4732463359832764,0.631873607635498,0.8413727283477783,0.2854155004024505,0.0,0.0,0.5687012076377869,127.2501220703125,135.0,0.3466822504997253,-14776.9697265625,500.49749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,307.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.015625,18000.0,0.0,0.0,0.3378559052944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733125805854797,0.5733186602592468,-6.075919372960925e-06,0.0,0.0003428807831369,0.0,0.0,38.42043685913086,0.0,0.0,0.0,0.395548403263092,4.0,0.0,1.0
469800,293.2031555175781,297.1499938964844,293.1499938964844,0.1094593256711959,-2492.534423828125,304.1539001464844,0.6074303984642029,0.1481943428516388,0.1376478672027588,293.4189453125,297.1499938964844,293.1499938964844,0.0155460610985755,-867.6632080078125,303.0310363769531,0.3900339603424072,0.050000000745058,0.0518654957413673,293.2226257324219,297.1499938964844,293.1499938964844,0.4093526303768158,-5473.31298828125,304.1607666015625,0.8559330105781555,0.428188145160675,0.3021203279495239,293.25177001953125,297.1499938964844,293.1499938964844,0.5170947909355164,-8877.1416015625,304.1651611328125,0.9101520776748656,0.5141264796257019,0.4898630976676941,293.2160949707031,297.1499938964844,293.1499938964844,0.0176172647625207,-4307.5166015625,303.6620178222656,0.3900339603424072,0.050000000745058,0.2460275888442993,291.1680603027344,291.1499938964844,260.3999938964844,258.92242431640625,279.2055358886719,293.32080078125,289.16802978515625,1.0,0.3745693266391754,0.7716289758682251,0.7716289758682251,1.0,1.0,-1.4732463359832764,0.631873607635498,0.8413727283477783,0.2854155004024505,0.0,0.0,0.5687012076377869,127.2501220703125,135.0,0.3466822504997253,-14776.9697265625,500.49749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,307.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.015625,18000.0,0.0,0.0,0.3378559052944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733125805854797,0.5733186602592468,-6.075919372960925e-06,0.0,0.0003428807831369,0.0,0.0,38.42043685913086,0.0,0.0,0.0,0.395548403263092,4.0,0.0,1.0
469860,293.20037841796875,297.1499938964844,293.1499938964844,0.1088621020317077,-2481.719970703125,304.1535949707031,0.603504478931427,0.147411972284317,0.1370482891798019,293.42919921875,297.1499938964844,293.1499938964844,0.0152618736028671,-862.0773315429688,302.9093933105469,0.3875855207443237,0.050000000745058,0.0519874282181263,293.22265625,297.1499938964844,293.1499938964844,0.4072802066802978,-5451.82373046875,304.1606140136719,0.8510821461677551,0.4263376295566559,0.3009254336357116,293.2509765625,297.1499938964844,293.1499938964844,0.5141670107841492,-8838.3818359375,304.1650085449219,0.9042792916297911,0.5117083787918091,0.4877117276191711,293.2185974121094,297.1499938964844,293.1499938964844,0.0175938140600919,-4308.8720703125,303.63214111328125,0.3875855207443237,0.050000000745058,0.2466059774160385,291.1676330566406,291.1499938964844,260.4366760253906,258.95294189453125,279.2077331542969,293.3269958496094,289.1675720214844,1.0,0.3768773078918457,0.7775130867958069,0.7775130867958069,1.0,1.0,-1.4693500995635986,0.6309701204299927,0.8383799195289612,0.2853434383869171,0.0,0.0,0.5663739442825317,130.2685089111328,138.0,-0.4886456429958343,-14732.8671875,505.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,307.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37109375,18000.0,0.0,0.0,0.3365514278411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687859654426575,0.5687919855117798,-6.044157998985611e-06,0.0,0.0003415569080971,0.0,0.0,37.84651184082031,0.0,0.0,0.0,0.3938937485218048,4.0,0.0,1.0
469920,293.20037841796875,297.1499938964844,293.1499938964844,0.1088621020317077,-2481.719970703125,304.1535949707031,0.603504478931427,0.147411972284317,0.1370482891798019,293.42919921875,297.1499938964844,293.1499938964844,0.0152618736028671,-862.0773315429688,302.9093933105469,0.3875855207443237,0.050000000745058,0.0519874282181263,293.22265625,297.1499938964844,293.1499938964844,0.4072802066802978,-5451.82373046875,304.1606140136719,0.8510821461677551,0.4263376295566559,0.3009254336357116,293.2509765625,297.1499938964844,293.1499938964844,0.5141670107841492,-8838.3818359375,304.1650085449219,0.9042792916297911,0.5117083787918091,0.4877117276191711,293.2185974121094,297.1499938964844,293.1499938964844,0.0175938140600919,-4308.8720703125,303.63214111328125,0.3875855207443237,0.050000000745058,0.2466059774160385,291.1676330566406,291.1499938964844,260.4366760253906,258.95294189453125,279.2077331542969,293.3269958496094,289.1675720214844,1.0,0.3768773078918457,0.7775130867958069,0.7775130867958069,1.0,1.0,-1.4693500995635986,0.6309701204299927,0.8383799195289612,0.2853434383869171,0.0,0.0,0.5663739442825317,130.2685089111328,138.0,-0.4886456429958343,-14732.8671875,505.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,307.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37109375,18000.0,0.0,0.0,0.3365514278411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687859654426575,0.5687919855117798,-6.044157998985611e-06,0.0,0.0003415569080971,0.0,0.0,37.84651184082031,0.0,0.0,0.0,0.3938937485218048,4.0,0.0,1.0
469980,293.1976623535156,297.1499938964844,293.1499938964844,0.1083218604326248,-2471.9365234375,304.1532897949219,0.5996966361999512,0.1466890573501587,0.136501133441925,293.4389343261719,297.1499938964844,293.1499938964844,0.0149799771606922,-856.3521728515625,302.7855834960937,0.3851948380470276,0.050000000745058,0.0521092750132083,293.2226867675781,297.1499938964844,293.1499938964844,0.405233770608902,-5430.58154296875,304.1604919433594,0.84641033411026,0.4244933426380157,0.2997344136238098,293.25018310546875,297.1499938964844,293.1499938964844,0.5112911462783813,-8800.275390625,304.164794921875,0.898827850818634,0.5093131065368652,0.485581487417221,293.2210693359375,297.1499938964844,293.1499938964844,0.0175684560090303,-4310.11474609375,303.6015014648437,0.3851948380470276,0.050000000745058,0.2471839636564254,291.1667175292969,291.1499938964844,260.47332763671875,258.9834899902344,279.2100830078125,293.333251953125,289.1665954589844,1.0,0.3791764080524444,0.7836415767669678,0.7836415767669678,1.0,1.0,-1.4655461311340332,0.6300961375236511,0.8354500532150269,0.2852869927883148,0.0,0.0,0.5642060041427612,133.2866973876953,126.0,-1.2003260850906372,-14688.93359375,511.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.681640625,18000.0,0.0,0.0,0.3351317644119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645415782928467,0.564547598361969,-6.014348855387652e-06,0.0,0.0003401161520741,0.0,0.0,37.31290054321289,0.0,0.0,0.0,0.392345130443573,4.0,0.0,1.0
470040,293.1976623535156,297.1499938964844,293.1499938964844,0.1083218604326248,-2471.9365234375,304.1532897949219,0.5996966361999512,0.1466890573501587,0.136501133441925,293.4389343261719,297.1499938964844,293.1499938964844,0.0149799771606922,-856.3521728515625,302.7855834960937,0.3851948380470276,0.050000000745058,0.0521092750132083,293.2226867675781,297.1499938964844,293.1499938964844,0.405233770608902,-5430.58154296875,304.1604919433594,0.84641033411026,0.4244933426380157,0.2997344136238098,293.25018310546875,297.1499938964844,293.1499938964844,0.5112911462783813,-8800.275390625,304.164794921875,0.898827850818634,0.5093131065368652,0.485581487417221,293.2210693359375,297.1499938964844,293.1499938964844,0.0175684560090303,-4310.11474609375,303.6015014648437,0.3851948380470276,0.050000000745058,0.2471839636564254,291.1667175292969,291.1499938964844,260.47332763671875,258.9834899902344,279.2100830078125,293.333251953125,289.1665954589844,1.0,0.3791764080524444,0.7836415767669678,0.7836415767669678,1.0,1.0,-1.4655461311340332,0.6300961375236511,0.8354500532150269,0.2852869927883148,0.0,0.0,0.5642060041427612,133.2866973876953,126.0,-1.2003260850906372,-14688.93359375,511.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.681640625,18000.0,0.0,0.0,0.3351317644119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645415782928467,0.564547598361969,-6.014348855387652e-06,0.0,0.0003401161520741,0.0,0.0,37.31290054321289,0.0,0.0,0.0,0.392345130443573,4.0,0.0,1.0
470100,293.1962585449219,297.1499938964844,293.1499938964844,0.1080051884055137,-2466.16748046875,304.1532897949219,0.5995144248008728,0.1463619619607925,0.13618004322052,293.4435729980469,297.1499938964844,293.1499938964844,0.0148023171350359,-852.2062377929688,302.72320556640625,0.3854735493659973,0.050000000745058,0.0520949065685272,293.2226257324219,297.1499938964844,293.1499938964844,0.4041260778903961,-5419.0009765625,304.1606140136719,0.8462416529655457,0.4235824048519134,0.2990871965885162,293.2497253417969,297.1499938964844,293.1499938964844,0.5097725987434387,-8780.013671875,304.16485595703125,0.8985832333564758,0.5081314444541931,0.4844515919685364,293.22222900390625,297.1499938964844,293.1499938964844,0.0175059959292411,-4304.45068359375,303.586181640625,0.3854735493659973,0.050000000745058,0.2471158057451248,291.1664123535156,291.1499938964844,260.4916687011719,258.998779296875,279.21173095703125,293.3363342285156,289.1664428710937,1.0,0.3782423138618469,0.7868485450744629,0.7868485450744629,1.0,1.0,-1.462929368019104,0.6293284893035889,0.8336008191108704,0.285087376832962,0.0,0.0,0.5631467700004578,132.87696838378906,126.0,-0.4577016234397888,-14663.2421875,508.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,307.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.427734375,18000.0,0.0,0.0,0.3343899250030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625346302986145,0.562540590763092,-6.000336725264788e-06,0.0,0.0003393632650841,0.0,0.0,37.06257629394531,0.0,0.0,0.0,0.391613245010376,4.0,0.0,1.0
470160,293.1947021484375,297.1499938964844,293.1499938964844,0.107666902244091,-2459.98046875,304.1532897949219,0.6004528403282166,0.1460769772529602,0.1358463764190673,293.4479064941406,297.1499938964844,293.1499938964844,0.0146026285365223,-847.2172241210938,302.660888671875,0.3866831958293915,0.050000000745058,0.0520330630242824,293.22247314453125,297.1499938964844,293.1499938964844,0.4029451310634613,-5406.60400390625,304.16082763671875,0.8474390506744385,0.4226921200752258,0.2984164655208587,293.24920654296875,297.1499938964844,293.1499938964844,0.508173406124115,-8758.583984375,304.1650695800781,0.8999027013778687,0.5069714188575745,0.4832914769649505,293.2232666015625,297.1499938964844,293.1499938964844,0.0174114760011434,-4294.57763671875,303.571044921875,0.3866831958293915,0.050000000745058,0.2468224465847015,291.1672668457031,291.1499938964844,260.510009765625,259.0140380859375,279.2135009765625,293.3393249511719,289.1674499511719,1.0,0.37639981508255,0.7901578545570374,0.7901578545570374,1.0,1.0,-1.4599047899246216,0.6283764243125916,0.83152836561203,0.2847790718078613,0.0,0.0,0.5619106292724609,131.2577362060547,114.0,1.1842443943023682,-14633.7529296875,502.6720886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.3336240649223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604022741317749,0.5604082942008972,-5.986173164274078e-06,0.0,0.0003385860181879,0.0,0.0,36.801395416259766,0.0,0.0,0.0,0.390840470790863,4.0,0.0,1.0
