time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470220,293.1913146972656,297.1499938964844,293.1499938964844,0.1070131435990333,-2448.015869140625,304.1532897949219,0.6046838760375977,0.1456301659345626,0.1352037936449051,293.4557800292969,297.1499938964844,293.1499938964844,0.0141719887033104,-835.7987670898438,302.536376953125,0.3909765183925628,0.050000000745058,0.0518182180821895,293.2218933105469,297.1499938964844,293.1499938964844,0.40053391456604,-5381.28271484375,304.1612243652344,0.8527209162712097,0.4209729731082916,0.2970503270626068,293.2479248046875,297.1499938964844,293.1499938964844,0.504926323890686,-8715.044921875,304.1654663085937,0.9058550596237184,0.5047163367271423,0.4809406697750091,293.2249450683594,297.1499938964844,293.1499938964844,0.0171677973121404,-4267.5,303.5414428710937,0.3909765183925628,0.050000000745058,0.2458033114671707,291.1693725585937,291.1499938964844,260.5466613769531,259.0446472167969,279.2172546386719,293.3449401855469,289.16949462890625,1.0,0.3705945909023285,0.7970705032348633,0.7970705032348633,1.0,1.0,-1.4531903266906738,0.6261637806892395,0.8270265460014343,0.2839904725551605,0.0,0.0,0.5591773390769958,125.69954681396484,102.0,2.25375771522522,-14564.359375,484.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894714355469,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.83984375,18000.0,0.0,0.0,0.3320043981075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554901361465454,0.555496096611023,-5.954228527116356e-06,0.0,0.0003369422629475,0.0,0.0,36.20735931396485,0.0,0.0,0.0,0.3890855312347412,4.0,0.0,1.0
470280,293.1913146972656,297.1499938964844,293.1499938964844,0.1070131435990333,-2448.015869140625,304.1532897949219,0.6046838760375977,0.1456301659345626,0.1352037936449051,293.4557800292969,297.1499938964844,293.1499938964844,0.0141719887033104,-835.7987670898438,302.536376953125,0.3909765183925628,0.050000000745058,0.0518182180821895,293.2218933105469,297.1499938964844,293.1499938964844,0.40053391456604,-5381.28271484375,304.1612243652344,0.8527209162712097,0.4209729731082916,0.2970503270626068,293.2479248046875,297.1499938964844,293.1499938964844,0.504926323890686,-8715.044921875,304.1654663085937,0.9058550596237184,0.5047163367271423,0.4809406697750091,293.2249450683594,297.1499938964844,293.1499938964844,0.0171677973121404,-4267.5,303.5414428710937,0.3909765183925628,0.050000000745058,0.2458033114671707,291.1693725585937,291.1499938964844,260.5466613769531,259.0446472167969,279.2172546386719,293.3449401855469,289.16949462890625,1.0,0.3705945909023285,0.7970705032348633,0.7970705032348633,1.0,1.0,-1.4531903266906738,0.6261637806892395,0.8270265460014343,0.2839904725551605,0.0,0.0,0.5591773390769958,125.69954681396484,102.0,2.25375771522522,-14564.359375,484.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894714355469,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.83984375,18000.0,0.0,0.0,0.3320043981075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554901361465454,0.555496096611023,-5.954228527116356e-06,0.0,0.0003369422629475,0.0,0.0,36.20735931396485,0.0,0.0,0.0,0.3890855312347412,4.0,0.0,1.0
470340,293.1876220703125,297.1499938964844,293.1499938964844,0.106421910226345,-2437.20068359375,304.1531677246094,0.6114072799682617,0.145334392786026,0.1346210390329361,293.46240234375,297.1499938964844,293.1499938964844,0.0137236844748258,-823.1726684570312,302.4125366210937,0.3967673480510711,0.050000000745058,0.05151928961277,293.22100830078125,297.1499938964844,293.1499938964844,0.3981202244758606,-5355.9541015625,304.1614990234375,0.8613037467002869,0.4193299114704132,0.2956764101982116,293.24639892578125,297.1499938964844,293.1499938964844,0.5016868114471436,-8671.6318359375,304.16571044921875,0.9161050319671632,0.5025444030761719,0.4785851538181305,293.2260131835937,297.1499938964844,293.1499938964844,0.0168794095516204,-4234.02490234375,303.5128479003906,0.3967673480510711,0.050000000745058,0.2443853169679641,291.1709899902344,291.1499938964844,260.5833435058594,259.0752868652344,279.2210693359375,293.34991455078125,289.17108154296875,1.0,0.3627263903617859,0.8043683171272278,0.8043683171272278,1.0,1.0,-1.4459526538848877,0.6237012147903442,0.8222514390945435,0.2830609679222107,0.0,0.0,0.5562710165977478,118.00372314453124,90.0,2.156050205230713,-14488.19921875,461.9192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,307.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.3302531838417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501896739006042,0.550195574760437,-5.919370778428856e-06,0.0,0.0003351650084368,0.0,0.0,35.570892333984375,0.0,0.0,0.0,0.3871925175189972,4.0,0.0,1.0
470400,293.1876220703125,297.1499938964844,293.1499938964844,0.106421910226345,-2437.20068359375,304.1531677246094,0.6114072799682617,0.145334392786026,0.1346210390329361,293.46240234375,297.1499938964844,293.1499938964844,0.0137236844748258,-823.1726684570312,302.4125366210937,0.3967673480510711,0.050000000745058,0.05151928961277,293.22100830078125,297.1499938964844,293.1499938964844,0.3981202244758606,-5355.9541015625,304.1614990234375,0.8613037467002869,0.4193299114704132,0.2956764101982116,293.24639892578125,297.1499938964844,293.1499938964844,0.5016868114471436,-8671.6318359375,304.16571044921875,0.9161050319671632,0.5025444030761719,0.4785851538181305,293.2260131835937,297.1499938964844,293.1499938964844,0.0168794095516204,-4234.02490234375,303.5128479003906,0.3967673480510711,0.050000000745058,0.2443853169679641,291.1709899902344,291.1499938964844,260.5833435058594,259.0752868652344,279.2210693359375,293.34991455078125,289.17108154296875,1.0,0.3627263903617859,0.8043683171272278,0.8043683171272278,1.0,1.0,-1.4459526538848877,0.6237012147903442,0.8222514390945435,0.2830609679222107,0.0,0.0,0.5562710165977478,118.00372314453124,90.0,2.156050205230713,-14488.19921875,461.9192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,307.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.3302531838417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501896739006042,0.550195574760437,-5.919370778428856e-06,0.0,0.0003351650084368,0.0,0.0,35.570892333984375,0.0,0.0,0.0,0.3871925175189972,4.0,0.0,1.0
470460,293.1837158203125,297.1499938964844,293.1499938964844,0.1059078574180603,-2427.806640625,304.1529846191406,0.6198393702507019,0.145171970129013,0.13411246240139,293.4677734375,297.1499938964844,293.1499938964844,0.0132763227447867,-809.9169921875,302.2897644042969,0.4035994410514831,0.050000000745058,0.0511682033538818,293.21990966796875,297.1499938964844,293.1499938964844,0.3957347273826599,-5330.9404296875,304.1616516113281,0.8729444146156311,0.4177526235580444,0.2943114638328552,293.24468994140625,297.1499938964844,293.1499938964844,0.498490035533905,-8628.818359375,304.1658020019531,0.9304012656211852,0.5004469752311707,0.4762495458126068,293.2265625,297.1499938964844,293.1499938964844,0.0165687352418899,-4196.8359375,303.4852600097656,0.4035994410514831,0.050000000745058,0.2427199184894561,291.1720275878906,291.1499938964844,260.6199951171875,259.10601806640625,279.2248229980469,293.3541259765625,289.17205810546875,1.0,0.3534224033355713,0.8120415806770325,0.8120415806770325,1.0,1.0,-1.43847918510437,0.6211143732070923,0.8173648118972778,0.2820586860179901,0.0,0.0,0.5532584190368652,108.98391723632812,78.0,1.466326355934143,-14408.1416015625,435.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549011230469,307.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.392578125,18000.0,0.0,0.0,0.3283711671829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446562170982361,0.5446621179580688,-5.883012363483431e-06,0.0,0.0003332549822516,0.0,0.0,34.91377258300781,0.0,0.0,0.0,0.3852225542068481,4.0,0.0,1.0
470520,293.1837158203125,297.1499938964844,293.1499938964844,0.1059078574180603,-2427.806640625,304.1529846191406,0.6198393702507019,0.145171970129013,0.13411246240139,293.4677734375,297.1499938964844,293.1499938964844,0.0132763227447867,-809.9169921875,302.2897644042969,0.4035994410514831,0.050000000745058,0.0511682033538818,293.21990966796875,297.1499938964844,293.1499938964844,0.3957347273826599,-5330.9404296875,304.1616516113281,0.8729444146156311,0.4177526235580444,0.2943114638328552,293.24468994140625,297.1499938964844,293.1499938964844,0.498490035533905,-8628.818359375,304.1658020019531,0.9304012656211852,0.5004469752311707,0.4762495458126068,293.2265625,297.1499938964844,293.1499938964844,0.0165687352418899,-4196.8359375,303.4852600097656,0.4035994410514831,0.050000000745058,0.2427199184894561,291.1720275878906,291.1499938964844,260.6199951171875,259.10601806640625,279.2248229980469,293.3541259765625,289.17205810546875,1.0,0.3534224033355713,0.8120415806770325,0.8120415806770325,1.0,1.0,-1.43847918510437,0.6211143732070923,0.8173648118972778,0.2820586860179901,0.0,0.0,0.5532584190368652,108.98391723632812,78.0,1.466326355934143,-14408.1416015625,435.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549011230469,307.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.392578125,18000.0,0.0,0.0,0.3283711671829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446562170982361,0.5446621179580688,-5.883012363483431e-06,0.0,0.0003332549822516,0.0,0.0,34.91377258300781,0.0,0.0,0.0,0.3852225542068481,4.0,0.0,1.0
470580,293.1797180175781,297.1499938964844,293.1499938964844,0.1054773703217506,-2419.95361328125,304.1527099609375,0.6298108100891113,0.1451283693313598,0.1336836367845535,293.4718933105469,297.1499938964844,293.1499938964844,0.0128407692536711,-796.4118041992188,302.1684265136719,0.4118159711360931,0.050000000745058,0.0507859885692596,293.2186889648437,297.1499938964844,293.1499938964844,0.3933968842029571,-5306.4404296875,304.1616516113281,0.8876981139183044,0.4162317812442779,0.2929641306400299,293.2428894042969,297.1499938964844,293.1499938964844,0.495358794927597,-8586.9052734375,304.1657409667969,0.9480022192001344,0.4984157383441925,0.4739466309547424,293.2266845703125,297.1499938964844,293.1499938964844,0.0162498708814382,-4157.6845703125,303.4586181640625,0.4118159711360931,0.050000000745058,0.2409068644046783,291.17236328125,291.1499938964844,260.6566772460937,259.1368103027344,279.228515625,293.3575134277344,289.17236328125,1.0,0.3430678844451904,0.8200805187225342,0.8200805187225342,1.0,1.0,-1.430946946144104,0.618479311466217,0.8124676942825317,0.2810240983963012,0.0,0.0,0.5502454042434692,99.17574310302734,66.0,0.6099470853805542,-14326.6337890625,407.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58642578125,307.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.3263719975948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390942692756653,0.5391001105308533,-5.846488420502283e-06,0.0,0.0003312260960228,0.0,0.0,34.26070785522461,0.0,0.0,0.0,0.38324835896492,4.0,0.0,1.0
470640,293.1797180175781,297.1499938964844,293.1499938964844,0.1054773703217506,-2419.95361328125,304.1527099609375,0.6298108100891113,0.1451283693313598,0.1336836367845535,293.4718933105469,297.1499938964844,293.1499938964844,0.0128407692536711,-796.4118041992188,302.1684265136719,0.4118159711360931,0.050000000745058,0.0507859885692596,293.2186889648437,297.1499938964844,293.1499938964844,0.3933968842029571,-5306.4404296875,304.1616516113281,0.8876981139183044,0.4162317812442779,0.2929641306400299,293.2428894042969,297.1499938964844,293.1499938964844,0.495358794927597,-8586.9052734375,304.1657409667969,0.9480022192001344,0.4984157383441925,0.4739466309547424,293.2266845703125,297.1499938964844,293.1499938964844,0.0162498708814382,-4157.6845703125,303.4586181640625,0.4118159711360931,0.050000000745058,0.2409068644046783,291.17236328125,291.1499938964844,260.6566772460937,259.1368103027344,279.228515625,293.3575134277344,289.17236328125,1.0,0.3430678844451904,0.8200805187225342,0.8200805187225342,1.0,1.0,-1.430946946144104,0.618479311466217,0.8124676942825317,0.2810240983963012,0.0,0.0,0.5502454042434692,99.17574310302734,66.0,0.6099470853805542,-14326.6337890625,407.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58642578125,307.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.3263719975948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390942692756653,0.5391001105308533,-5.846488420502283e-06,0.0,0.0003312260960228,0.0,0.0,34.26070785522461,0.0,0.0,0.0,0.38324835896492,4.0,0.0,1.0
470700,293.1776733398437,297.1499938964844,293.1499938964844,0.1052973940968513,-2416.677978515625,304.15252685546875,0.6355956196784973,0.145156979560852,0.1335034072399139,293.473388671875,297.1499938964844,293.1499938964844,0.0126301348209381,-789.6641235351562,302.10870361328125,0.4167272746562958,0.050000000745058,0.050587248057127,293.218017578125,297.1499938964844,293.1499938964844,0.3922485411167145,-5294.4091796875,304.16162109375,0.8963311910629272,0.4154915809631347,0.2922988533973694,293.241943359375,297.1499938964844,293.1499938964844,0.4938208758831024,-8566.322265625,304.1656799316406,0.9577200412750244,0.4974240660667419,0.4728099703788757,293.2265930175781,297.1499938964844,293.1499938964844,0.0160898994654417,-4137.6923828125,303.4456481933594,0.4167272746562958,0.050000000745058,0.2399641275405883,291.1723327636719,291.1499938964844,260.67498779296875,259.1522827148437,279.2303161621094,293.3588256835937,289.1722717285156,1.0,0.337566465139389,0.8242313861846924,0.8242313861846924,1.0,1.0,-1.4271970987319946,0.6171596646308899,0.8100374937057495,0.2805027663707733,0.0,0.0,0.5487613677978516,94.0790023803711,66.0,0.1793885380029678,-14285.814453125,393.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6012878417969,307.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.728515625,18000.0,0.0,0.0,0.3253350853919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363489985466003,0.5363548398017883,-5.828502708027372e-06,0.0,0.0003301737597212,0.0,0.0,33.941280364990234,0.0,0.0,0.0,0.3822765350341797,4.0,0.0,1.0
470760,293.17547607421875,297.1499938964844,293.1499938964844,0.105154238641262,-2414.08447265625,304.15234375,0.6421079635620117,0.1452375650405883,0.133359670639038,293.4742431640625,297.1499938964844,293.1499938964844,0.0124263325706124,-782.9937133789062,302.05035400390625,0.4223887324333191,0.050000000745058,0.0503849610686302,293.21734619140625,297.1499938964844,293.1499938964844,0.391117513179779,-5282.56201171875,304.1615600585937,0.9059292674064636,0.4147665500640869,0.2916409075260162,293.240966796875,297.1499938964844,293.1499938964844,0.4923053085803985,-8546.041015625,304.16558837890625,0.96783709526062,0.4964500367641449,0.471685528755188,293.2264099121094,297.1499938964844,293.1499938964844,0.0159305576235055,-4117.5546875,303.4328918457031,0.4223887324333191,0.050000000745058,0.2390045672655105,291.172119140625,291.1499938964844,260.6933288574219,259.1677551269531,279.23193359375,293.3596496582031,289.1720275878906,1.0,0.331876665353775,0.8284544348716736,0.8284544348716736,1.0,1.0,-1.4234901666641235,0.6158514618873596,0.8076386451721191,0.2799849510192871,0.0,0.0,0.5473090410232544,88.8934326171875,54.0,-0.2903065085411072,-14245.296875,379.00775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,307.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.324278324842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336537957191467,0.5336596369743347,-5.810865786770592e-06,0.0,0.000329101254465,0.0,0.0,33.62949752807617,0.0,0.0,0.0,0.3813241422176361,4.0,0.0,1.0
470820,293.1708984375,297.1499938964844,293.1499938964844,0.1049851924180984,-2411.066650390625,304.1518249511719,0.6579638123512268,0.1455204784870147,0.1331881582736969,293.47430419921875,297.1499938964844,293.1499938964844,0.0120379431173205,-769.894287109375,301.9377136230469,0.436762660741806,0.050000000745058,0.0499732792377471,293.21588134765625,297.1499938964844,293.1499938964844,0.3889121413230896,-5259.46533203125,304.161376953125,0.9305498003959656,0.4133567214012146,0.2903491556644439,293.2389831542969,297.1499938964844,293.1499938964844,0.4893464744091034,-8506.451171875,304.1653137207031,0.988525688648224,0.4945496022701263,0.4694761037826538,293.225830078125,297.1499938964844,293.1499938964844,0.0156158339232206,-4077.1318359375,303.4080810546875,0.436762660741806,0.050000000745058,0.237051710486412,291.171142578125,291.1499938964844,260.7300109863281,259.19879150390625,279.2348937988281,293.3599548339844,289.1709899902344,1.0,0.3199880421161651,0.8370957374572754,0.8370957374572754,1.0,1.0,-1.4162427186965942,0.6132841110229492,0.802958607673645,0.2789675593376159,0.0,0.0,0.5445513725280762,78.34569549560547,42.0,-1.2147555351257324,-14165.9482421875,350.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.994140625,18000.0,0.0,0.0,0.3221244812011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285090804100037,0.5285148620605469,-5.777194928668905e-06,0.0,0.0003269154112786,0.0,0.0,33.03907012939453,0.0,0.0,0.0,0.3795099556446075,4.0,0.0,1.0
470880,293.1708984375,297.1499938964844,293.1499938964844,0.1049851924180984,-2411.066650390625,304.1518249511719,0.6579638123512268,0.1455204784870147,0.1331881582736969,293.47430419921875,297.1499938964844,293.1499938964844,0.0120379431173205,-769.894287109375,301.9377136230469,0.436762660741806,0.050000000745058,0.0499732792377471,293.21588134765625,297.1499938964844,293.1499938964844,0.3889121413230896,-5259.46533203125,304.161376953125,0.9305498003959656,0.4133567214012146,0.2903491556644439,293.2389831542969,297.1499938964844,293.1499938964844,0.4893464744091034,-8506.451171875,304.1653137207031,0.988525688648224,0.4945496022701263,0.4694761037826538,293.225830078125,297.1499938964844,293.1499938964844,0.0156158339232206,-4077.1318359375,303.4080810546875,0.436762660741806,0.050000000745058,0.237051710486412,291.171142578125,291.1499938964844,260.7300109863281,259.19879150390625,279.2348937988281,293.3599548339844,289.1709899902344,1.0,0.3199880421161651,0.8370957374572754,0.8370957374572754,1.0,1.0,-1.4162427186965942,0.6132841110229492,0.802958607673645,0.2789675593376159,0.0,0.0,0.5445513725280762,78.34569549560547,42.0,-1.2147555351257324,-14165.9482421875,350.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.994140625,18000.0,0.0,0.0,0.3221244812011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285090804100037,0.5285148620605469,-5.777194928668905e-06,0.0,0.0003269154112786,0.0,0.0,33.03907012939453,0.0,0.0,0.0,0.3795099556446075,4.0,0.0,1.0
470940,293.1662292480469,297.1499938964844,293.1499938964844,0.1049166768789291,-2409.781005859375,304.1513366699219,0.6758315563201904,0.1459352523088455,0.1331794261932373,293.4726257324219,297.1499938964844,293.1499938964844,0.0116890165954828,-757.5932006835938,301.83087158203125,0.4538601338863373,0.050000000745058,0.0496093481779098,293.2142333984375,297.1499938964844,293.1499938964844,0.3866164982318878,-5235.224609375,304.1614685058594,0.9564293026924132,0.4120167195796966,0.2891349494457245,293.231689453125,297.1499938964844,293.1499938964844,0.4719876945018768,-8256.1884765625,304.19158935546875,0.9990000128746032,0.4937294125556946,0.455033004283905,293.2248229980469,297.1499938964844,293.1499938964844,0.0153305577114224,-4039.169677734375,303.3849182128906,0.4538601338863373,0.050000000745058,0.2353253960609436,291.1761474609375,291.1499938964844,260.76666259765625,259.2300109863281,279.24908447265625,293.3594665527344,289.1795349121094,1.0,0.307066410779953,0.8442104458808899,0.8442104458808899,1.0,1.0,-1.3949437141418457,0.6040551662445068,0.7908885478973389,0.2743165194988251,0.0,0.0,0.5410417914390564,68.77347564697266,45.0,19.834253311157227,-14014.2626953125,317.2658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622314453125,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.49609375,18000.0,0.0,0.0,0.3198975026607513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234221816062927,0.5234279632568359,-5.745684120483929e-06,0.0,0.0003246552951168,0.0,0.0,32.469818115234375,0.0,0.0,0.0,0.3777109682559967,4.0,0.0,1.0
471000,293.1662292480469,297.1499938964844,293.1499938964844,0.1049166768789291,-2409.781005859375,304.1513366699219,0.6758315563201904,0.1459352523088455,0.1331794261932373,293.4726257324219,297.1499938964844,293.1499938964844,0.0116890165954828,-757.5932006835938,301.83087158203125,0.4538601338863373,0.050000000745058,0.0496093481779098,293.2142333984375,297.1499938964844,293.1499938964844,0.3866164982318878,-5235.224609375,304.1614685058594,0.9564293026924132,0.4120167195796966,0.2891349494457245,293.231689453125,297.1499938964844,293.1499938964844,0.4719876945018768,-8256.1884765625,304.19158935546875,0.9990000128746032,0.4937294125556946,0.455033004283905,293.2248229980469,297.1499938964844,293.1499938964844,0.0153305577114224,-4039.169677734375,303.3849182128906,0.4538601338863373,0.050000000745058,0.2353253960609436,291.1761474609375,291.1499938964844,260.76666259765625,259.2300109863281,279.24908447265625,293.3594665527344,289.1795349121094,1.0,0.307066410779953,0.8442104458808899,0.8442104458808899,1.0,1.0,-1.3949437141418457,0.6040551662445068,0.7908885478973389,0.2743165194988251,0.0,0.0,0.5410417914390564,68.77347564697266,45.0,19.834253311157227,-14014.2626953125,317.2658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622314453125,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.49609375,18000.0,0.0,0.0,0.3198975026607513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234221816062927,0.5234279632568359,-5.745684120483929e-06,0.0,0.0003246552951168,0.0,0.0,32.469818115234375,0.0,0.0,0.0,0.3777109682559967,4.0,0.0,1.0
471060,293.1615600585937,297.1499938964844,293.1499938964844,0.1048442721366882,-2407.89892578125,304.1510009765625,0.6877789497375488,0.1464742869138717,0.1334547400474548,293.4700622558594,297.1499938964844,293.1499938964844,0.0113923111930489,-746.2853393554688,301.7342529296875,0.4652765989303589,0.050000000745058,0.049412652850151,293.21307373046875,297.1499938964844,293.1499938964844,0.3834719657897949,-5201.28466796875,304.16278076171875,0.9706881642341614,0.4106283187866211,0.2880463302135467,293.19580078125,297.1499938964844,293.1499938964844,0.4447850883007049,-7868.71484375,304.2220153808594,0.9990000128746032,0.4988995790481567,0.4340398013591766,293.22369384765625,297.1499938964844,293.1499938964844,0.0151006346568465,-4005.40966796875,303.3646850585937,0.4652765989303589,0.050000000745058,0.2343923449516296,291.21942138671875,291.1499938964844,260.8033447265625,259.2613830566406,279.2831115722656,293.35894775390625,289.220458984375,1.0,0.2982422113418579,0.8436611294746399,0.8436611294746399,1.0,1.0,-1.3674010038375854,0.5913843512535095,0.7760165929794312,0.2671734690666199,0.0,0.0,0.5284674167633057,63.330196380615234,48.0,35.37543869018555,-13714.49609375,292.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.390625,18000.0,0.0,0.0,0.3169938325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058005452156067,0.5058062076568604,-5.661120667355135e-06,0.0,0.0003217084449715,0.0,0.0,30.655723571777344,0.0,0.0,0.0,0.3719160556793213,4.0,0.0,1.0
471120,293.1615600585937,297.1499938964844,293.1499938964844,0.1048442721366882,-2407.89892578125,304.1510009765625,0.6877789497375488,0.1464742869138717,0.1334547400474548,293.4700622558594,297.1499938964844,293.1499938964844,0.0113923111930489,-746.2853393554688,301.7342529296875,0.4652765989303589,0.050000000745058,0.049412652850151,293.21307373046875,297.1499938964844,293.1499938964844,0.3834719657897949,-5201.28466796875,304.16278076171875,0.9706881642341614,0.4106283187866211,0.2880463302135467,293.19580078125,297.1499938964844,293.1499938964844,0.4447850883007049,-7868.71484375,304.2220153808594,0.9990000128746032,0.4988995790481567,0.4340398013591766,293.22369384765625,297.1499938964844,293.1499938964844,0.0151006346568465,-4005.40966796875,303.3646850585937,0.4652765989303589,0.050000000745058,0.2343923449516296,291.21942138671875,291.1499938964844,260.8033447265625,259.2613830566406,279.2831115722656,293.35894775390625,289.220458984375,1.0,0.2982422113418579,0.8436611294746399,0.8436611294746399,1.0,1.0,-1.3674010038375854,0.5913843512535095,0.7760165929794312,0.2671734690666199,0.0,0.0,0.5284674167633057,63.330196380615234,48.0,35.37543869018555,-13714.49609375,292.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.390625,18000.0,0.0,0.0,0.3169938325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058005452156067,0.5058062076568604,-5.661120667355135e-06,0.0,0.0003217084449715,0.0,0.0,30.655723571777344,0.0,0.0,0.0,0.3719160556793213,4.0,0.0,1.0
471180,293.1595458984375,297.1499938964844,293.1499938964844,0.1050194129347801,-2411.172119140625,304.150390625,0.6958763003349304,0.1466027349233627,0.1336429268121719,293.46710205078125,297.1499938964844,293.1499938964844,0.0111645609140396,-738.3369750976562,301.6321105957031,0.4720905125141144,0.050000000745058,0.0492916032671928,293.21221923828125,297.1499938964844,293.1499938964844,0.3815546929836273,-5181.4150390625,304.1617126464844,0.9791147112846376,0.4092058539390564,0.2869714498519897,293.1534423828125,297.1499938964844,293.1499938964844,0.4273984730243683,-7627.05224609375,304.2265014648437,0.9990000128746032,0.5063300132751465,0.4205993413925171,293.2223815917969,297.1499938964844,293.1499938964844,0.014971749857068,-3989.31640625,303.3426818847656,0.4720905125141144,0.050000000745058,0.2338181436061859,291.2205505371094,291.1499938964844,260.8399963378906,259.2929382324219,279.30029296875,293.3396911621094,289.2200012207031,1.0,0.2924769818782806,0.8431118726730347,0.8431118726730347,1.0,1.0,-1.3493642807006836,0.5830770134925842,0.7662872076034546,0.2625402212142944,0.0,0.0,0.5187920331954956,59.96902847290039,66.0,7.619173526763916,-13477.1142578125,277.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8664245605469,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.25390625,18000.0,0.0,0.0,0.313089370727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874590933322906,0.4874646365642547,-5.548807166633196e-06,0.0,0.000317745929351,0.0,0.0,28.72521209716797,0.0,0.0,0.0,0.3657284677028656,4.0,0.0,1.0
471240,293.1595458984375,297.1499938964844,293.1499938964844,0.1050194129347801,-2411.172119140625,304.150390625,0.6958763003349304,0.1466027349233627,0.1336429268121719,293.46710205078125,297.1499938964844,293.1499938964844,0.0111645609140396,-738.3369750976562,301.6321105957031,0.4720905125141144,0.050000000745058,0.0492916032671928,293.21221923828125,297.1499938964844,293.1499938964844,0.3815546929836273,-5181.4150390625,304.1617126464844,0.9791147112846376,0.4092058539390564,0.2869714498519897,293.1534423828125,297.1499938964844,293.1499938964844,0.4273984730243683,-7627.05224609375,304.2265014648437,0.9990000128746032,0.5063300132751465,0.4205993413925171,293.2223815917969,297.1499938964844,293.1499938964844,0.014971749857068,-3989.31640625,303.3426818847656,0.4720905125141144,0.050000000745058,0.2338181436061859,291.2205505371094,291.1499938964844,260.8399963378906,259.2929382324219,279.30029296875,293.3396911621094,289.2200012207031,1.0,0.2924769818782806,0.8431118726730347,0.8431118726730347,1.0,1.0,-1.3493642807006836,0.5830770134925842,0.7662872076034546,0.2625402212142944,0.0,0.0,0.5187920331954956,59.96902847290039,66.0,7.619173526763916,-13477.1142578125,277.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8664245605469,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.25390625,18000.0,0.0,0.0,0.313089370727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874590933322906,0.4874646365642547,-5.548807166633196e-06,0.0,0.000317745929351,0.0,0.0,28.72521209716797,0.0,0.0,0.0,0.3657284677028656,4.0,0.0,1.0
471300,293.1601867675781,297.1499938964844,293.1499938964844,0.1049099937081337,-2409.23583984375,304.1505432128906,0.6954857110977173,0.1463541239500045,0.1334788799285888,293.4655456542969,297.1499938964844,293.1499938964844,0.0110788969323039,-735.60986328125,301.580322265625,0.4720200002193451,0.050000000745058,0.0492929406464099,293.2118835449219,297.1499938964844,293.1499938964844,0.380847305059433,-5174.29931640625,304.1608581542969,0.9785009622573853,0.4084802269935608,0.2864747047424316,293.1360168457031,297.1499938964844,293.1499938964844,0.42679363489151,-7625.9638671875,304.2135009765625,0.9990000128746032,0.5097118020057678,0.4207468032836914,293.2217102050781,297.1499938964844,293.1499938964844,0.0149497641250491,-3987.9443359375,303.3314819335937,0.4720200002193451,0.050000000745058,0.2338244765996933,291.2150573730469,291.1499938964844,260.8583374023437,259.3088073730469,279.3045654296875,293.3313293457031,289.2128601074219,1.0,0.2928757071495056,0.8428372740745544,0.8428372740745544,1.0,1.0,-1.348747968673706,0.5827876925468445,0.7659602165222168,0.2623158991336822,0.0,0.0,0.5149604678153992,59.99102020263672,66.0,-9.33311939239502,-13416.5966796875,276.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356689453125,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.43359375,18000.0,0.0,0.0,0.3108940124511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799672961235046,0.479972779750824,-5.501779014593922e-06,0.0,0.0003155178856104,0.0,0.0,27.952756881713867,0.0,0.0,0.0,0.3631849884986877,4.0,0.0,1.0
471360,293.16046142578125,297.1499938964844,293.1499938964844,0.1049001142382621,-2409.337158203125,304.15045166015625,0.6924140453338623,0.146172821521759,0.1333174556493759,293.4640197753906,297.1499938964844,293.1499938964844,0.011016602627933,-734.1005249023438,301.5262451171875,0.4697021842002868,0.050000000745058,0.0493353232741355,293.2116394042969,297.1499938964844,293.1499938964844,0.3805396854877472,-5171.70068359375,304.159423828125,0.974631130695343,0.4077439308166504,0.2859979271888733,293.12646484375,297.1499938964844,293.1499938964844,0.4320794641971588,-7710.7197265625,304.1922607421875,0.9990000128746032,0.511772871017456,0.4254967868328094,293.2211608886719,297.1499938964844,293.1499938964844,0.0149652557447552,-3993.139404296875,303.3192443847656,0.4697021842002868,0.050000000745058,0.2340255379676818,291.1971740722656,291.1499938964844,260.8766784667969,259.32470703125,279.3082580566406,293.32818603515625,289.19305419921875,1.0,0.2950394749641418,0.8426438570022583,0.8426438570022583,1.0,1.0,-1.353971242904663,0.5851600766181946,0.7688112258911133,0.2636353671550751,0.0,0.0,0.5135505795478821,61.14927291870117,84.0,-33.30990982055664,-13404.9794921875,281.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,307.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.365234375,18000.0,0.0,0.0,0.3086757957935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749397337436676,0.4749452173709869,-5.4648303375870455e-06,0.0,0.0003132667043246,0.0,0.0,27.418062210083008,0.0,0.0,0.0,0.3614502847194671,4.0,0.0,1.0
471420,293.157958984375,297.1499938964844,293.1499938964844,0.1054666340351104,-2420.602783203125,304.1493225097656,0.6816037893295288,0.1464040428400039,0.1335041522979736,293.4609680175781,297.1499938964844,293.1499938964844,0.0109360851347446,-733.1666259765625,301.4154663085937,0.4590163230895996,0.050000000745058,0.0495174601674079,293.2113342285156,297.1499938964844,293.1499938964844,0.3804069459438324,-5171.70263671875,304.1565246582031,0.958964705467224,0.4062468409538269,0.2850983738899231,293.1349182128906,297.1499938964844,293.1499938964844,0.4558493793010711,-8068.11669921875,304.1383056640625,0.9990000128746032,0.5107324719429016,0.4453375041484833,293.2208557128906,297.1499938964844,293.1499938964844,0.0150603409856557,-4014.153564453125,303.2918701171875,0.4590163230895996,0.050000000745058,0.2348895072937011,291.1473388671875,291.1499938964844,260.913330078125,259.3567199707031,279.3140563964844,293.3337707519531,289.142822265625,1.0,0.3038792312145233,0.842257022857666,0.842257022857666,1.0,1.0,-1.3781802654266355,0.596208393573761,0.7819718718528748,0.269826591014862,0.0,0.0,0.5171767473220825,66.1617202758789,87.0,-60.61816787719727,-13542.341796875,303.6980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03826904296875,307.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3984375,18000.0,0.0,0.0,0.3047305047512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476130723953247,0.476136177778244,-5.447374860523269e-06,0.0,0.0003092627157457,0.0,0.0,27.43107414245605,0.0,0.0,0.0,0.3615371286869049,4.0,0.0,1.0
471480,293.157958984375,297.1499938964844,293.1499938964844,0.1054666340351104,-2420.602783203125,304.1493225097656,0.6816037893295288,0.1464040428400039,0.1335041522979736,293.4609680175781,297.1499938964844,293.1499938964844,0.0109360851347446,-733.1666259765625,301.4154663085937,0.4590163230895996,0.050000000745058,0.0495174601674079,293.2113342285156,297.1499938964844,293.1499938964844,0.3804069459438324,-5171.70263671875,304.1565246582031,0.958964705467224,0.4062468409538269,0.2850983738899231,293.1349182128906,297.1499938964844,293.1499938964844,0.4558493793010711,-8068.11669921875,304.1383056640625,0.9990000128746032,0.5107324719429016,0.4453375041484833,293.2208557128906,297.1499938964844,293.1499938964844,0.0150603409856557,-4014.153564453125,303.2918701171875,0.4590163230895996,0.050000000745058,0.2348895072937011,291.1473388671875,291.1499938964844,260.913330078125,259.3567199707031,279.3140563964844,293.3337707519531,289.142822265625,1.0,0.3038792312145233,0.842257022857666,0.842257022857666,1.0,1.0,-1.3781802654266355,0.596208393573761,0.7819718718528748,0.269826591014862,0.0,0.0,0.5171767473220825,66.1617202758789,87.0,-60.61816787719727,-13542.341796875,303.6980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03826904296875,307.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3984375,18000.0,0.0,0.0,0.3047305047512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476130723953247,0.476136177778244,-5.447374860523269e-06,0.0,0.0003092627157457,0.0,0.0,27.43107414245605,0.0,0.0,0.0,0.3615371286869049,4.0,0.0,1.0
471540,293.1518859863281,297.1499938964844,293.1499938964844,0.1066846773028373,-2443.685302734375,304.14752197265625,0.6736236810684204,0.1474333256483078,0.1344581693410873,293.45782470703125,297.1499938964844,293.1499938964844,0.0108492244035005,-731.6138305664062,301.3077697753906,0.4494823813438415,0.050000000745058,0.0496931672096252,293.2110595703125,297.1499938964844,293.1499938964844,0.3799448311328888,-5167.5517578125,304.1551818847656,0.9438149929046632,0.4047502875328064,0.2841859757900238,293.1715393066406,297.1499938964844,293.1499938964844,0.4789523780345917,-8402.6484375,304.1043395996094,0.9990000128746032,0.5037239789962769,0.4636776149272918,293.2218017578125,297.1499938964844,293.1499938964844,0.0151280742138624,-4030.453125,303.2618408203125,0.4494823813438415,0.050000000745058,0.2357229888439178,291.1087951660156,291.1499938964844,260.95001220703125,259.3889465332031,279.3236389160156,293.3455505371094,289.10699462890625,1.0,0.3116430342197418,0.841870129108429,0.841870129108429,1.0,1.0,-1.4014625549316406,0.6068223714828491,0.7946402430534363,0.2759090960025787,0.0,0.0,0.5256479978561401,71.0076675415039,90.0,-47.22499465942383,-13746.509765625,325.5346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9487609863281,307.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.376953125,18000.0,0.0,0.0,0.3022086024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882929027080536,0.4882983863353729,-5.49964397578151e-06,0.0,0.0003067032957915,0.0,0.0,28.571178436279297,0.0,0.0,0.0,0.365325391292572,4.0,0.0,1.0
471600,293.1518859863281,297.1499938964844,293.1499938964844,0.1066846773028373,-2443.685302734375,304.14752197265625,0.6736236810684204,0.1474333256483078,0.1344581693410873,293.45782470703125,297.1499938964844,293.1499938964844,0.0108492244035005,-731.6138305664062,301.3077697753906,0.4494823813438415,0.050000000745058,0.0496931672096252,293.2110595703125,297.1499938964844,293.1499938964844,0.3799448311328888,-5167.5517578125,304.1551818847656,0.9438149929046632,0.4047502875328064,0.2841859757900238,293.1715393066406,297.1499938964844,293.1499938964844,0.4789523780345917,-8402.6484375,304.1043395996094,0.9990000128746032,0.5037239789962769,0.4636776149272918,293.2218017578125,297.1499938964844,293.1499938964844,0.0151280742138624,-4030.453125,303.2618408203125,0.4494823813438415,0.050000000745058,0.2357229888439178,291.1087951660156,291.1499938964844,260.95001220703125,259.3889465332031,279.3236389160156,293.3455505371094,289.10699462890625,1.0,0.3116430342197418,0.841870129108429,0.841870129108429,1.0,1.0,-1.4014625549316406,0.6068223714828491,0.7946402430534363,0.2759090960025787,0.0,0.0,0.5256479978561401,71.0076675415039,90.0,-47.22499465942383,-13746.509765625,325.5346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9487609863281,307.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.376953125,18000.0,0.0,0.0,0.3022086024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882929027080536,0.4882983863353729,-5.49964397578151e-06,0.0,0.0003067032957915,0.0,0.0,28.571178436279297,0.0,0.0,0.0,0.365325391292572,4.0,0.0,1.0
471660,293.1490173339844,297.1499938964844,293.1499938964844,0.1076611652970314,-2461.865966796875,304.1467590332031,0.6651618480682373,0.1479754447937011,0.1353113353252411,293.4545288085937,297.1499938964844,293.1499938964844,0.0107612898573279,-729.5308837890625,301.20562744140625,0.4400867819786072,0.050000000745058,0.0498939491808414,293.2107238769531,297.1499938964844,293.1499938964844,0.3789538443088531,-5157.2265625,304.1551513671875,0.927376925945282,0.403268814086914,0.2832984328269958,293.2147827148437,297.1499938964844,293.1499938964844,0.4896927177906036,-8545.984375,304.1038513183594,0.993463933467865,0.4943980276584625,0.4709394574165344,293.2235107421875,297.1499938964844,293.1499938964844,0.0151783162727952,-4042.750732421875,303.23077392578125,0.4400867819786072,0.050000000745058,0.236675426363945,291.0905456542969,291.1499938964844,260.9866638183594,259.4213562011719,279.3329467773437,293.3410339355469,289.0914611816406,1.0,0.3184443712234497,0.8409759402275085,0.8409759402275085,1.0,1.0,-1.411789059638977,0.6114375591278076,0.8003515601158142,0.2786820232868194,0.0,0.0,0.5350102782249451,76.27464294433594,93.0,-19.17508888244629,-13881.654296875,342.85211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,307.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.765625,18000.0,0.0,0.0,0.3013750910758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037488341331482,0.5037543773651123,-5.584541668213205e-06,0.0,0.0003058573929592,0.0,0.0,30.14379119873047,0.0,0.0,0.0,0.3704692423343658,4.0,0.0,1.0
471720,293.1490173339844,297.1499938964844,293.1499938964844,0.1076611652970314,-2461.865966796875,304.1467590332031,0.6651618480682373,0.1479754447937011,0.1353113353252411,293.4545288085937,297.1499938964844,293.1499938964844,0.0107612898573279,-729.5308837890625,301.20562744140625,0.4400867819786072,0.050000000745058,0.0498939491808414,293.2107238769531,297.1499938964844,293.1499938964844,0.3789538443088531,-5157.2265625,304.1551513671875,0.927376925945282,0.403268814086914,0.2832984328269958,293.2147827148437,297.1499938964844,293.1499938964844,0.4896927177906036,-8545.984375,304.1038513183594,0.993463933467865,0.4943980276584625,0.4709394574165344,293.2235107421875,297.1499938964844,293.1499938964844,0.0151783162727952,-4042.750732421875,303.23077392578125,0.4400867819786072,0.050000000745058,0.236675426363945,291.0905456542969,291.1499938964844,260.9866638183594,259.4213562011719,279.3329467773437,293.3410339355469,289.0914611816406,1.0,0.3184443712234497,0.8409759402275085,0.8409759402275085,1.0,1.0,-1.411789059638977,0.6114375591278076,0.8003515601158142,0.2786820232868194,0.0,0.0,0.5350102782249451,76.27464294433594,93.0,-19.17508888244629,-13881.654296875,342.85211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74981689453125,307.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.765625,18000.0,0.0,0.0,0.3013750910758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037488341331482,0.5037543773651123,-5.584541668213205e-06,0.0,0.0003058573929592,0.0,0.0,30.14379119873047,0.0,0.0,0.0,0.3704692423343658,4.0,0.0,1.0
471780,293.14849853515625,297.1499938964844,293.1499938964844,0.1078225672245025,-2464.27734375,304.1475830078125,0.6557565927505493,0.1481044590473175,0.1357021629810333,293.451171875,297.1499938964844,293.1499938964844,0.0106562273576855,-725.68701171875,301.1156616210937,0.4310075342655182,0.050000000745058,0.0501233860850334,293.2106018066406,297.1499938964844,293.1499938964844,0.3766651451587677,-5132.06005859375,304.1572265625,0.910625457763672,0.4017541110515594,0.2824301123619079,293.2347717285156,297.1499938964844,293.1499938964844,0.4822447001934051,-8431.08984375,304.13104248046875,0.977585792541504,0.4886574149131775,0.4647845327854156,293.225341796875,297.1499938964844,293.1499938964844,0.0151835856959223,-4044.647216796875,303.2021179199219,0.4310075342655182,0.050000000745058,0.23776376247406,291.1195983886719,291.1499938964844,261.0233459472656,259.4537658691406,279.35546875,293.34161376953125,289.1208801269531,1.0,0.3237663805484772,0.8400817513465881,0.8400817513465881,1.0,1.0,-1.405156135559082,0.6082834005355835,0.7968727350234985,0.2769864797592163,0.0,0.0,0.5370888113975525,81.97308349609375,96.0,18.96364021301269,-13839.2978515625,353.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,307.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.3016806244850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118850469589233,0.511890709400177,-5.651347237289883e-06,0.0,0.0003061674942728,0.0,0.0,31.09429359436035,0.0,0.0,0.0,0.3734148442745209,4.0,0.0,1.0
471840,293.14849853515625,297.1499938964844,293.1499938964844,0.1078225672245025,-2464.27734375,304.1475830078125,0.6557565927505493,0.1481044590473175,0.1357021629810333,293.451171875,297.1499938964844,293.1499938964844,0.0106562273576855,-725.68701171875,301.1156616210937,0.4310075342655182,0.050000000745058,0.0501233860850334,293.2106018066406,297.1499938964844,293.1499938964844,0.3766651451587677,-5132.06005859375,304.1572265625,0.910625457763672,0.4017541110515594,0.2824301123619079,293.2347717285156,297.1499938964844,293.1499938964844,0.4822447001934051,-8431.08984375,304.13104248046875,0.977585792541504,0.4886574149131775,0.4647845327854156,293.225341796875,297.1499938964844,293.1499938964844,0.0151835856959223,-4044.647216796875,303.2021179199219,0.4310075342655182,0.050000000745058,0.23776376247406,291.1195983886719,291.1499938964844,261.0233459472656,259.4537658691406,279.35546875,293.34161376953125,289.1208801269531,1.0,0.3237663805484772,0.8400817513465881,0.8400817513465881,1.0,1.0,-1.405156135559082,0.6082834005355835,0.7968727350234985,0.2769864797592163,0.0,0.0,0.5370888113975525,81.97308349609375,96.0,18.96364021301269,-13839.2978515625,353.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,307.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.3016806244850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118850469589233,0.511890709400177,-5.651347237289883e-06,0.0,0.0003061674942728,0.0,0.0,31.09429359436035,0.0,0.0,0.0,0.3734148442745209,4.0,0.0,1.0
471900,293.1483154296875,297.1499938964844,293.1499938964844,0.1079286485910415,-2466.117919921875,304.1478271484375,0.6520658135414124,0.1481577754020691,0.135839506983757,293.449462890625,297.1499938964844,293.1499938964844,0.0106053333729505,-724.010009765625,301.0689697265625,0.4275921583175659,0.050000000745058,0.050221212208271,293.21063232421875,297.1499938964844,293.1499938964844,0.3757618069648742,-5122.34423828125,304.15753173828125,0.9042495489120485,0.4009844362735748,0.2819685041904449,293.2390441894531,297.1499938964844,293.1499938964844,0.4800921976566314,-8397.6845703125,304.13836669921875,0.9708686470985411,0.4867456257343292,0.4628499150276184,293.2262878417969,297.1499938964844,293.1499938964844,0.0151886604726314,-4046.895751953125,303.18682861328125,0.4275921583175659,0.050000000745058,0.2382278144359588,291.12420654296875,291.1499938964844,261.0416564941406,259.469970703125,279.3656005859375,293.3412170410156,289.1247253417969,1.0,0.3261061608791351,0.8396346569061279,0.8396346569061279,1.0,1.0,-1.4031184911727903,0.6072971820831299,0.7958213686943054,0.2764607965946197,0.0,0.0,0.5383284091949463,84.41633605957031,96.0,15.160855293273926,-13805.85546875,358.3038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4258117675781,307.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.63671875,18000.0,0.0,0.0,0.3020241260528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137733221054077,0.5137789845466614,-5.665954631695058e-06,0.0,0.000306516099954,0.0,0.0,31.313167572021484,0.0,0.0,0.0,0.3741482198238373,4.0,0.0,1.0
