time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471960,293.1480712890625,297.1499938964844,293.1499938964844,0.1080423966050148,-2468.112548828125,304.14801025390625,0.6488529443740845,0.1482283174991607,0.1359806805849075,293.4477233886719,297.1499938964844,293.1499938964844,0.0105535602197051,-722.275634765625,301.02252197265625,0.4246469438076019,0.050000000745058,0.0503116287291049,293.2106018066406,297.1499938964844,293.1499938964844,0.3748656213283539,-5112.72119140625,304.1578063964844,0.8987947106361389,0.400218665599823,0.2815021574497223,293.2414245605469,297.1499938964844,293.1499938964844,0.4783082902431488,-8370.41015625,304.1437072753906,0.9647005200386048,0.4851455390453338,0.4612962007522583,293.2272033691406,297.1499938964844,293.1499938964844,0.0151901543140411,-4048.67529296875,303.1714172363281,0.4246469438076019,0.050000000745058,0.2386567145586013,291.1277770996094,291.1499938964844,261.0599975585937,259.4862060546875,279.3750915527344,293.34039306640625,289.12847900390625,1.0,0.3282830417156219,0.8392896056175232,0.8392896056175232,1.0,1.0,-1.401486039161682,0.6065045595169067,0.7949815392494202,0.2760500609874725,0.0,0.0,0.539458155632019,86.67900085449219,99.0,13.660188674926758,-13781.44921875,362.9192504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,306.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.919921875,18000.0,0.0,0.0,0.3024607002735138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159733891487122,0.5159790515899658,-5.680111826222856e-06,0.0,0.0003069591766688,0.0,0.0,31.55593490600586,0.0,0.0,0.0,0.3749159574508667,4.0,0.0,1.0
472020,293.1473693847656,297.1499938964844,293.1499938964844,0.1083007231354713,-2472.686767578125,304.1482238769531,0.643467366695404,0.1484194695949554,0.1362943798303604,293.4439392089844,297.1499938964844,293.1499938964844,0.0104489186778664,-718.6743774414062,300.93133544921875,0.4197347462177276,0.050000000745058,0.0504766441881656,293.21051025390625,297.1499938964844,293.1499938964844,0.3730719983577728,-5093.49560546875,304.1581726074219,0.8892426490783691,0.3987023830413818,0.2805674970149994,293.24334716796875,297.1499938964844,293.1499938964844,0.4752465784549713,-8324.7783203125,304.1507873535156,0.9535139203071594,0.4824381470680237,0.4587808847427368,293.2289123535156,297.1499938964844,293.1499938964844,0.0151839535683393,-4050.93798828125,303.140380859375,0.4197347462177276,0.050000000745058,0.239439457654953,291.1349182128906,291.1499938964844,261.0966796875,259.5186767578125,279.3931579589844,293.33795166015625,289.1354064941406,1.0,0.332257330417633,0.8385995626449585,0.8385995626449585,1.0,1.0,-1.398858666419983,0.605212390422821,0.7936463356018066,0.2753974497318268,0.0,0.0,0.5409520268440247,90.81488800048828,102.0,10.38029670715332,-13734.2587890625,371.5001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,306.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.3035434782505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191725492477417,0.5191782712936401,-5.702688667952316e-06,0.0,0.0003080580499954,0.0,0.0,31.9202938079834,0.0,0.0,0.0,0.3760556876659393,4.0,0.0,1.0
472080,293.1473693847656,297.1499938964844,293.1499938964844,0.1083007231354713,-2472.686767578125,304.1482238769531,0.643467366695404,0.1484194695949554,0.1362943798303604,293.4439392089844,297.1499938964844,293.1499938964844,0.0104489186778664,-718.6743774414062,300.93133544921875,0.4197347462177276,0.050000000745058,0.0504766441881656,293.21051025390625,297.1499938964844,293.1499938964844,0.3730719983577728,-5093.49560546875,304.1581726074219,0.8892426490783691,0.3987023830413818,0.2805674970149994,293.24334716796875,297.1499938964844,293.1499938964844,0.4752465784549713,-8324.7783203125,304.1507873535156,0.9535139203071594,0.4824381470680237,0.4587808847427368,293.2289123535156,297.1499938964844,293.1499938964844,0.0151839535683393,-4050.93798828125,303.140380859375,0.4197347462177276,0.050000000745058,0.239439457654953,291.1349182128906,291.1499938964844,261.0966796875,259.5186767578125,279.3931579589844,293.33795166015625,289.1354064941406,1.0,0.332257330417633,0.8385995626449585,0.8385995626449585,1.0,1.0,-1.398858666419983,0.605212390422821,0.7936463356018066,0.2753974497318268,0.0,0.0,0.5409520268440247,90.81488800048828,102.0,10.38029670715332,-13734.2587890625,371.5001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,306.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.3035434782505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191725492477417,0.5191782712936401,-5.702688667952316e-06,0.0,0.0003080580499954,0.0,0.0,31.9202938079834,0.0,0.0,0.0,0.3760556876659393,4.0,0.0,1.0
472140,293.1465148925781,297.1499938964844,293.1499938964844,0.1086049452424049,-2478.13916015625,304.1483154296875,0.639026939868927,0.1486581265926361,0.1366416960954666,293.43975830078125,297.1499938964844,293.1499938964844,0.0103462291881442,-715.0811767578125,300.8422546386719,0.415696769952774,0.050000000745058,0.050627339631319,293.2103271484375,297.1499938964844,293.1499938964844,0.3713321089744568,-5074.90185546875,304.1583557128906,0.8809479475021362,0.3972078859806061,0.2796371579170227,293.24346923828125,297.1499938964844,293.1499938964844,0.4725092649459839,-8285.1650390625,304.155029296875,0.9433839917182922,0.480045348405838,0.4566282629966736,293.2304992675781,297.1499938964844,293.1499938964844,0.0151713034138083,-4052.42724609375,303.10906982421875,0.415696769952774,0.050000000745058,0.2401542961597442,291.14019775390625,291.1499938964844,261.1333312988281,259.5511474609375,279.41070556640625,293.3348999023437,289.1406555175781,1.0,0.3358581066131592,0.8379095196723938,0.8379095196723938,1.0,1.0,-1.396613597869873,0.6040956377983093,0.7925180196762085,0.2748438715934753,0.0,0.0,0.5419085621833801,94.59480285644533,105.0,8.333250999450684,-13693.44921875,379.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,306.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25390625,18000.0,0.0,0.0,0.3047599792480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212957859039307,0.5213014483451843,-5.717981821362628e-06,0.0,0.0003092926344834,0.0,0.0,32.16493606567383,0.0,0.0,0.0,0.3768180012702942,4.0,0.0,1.0
472200,293.1465148925781,297.1499938964844,293.1499938964844,0.1086049452424049,-2478.13916015625,304.1483154296875,0.639026939868927,0.1486581265926361,0.1366416960954666,293.43975830078125,297.1499938964844,293.1499938964844,0.0103462291881442,-715.0811767578125,300.8422546386719,0.415696769952774,0.050000000745058,0.050627339631319,293.2103271484375,297.1499938964844,293.1499938964844,0.3713321089744568,-5074.90185546875,304.1583557128906,0.8809479475021362,0.3972078859806061,0.2796371579170227,293.24346923828125,297.1499938964844,293.1499938964844,0.4725092649459839,-8285.1650390625,304.155029296875,0.9433839917182922,0.480045348405838,0.4566282629966736,293.2304992675781,297.1499938964844,293.1499938964844,0.0151713034138083,-4052.42724609375,303.10906982421875,0.415696769952774,0.050000000745058,0.2401542961597442,291.14019775390625,291.1499938964844,261.1333312988281,259.5511474609375,279.41070556640625,293.3348999023437,289.1406555175781,1.0,0.3358581066131592,0.8379095196723938,0.8379095196723938,1.0,1.0,-1.396613597869873,0.6040956377983093,0.7925180196762085,0.2748438715934753,0.0,0.0,0.5419085621833801,94.59480285644533,105.0,8.333250999450684,-13693.44921875,379.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,306.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25390625,18000.0,0.0,0.0,0.3047599792480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212957859039307,0.5213014483451843,-5.717981821362628e-06,0.0,0.0003092926344834,0.0,0.0,32.16493606567383,0.0,0.0,0.0,0.3768180012702942,4.0,0.0,1.0
472260,293.1453857421875,297.1499938964844,293.1499938964844,0.1089552417397499,-2484.44189453125,304.1482849121094,0.6352538466453552,0.1489727944135666,0.1370374411344528,293.43426513671875,297.1499938964844,293.1499938964844,0.0102505655959248,-711.6648559570312,300.7582397460937,0.4122331738471985,0.050000000745058,0.0507685169577598,293.2099914550781,297.1499938964844,293.1499938964844,0.3696098327636719,-5056.50439453125,304.158447265625,0.8735530376434326,0.395745187997818,0.2787193059921264,293.2427978515625,297.1499938964844,293.1499938964844,0.4698629975318908,-8247.6455078125,304.1577453613281,0.9340450167655944,0.4778091013431549,0.4546382427215576,293.2319030761719,297.1499938964844,293.1499938964844,0.015152751468122,-4053.053955078125,303.07763671875,0.4122331738471985,0.050000000745058,0.2408239841461181,291.1455078125,291.1499938964844,261.1700134277344,259.58367919921875,279.4273986816406,293.3309020996094,289.1459655761719,1.0,0.3391977846622467,0.8372774124145508,0.8372774124145508,1.0,1.0,-1.394571304321289,0.6030778288841248,0.7914935350418091,0.2743440270423889,0.0,0.0,0.5421482920646667,98.1371841430664,108.0,7.601980209350586,-13656.6640625,386.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.3059682250022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221956372261047,0.5222013592720032,-5.72597036807565e-06,0.0,0.000310518866172,0.0,0.0,32.276084899902344,0.0,0.0,0.0,0.3771591484546661,4.0,0.0,1.0
472320,293.1453857421875,297.1499938964844,293.1499938964844,0.1089552417397499,-2484.44189453125,304.1482849121094,0.6352538466453552,0.1489727944135666,0.1370374411344528,293.43426513671875,297.1499938964844,293.1499938964844,0.0102505655959248,-711.6648559570312,300.7582397460937,0.4122331738471985,0.050000000745058,0.0507685169577598,293.2099914550781,297.1499938964844,293.1499938964844,0.3696098327636719,-5056.50439453125,304.158447265625,0.8735530376434326,0.395745187997818,0.2787193059921264,293.2427978515625,297.1499938964844,293.1499938964844,0.4698629975318908,-8247.6455078125,304.1577453613281,0.9340450167655944,0.4778091013431549,0.4546382427215576,293.2319030761719,297.1499938964844,293.1499938964844,0.015152751468122,-4053.053955078125,303.07763671875,0.4122331738471985,0.050000000745058,0.2408239841461181,291.1455078125,291.1499938964844,261.1700134277344,259.58367919921875,279.4273986816406,293.3309020996094,289.1459655761719,1.0,0.3391977846622467,0.8372774124145508,0.8372774124145508,1.0,1.0,-1.394571304321289,0.6030778288841248,0.7914935350418091,0.2743440270423889,0.0,0.0,0.5421482920646667,98.1371841430664,108.0,7.601980209350586,-13656.6640625,386.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.3059682250022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221956372261047,0.5222013592720032,-5.72597036807565e-06,0.0,0.000310518866172,0.0,0.0,32.276084899902344,0.0,0.0,0.0,0.3771591484546661,4.0,0.0,1.0
472380,293.1441650390625,297.1499938964844,293.1499938964844,0.1093596443533897,-2491.736328125,304.148193359375,0.6319738030433655,0.1493387669324875,0.1374873667955398,293.4273986816406,297.1499938964844,293.1499938964844,0.0101626608520746,-708.479248046875,300.6800842285156,0.4091622233390808,0.050000000745058,0.0509032309055328,293.2095642089844,297.1499938964844,293.1499938964844,0.3679199516773224,-5038.45849609375,304.158447265625,0.8668375015258789,0.3943108022212982,0.2778186798095703,293.2417907714844,297.1499938964844,293.1499938964844,0.4672726392745971,-8211.4091796875,304.1594543457031,0.925387978553772,0.4756661653518677,0.4527426958084106,293.2331848144531,297.1499938964844,293.1499938964844,0.0151304481551051,-4053.13671875,303.0461730957031,0.4091622233390808,0.050000000745058,0.2414630055427551,291.1506652832031,291.1499938964844,261.2066650390625,259.6162109375,279.44342041015625,293.3258972167969,289.151123046875,1.0,0.342354416847229,0.8366453647613525,0.8366453647613525,1.0,1.0,-1.3926836252212524,0.6021327972412109,0.7905508279800415,0.2738788723945617,0.0,0.0,0.5417142510414124,101.51834106445312,111.0,7.286316394805908,-13622.77734375,393.8644714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,306.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.3070475161075592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218765139579773,0.5218822360038757,-5.726252766180551e-06,0.0,0.0003116141888312,0.0,0.0,32.25138092041016,0.0,0.0,0.0,0.3770756721496582,4.0,0.0,1.0
472440,293.1441650390625,297.1499938964844,293.1499938964844,0.1093596443533897,-2491.736328125,304.148193359375,0.6319738030433655,0.1493387669324875,0.1374873667955398,293.4273986816406,297.1499938964844,293.1499938964844,0.0101626608520746,-708.479248046875,300.6800842285156,0.4091622233390808,0.050000000745058,0.0509032309055328,293.2095642089844,297.1499938964844,293.1499938964844,0.3679199516773224,-5038.45849609375,304.158447265625,0.8668375015258789,0.3943108022212982,0.2778186798095703,293.2417907714844,297.1499938964844,293.1499938964844,0.4672726392745971,-8211.4091796875,304.1594543457031,0.925387978553772,0.4756661653518677,0.4527426958084106,293.2331848144531,297.1499938964844,293.1499938964844,0.0151304481551051,-4053.13671875,303.0461730957031,0.4091622233390808,0.050000000745058,0.2414630055427551,291.1506652832031,291.1499938964844,261.2066650390625,259.6162109375,279.44342041015625,293.3258972167969,289.151123046875,1.0,0.342354416847229,0.8366453647613525,0.8366453647613525,1.0,1.0,-1.3926836252212524,0.6021327972412109,0.7905508279800415,0.2738788723945617,0.0,0.0,0.5417142510414124,101.51834106445312,111.0,7.286316394805908,-13622.77734375,393.8644714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,306.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.3070475161075592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218765139579773,0.5218822360038757,-5.726252766180551e-06,0.0,0.0003116141888312,0.0,0.0,32.25138092041016,0.0,0.0,0.0,0.3770756721496582,4.0,0.0,1.0
472500,293.14361572265625,297.1499938964844,293.1499938964844,0.109565757215023,-2495.451171875,304.14813232421875,0.6304541826248169,0.1495239436626434,0.1377160102128982,293.4237060546875,297.1499938964844,293.1499938964844,0.0101209310814738,-706.9505004882812,300.64263916015625,0.4077335596084595,0.050000000745058,0.0509689003229141,293.2093505859375,297.1499938964844,293.1499938964844,0.3670822083950043,-5029.50927734375,304.1584167480469,0.8636807203292847,0.3936000168323517,0.277372270822525,293.2412109375,297.1499938964844,293.1499938964844,0.4659893214702606,-8193.5791015625,304.1600646972656,0.9212971329689026,0.4746177494525909,0.4518176615238189,293.2337646484375,297.1499938964844,293.1499938964844,0.0151182319968938,-4053.01904296875,303.0303955078125,0.4077335596084595,0.050000000745058,0.2417745143175125,291.1532287597656,291.1499938964844,261.2250061035156,259.63250732421875,279.4512939453125,293.3232116699219,289.1536865234375,1.0,0.3438800275325775,0.8363292813301086,0.8363292813301086,1.0,1.0,-1.391764521598816,0.6016724705696106,0.7900920510292053,0.2736499011516571,0.0,0.0,0.5412388443946838,103.16656494140624,111.0,7.199707508087158,-13606.2197265625,397.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,306.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.3075081706047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212548971176147,0.5212606191635132,-5.723495632992126e-06,0.0,0.0003120817127637,0.0,0.0,32.18765640258789,0.0,0.0,0.0,0.3768731951713562,4.0,0.0,1.0
472560,293.1430969238281,297.1499938964844,293.1499938964844,0.1097709313035011,-2499.14697265625,304.1481018066406,0.6289938688278198,0.1497073769569397,0.1379431039094925,293.4198913574219,297.1499938964844,293.1499938964844,0.0100804790854454,-705.459716796875,300.6061096191406,0.4063601493835449,0.050000000745058,0.0510337278246879,293.2091369628906,297.1499938964844,293.1499938964844,0.3662493824958801,-5020.61083984375,304.1584167480469,0.860637366771698,0.392892450094223,0.276927649974823,293.2406005859375,297.1499938964844,293.1499938964844,0.4647140204906463,-8175.91943359375,304.1605529785156,0.9173635840415956,0.4735813438892364,0.4509039521217346,293.2343444824219,297.1499938964844,293.1499938964844,0.0151054998859763,-4052.828125,303.0146179199219,0.4063601493835449,0.050000000745058,0.2420820444822311,291.15576171875,291.1499938964844,261.24334716796875,259.6488037109375,279.4591369628906,293.3205261230469,289.1561889648437,1.0,0.3453772068023681,0.8360124230384827,0.8360124230384827,1.0,1.0,-1.3908535242080688,0.6012165546417236,0.78963702917099,0.2734206914901733,0.0,0.0,0.5405994653701782,104.79363250732422,114.0,7.066731929779053,-13589.603515625,400.6968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.3079028725624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203315615653992,0.5203372836112976,-5.718828106182627e-06,0.0,0.0003124822687823,0.0,0.0,32.090450286865234,0.0,0.0,0.0,0.3765659034252167,4.0,0.0,1.0
472620,293.1421813964844,297.1499938964844,293.1499938964844,0.110176146030426,-2506.441162109375,304.1480712890625,0.626213788986206,0.1500659584999084,0.13838891685009,293.41217041015625,297.1499938964844,293.1499938964844,0.0100030861794948,-702.5883178710938,300.5353088378906,0.4037436842918396,0.050000000745058,0.0511614345014095,293.20867919921875,297.1499938964844,293.1499938964844,0.3646022081375122,-5003.00537109375,304.1583557128906,0.8548489212989807,0.3914855420589447,0.2760430574417114,293.2393493652344,297.1499938964844,293.1499938964844,0.4621930718421936,-8141.1435546875,304.1612243652344,0.9099881649017334,0.4715390205383301,0.4491048753261566,293.2353820800781,297.1499938964844,293.1499938964844,0.0150789376348257,-4052.3095703125,302.98291015625,0.4037436842918396,0.050000000745058,0.2426878213882446,291.16046142578125,291.1499938964844,261.2799987792969,259.681396484375,279.47479248046875,293.315185546875,289.1608581542969,1.0,0.3483017385005951,0.8353785872459412,0.8353785872459412,1.0,1.0,-1.389047622680664,0.6003144383430481,0.788733184337616,0.2729585766792297,0.0,0.0,0.5388785600662231,107.9983139038086,117.0,6.555018901824951,-13555.7431640625,407.3558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,306.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.005859375,18000.0,0.0,0.0,0.3084664046764374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176570415496826,0.517662763595581,-5.704183877242031e-06,0.0,0.0003130541881546,0.0,0.0,31.804584503173828,0.0,0.0,0.0,0.3756636381149292,4.0,0.0,1.0
472680,293.1421813964844,297.1499938964844,293.1499938964844,0.110176146030426,-2506.441162109375,304.1480712890625,0.626213788986206,0.1500659584999084,0.13838891685009,293.41217041015625,297.1499938964844,293.1499938964844,0.0100030861794948,-702.5883178710938,300.5353088378906,0.4037436842918396,0.050000000745058,0.0511614345014095,293.20867919921875,297.1499938964844,293.1499938964844,0.3646022081375122,-5003.00537109375,304.1583557128906,0.8548489212989807,0.3914855420589447,0.2760430574417114,293.2393493652344,297.1499938964844,293.1499938964844,0.4621930718421936,-8141.1435546875,304.1612243652344,0.9099881649017334,0.4715390205383301,0.4491048753261566,293.2353820800781,297.1499938964844,293.1499938964844,0.0150789376348257,-4052.3095703125,302.98291015625,0.4037436842918396,0.050000000745058,0.2426878213882446,291.16046142578125,291.1499938964844,261.2799987792969,259.681396484375,279.47479248046875,293.315185546875,289.1608581542969,1.0,0.3483017385005951,0.8353785872459412,0.8353785872459412,1.0,1.0,-1.389047622680664,0.6003144383430481,0.788733184337616,0.2729585766792297,0.0,0.0,0.5388785600662231,107.9983139038086,117.0,6.555018901824951,-13555.7431640625,407.3558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,306.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.005859375,18000.0,0.0,0.0,0.3084664046764374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176570415496826,0.517662763595581,-5.704183877242031e-06,0.0,0.0003130541881546,0.0,0.0,31.804584503173828,0.0,0.0,0.0,0.3756636381149292,4.0,0.0,1.0
472740,293.1414489746094,297.1499938964844,293.1499938964844,0.1105737835168838,-2513.59765625,304.1480407714844,0.6235774159431458,0.1504104435443878,0.1388209760189056,293.4044494628906,297.1499938964844,293.1499938964844,0.0099300192669034,-699.8619384765625,300.4670715332031,0.4012542068958282,0.050000000745058,0.0512871667742729,293.208251953125,297.1499938964844,293.1499938964844,0.3629855811595917,-4985.7236328125,304.15826416015625,0.8494051098823547,0.3900884091854095,0.2751639783382416,293.23809814453125,297.1499938964844,293.1499938964844,0.4597216844558716,-8107.17578125,304.1615905761719,0.9033246636390686,0.4695321321487427,0.4473385214805603,293.2363586425781,297.1499938964844,293.1499938964844,0.0150514459237456,-4051.71240234375,302.9510192871094,0.4012542068958282,0.050000000745058,0.2432842403650283,291.1645202636719,291.1499938964844,261.3166809082031,259.7140197753906,279.49041748046875,293.3099975585937,289.1648254394531,1.0,0.3511514961719513,0.8347448110580444,0.8347448110580444,1.0,1.0,-1.3872575759887695,0.599423348903656,0.7878342270851135,0.2724885642528534,0.0,0.0,0.5366575121879578,111.1530303955078,105.0,5.681674003601074,-13520.60546875,413.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,306.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.62890625,18000.0,0.0,0.0,0.3086931407451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140278935432434,0.5140336155891418,-5.683358722308185e-06,0.0,0.0003132842830382,0.0,0.0,31.414663314819336,0.0,0.0,0.0,0.3744302988052368,4.0,0.0,1.0
472800,293.1414489746094,297.1499938964844,293.1499938964844,0.1105737835168838,-2513.59765625,304.1480407714844,0.6235774159431458,0.1504104435443878,0.1388209760189056,293.4044494628906,297.1499938964844,293.1499938964844,0.0099300192669034,-699.8619384765625,300.4670715332031,0.4012542068958282,0.050000000745058,0.0512871667742729,293.208251953125,297.1499938964844,293.1499938964844,0.3629855811595917,-4985.7236328125,304.15826416015625,0.8494051098823547,0.3900884091854095,0.2751639783382416,293.23809814453125,297.1499938964844,293.1499938964844,0.4597216844558716,-8107.17578125,304.1615905761719,0.9033246636390686,0.4695321321487427,0.4473385214805603,293.2363586425781,297.1499938964844,293.1499938964844,0.0150514459237456,-4051.71240234375,302.9510192871094,0.4012542068958282,0.050000000745058,0.2432842403650283,291.1645202636719,291.1499938964844,261.3166809082031,259.7140197753906,279.49041748046875,293.3099975585937,289.1648254394531,1.0,0.3511514961719513,0.8347448110580444,0.8347448110580444,1.0,1.0,-1.3872575759887695,0.599423348903656,0.7878342270851135,0.2724885642528534,0.0,0.0,0.5366575121879578,111.1530303955078,105.0,5.681674003601074,-13520.60546875,413.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,306.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.62890625,18000.0,0.0,0.0,0.3086931407451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140278935432434,0.5140336155891418,-5.683358722308185e-06,0.0,0.0003132842830382,0.0,0.0,31.414663314819336,0.0,0.0,0.0,0.3744302988052368,4.0,0.0,1.0
472860,293.14068603515625,297.1499938964844,293.1499938964844,0.1107973083853721,-2517.529296875,304.1483459472656,0.62556391954422,0.1507827788591385,0.1390823125839233,293.396728515625,297.1499938964844,293.1499938964844,0.0098098497837781,-694.6821899414062,300.4018249511719,0.4024949967861175,0.050000000745058,0.0512240938842296,293.2076416015625,297.1499938964844,293.1499938964844,0.3611602783203125,-4966.044921875,304.1585693359375,0.8506641983985901,0.3887330591678619,0.2741648852825165,293.2366943359375,297.1499938964844,293.1499938964844,0.4570418894290924,-8070.166015625,304.1622009277344,0.9045722484588624,0.4675844013690948,0.4454285204410553,293.23712158203125,297.1499938964844,293.1499938964844,0.0149246323853731,-4036.07080078125,302.91961669921875,0.4024949967861175,0.050000000745058,0.2429850399494171,291.1695251464844,291.1499938964844,261.35333251953125,259.7466735839844,279.5071716308594,293.3049621582031,289.1700744628906,1.0,0.3487597405910492,0.8341155052185059,0.8341155052185059,1.0,1.0,-1.3836454153060913,0.5976985096931458,0.7859469652175903,0.271546870470047,0.0,0.0,0.5337641835212708,109.49632263183594,93.0,7.427109718322754,-13473.3125,408.1214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.462890625,18000.0,0.0,0.0,0.3085565268993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094553232192993,0.509460985660553,-5.657201654685196e-06,0.0,0.0003131456614937,0.0,0.0,30.92780876159668,0.0,0.0,0.0,0.3728745877742767,4.0,0.0,1.0
472920,293.14068603515625,297.1499938964844,293.1499938964844,0.1107973083853721,-2517.529296875,304.1483459472656,0.62556391954422,0.1507827788591385,0.1390823125839233,293.396728515625,297.1499938964844,293.1499938964844,0.0098098497837781,-694.6821899414062,300.4018249511719,0.4024949967861175,0.050000000745058,0.0512240938842296,293.2076416015625,297.1499938964844,293.1499938964844,0.3611602783203125,-4966.044921875,304.1585693359375,0.8506641983985901,0.3887330591678619,0.2741648852825165,293.2366943359375,297.1499938964844,293.1499938964844,0.4570418894290924,-8070.166015625,304.1622009277344,0.9045722484588624,0.4675844013690948,0.4454285204410553,293.23712158203125,297.1499938964844,293.1499938964844,0.0149246323853731,-4036.07080078125,302.91961669921875,0.4024949967861175,0.050000000745058,0.2429850399494171,291.1695251464844,291.1499938964844,261.35333251953125,259.7466735839844,279.5071716308594,293.3049621582031,289.1700744628906,1.0,0.3487597405910492,0.8341155052185059,0.8341155052185059,1.0,1.0,-1.3836454153060913,0.5976985096931458,0.7859469652175903,0.271546870470047,0.0,0.0,0.5337641835212708,109.49632263183594,93.0,7.427109718322754,-13473.3125,408.1214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.462890625,18000.0,0.0,0.0,0.3085565268993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094553232192993,0.509460985660553,-5.657201654685196e-06,0.0,0.0003131456614937,0.0,0.0,30.92780876159668,0.0,0.0,0.0,0.3728745877742767,4.0,0.0,1.0
472980,293.1396484375,297.1499938964844,293.1499938964844,0.1109482273459434,-2520.133056640625,304.14862060546875,0.6311456561088562,0.1512295752763748,0.1392774432897567,293.388916015625,297.1499938964844,293.1499938964844,0.0096591999754309,-687.8215942382812,300.33984375,0.4065555930137634,0.050000000745058,0.0510245002806186,293.20672607421875,297.1499938964844,293.1499938964844,0.3592355251312256,-4945.2587890625,304.1589050292969,0.8570908308029175,0.3874560296535492,0.2731169164180755,293.2350158691406,297.1499938964844,293.1499938964844,0.4542597234249115,-8031.73291015625,304.16278076171875,0.9120341539382936,0.4657253921031952,0.4434626698493957,293.2374572753906,297.1499938964844,293.1499938964844,0.0147304888814687,-4009.828857421875,302.8893127441406,0.4065555930137634,0.050000000745058,0.2420382648706436,291.1754150390625,291.1499938964844,261.3900146484375,259.7793884277344,279.52447509765625,293.2999572753906,289.1758728027344,1.0,0.3431208431720733,0.8334862589836121,0.8334862589836121,1.0,1.0,-1.3788862228393557,0.5954559445381165,0.7834302186965942,0.2702881097793579,0.0,0.0,0.5299646258354187,104.36299896240234,81.0,7.613453865051269,-13409.8828125,393.6424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.537109375,18000.0,0.0,0.0,0.3079908490180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032817125320435,0.5032873153686523,-5.622373464575503e-06,0.0,0.0003125715593341,0.0,0.0,30.27982711791992,0.0,0.0,0.0,0.3707962930202484,4.0,0.0,1.0
473040,293.1396484375,297.1499938964844,293.1499938964844,0.1109482273459434,-2520.133056640625,304.14862060546875,0.6311456561088562,0.1512295752763748,0.1392774432897567,293.388916015625,297.1499938964844,293.1499938964844,0.0096591999754309,-687.8215942382812,300.33984375,0.4065555930137634,0.050000000745058,0.0510245002806186,293.20672607421875,297.1499938964844,293.1499938964844,0.3592355251312256,-4945.2587890625,304.1589050292969,0.8570908308029175,0.3874560296535492,0.2731169164180755,293.2350158691406,297.1499938964844,293.1499938964844,0.4542597234249115,-8031.73291015625,304.16278076171875,0.9120341539382936,0.4657253921031952,0.4434626698493957,293.2374572753906,297.1499938964844,293.1499938964844,0.0147304888814687,-4009.828857421875,302.8893127441406,0.4065555930137634,0.050000000745058,0.2420382648706436,291.1754150390625,291.1499938964844,261.3900146484375,259.7793884277344,279.52447509765625,293.2999572753906,289.1758728027344,1.0,0.3431208431720733,0.8334862589836121,0.8334862589836121,1.0,1.0,-1.3788862228393557,0.5954559445381165,0.7834302186965942,0.2702881097793579,0.0,0.0,0.5299646258354187,104.36299896240234,81.0,7.613453865051269,-13409.8828125,393.6424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.537109375,18000.0,0.0,0.0,0.3079908490180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032817125320435,0.5032873153686523,-5.622373464575503e-06,0.0,0.0003125715593341,0.0,0.0,30.27982711791992,0.0,0.0,0.0,0.3707962930202484,4.0,0.0,1.0
473100,293.1390686035156,297.1499938964844,293.1499938964844,0.1110176444053649,-2521.3369140625,304.14874267578125,0.6350387334823608,0.1514763832092285,0.1393651664257049,293.385009765625,297.1499938964844,293.1499938964844,0.009577739983797,-684.0300903320312,300.3097839355469,0.4094439148902893,0.050000000745058,0.0508906319737434,293.2061767578125,297.1499938964844,293.1499938964844,0.3582771122455597,-4934.919921875,304.1590270996094,0.8619024157524109,0.3868447840213775,0.2725873589515686,293.2341003417969,297.1499938964844,293.1499938964844,0.452878326177597,-8012.6826171875,304.1629638671875,0.9178484082221984,0.4648274779319763,0.4424760341644287,293.2374572753906,297.1499938964844,293.1499938964844,0.014618881046772,-3994.3212890625,302.8745422363281,0.4094439148902893,0.050000000745058,0.2414032518863678,291.1778564453125,291.1499938964844,261.4083251953125,259.7957458496094,279.5332336425781,293.2974548339844,289.1782531738281,1.0,0.3394014537334442,0.8331716656684875,0.8331716656684875,1.0,1.0,-1.3762485980987549,0.5942190289497375,0.7820295095443726,0.2695861458778381,0.0,0.0,0.5278617143630981,100.92926788330078,81.0,7.104684352874756,-13374.529296875,384.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,306.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.705078125,18000.0,0.0,0.0,0.3075344562530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997901916503906,0.4997957944869995,-5.602306828222936e-06,0.0,0.0003121084009762,0.0,0.0,29.915264129638672,0.0,0.0,0.0,0.3696199059486389,4.0,0.0,1.0
473160,293.1384582519531,297.1499938964844,293.1499938964844,0.111085757613182,-2522.524169921875,304.1488647460937,0.6396466493606567,0.1517356485128402,0.1394494920969009,293.381103515625,297.1499938964844,293.1499938964844,0.0094939405098557,-680.0814208984375,300.28033447265625,0.4129084646701813,0.050000000745058,0.0507402680814266,293.2055969238281,297.1499938964844,293.1499938964844,0.3573252558708191,-4924.65966796875,304.1591186523437,0.8677229881286621,0.3862496018409729,0.272057294845581,293.233154296875,297.1499938964844,293.1499938964844,0.4515078961849212,-7993.8017578125,304.1630859375,0.9249722361564636,0.4639486968517303,0.4414915740489959,293.2373352050781,297.1499938964844,293.1499938964844,0.0145010389387607,-3977.707275390625,302.86004638671875,0.4129084646701813,0.050000000745058,0.2406899780035019,291.1800231933594,291.1499938964844,261.4266662597656,259.8121032714844,279.5419921875,293.294921875,289.18035888671875,1.0,0.3352114558219909,0.832876980304718,0.832876980304718,1.0,1.0,-1.373495101928711,0.5929324626922607,0.7805626392364502,0.2688519954681396,0.0,0.0,0.5256439447402954,97.07579803466795,69.0,6.409149646759033,-13337.32421875,373.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,306.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.08984375,18000.0,0.0,0.0,0.3069614768028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496094673871994,0.4961002469062805,-5.581019195233239e-06,0.0,0.0003115268773399,0.0,0.0,29.53201484680176,0.0,0.0,0.0,0.368376076221466,4.0,0.0,1.0
473220,293.1371765136719,297.1499938964844,293.1499938964844,0.1112248823046684,-2524.97607421875,304.1490173339844,0.6511816382408142,0.1522824317216873,0.1396121233701706,293.37335205078125,297.1499938964844,293.1499938964844,0.0093227615579962,-671.890869140625,300.222900390625,0.4218631982803345,0.050000000745058,0.0504030771553516,293.2043151855469,297.1499938964844,293.1499938964844,0.3554587364196777,-4904.56494140625,304.1591796875,0.8824396729469299,0.3851011395454407,0.2710011303424835,293.2311706542969,297.1499938964844,293.1499938964844,0.4488215446472168,-7956.84423828125,304.1632080078125,0.942735493183136,0.4622426033020019,0.4395367205142975,293.23681640625,297.1499938964844,293.1499938964844,0.0142540344968438,-3942.257080078125,302.831787109375,0.4218631982803345,0.050000000745058,0.2390904873609542,291.18316650390625,291.1499938964844,261.4633483886719,259.8448791503906,279.5595092773437,293.28985595703125,289.183349609375,1.0,0.3256798386573791,0.8322876691818237,0.8322876691818237,1.0,1.0,-1.3677510023117063,0.5902562737464905,0.7774947881698608,0.2673112154006958,0.0,0.0,0.5209951996803284,88.44168090820312,57.0,4.497037887573242,-13258.5615234375,351.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3359375,18000.0,0.0,0.0,0.3054725527763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882785677909851,0.4882840812206268,-5.5359610087180045e-06,0.0,0.0003100158355664,0.0,0.0,28.7308292388916,0.0,0.0,0.0,0.3657541275024414,4.0,0.0,1.0
473280,293.1371765136719,297.1499938964844,293.1499938964844,0.1112248823046684,-2524.97607421875,304.1490173339844,0.6511816382408142,0.1522824317216873,0.1396121233701706,293.37335205078125,297.1499938964844,293.1499938964844,0.0093227615579962,-671.890869140625,300.222900390625,0.4218631982803345,0.050000000745058,0.0504030771553516,293.2043151855469,297.1499938964844,293.1499938964844,0.3554587364196777,-4904.56494140625,304.1591796875,0.8824396729469299,0.3851011395454407,0.2710011303424835,293.2311706542969,297.1499938964844,293.1499938964844,0.4488215446472168,-7956.84423828125,304.1632080078125,0.942735493183136,0.4622426033020019,0.4395367205142975,293.23681640625,297.1499938964844,293.1499938964844,0.0142540344968438,-3942.257080078125,302.831787109375,0.4218631982803345,0.050000000745058,0.2390904873609542,291.18316650390625,291.1499938964844,261.4633483886719,259.8448791503906,279.5595092773437,293.28985595703125,289.183349609375,1.0,0.3256798386573791,0.8322876691818237,0.8322876691818237,1.0,1.0,-1.3677510023117063,0.5902562737464905,0.7774947881698608,0.2673112154006958,0.0,0.0,0.5209951996803284,88.44168090820312,57.0,4.497037887573242,-13258.5615234375,351.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3359375,18000.0,0.0,0.0,0.3054725527763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882785677909851,0.4882840812206268,-5.5359610087180045e-06,0.0,0.0003100158355664,0.0,0.0,28.7308292388916,0.0,0.0,0.0,0.3657541275024414,4.0,0.0,1.0
473340,293.1360778808594,297.1499938964844,293.1499938964844,0.1113608106970787,-2527.39892578125,304.14910888671875,0.6662946343421936,0.1528357118368148,0.1397587209939956,293.3658142089844,297.1499938964844,293.1499938964844,0.0091507192701101,-663.5120849609375,300.16705322265625,0.4343847036361694,0.050000000745058,0.0500336252152919,293.2029724121094,297.1499938964844,293.1499938964844,0.3536515831947326,-4885.13818359375,304.1591491699219,0.9015163779258728,0.3839985728263855,0.2699549794197082,293.2291564941406,297.1499938964844,293.1499938964844,0.4462200999259949,-7921.1103515625,304.16314697265625,0.9640348553657532,0.4605953395366668,0.4376074075698852,293.2359619140625,297.1499938964844,293.1499938964844,0.0140004679560661,-3905.11181640625,302.80438232421875,0.4343847036361694,0.050000000745058,0.237337976694107,291.1846923828125,291.1499938964844,261.5,259.8776550292969,279.5766296386719,293.2841186523437,289.18475341796875,1.0,0.3149292767047882,0.8316982984542847,0.8316982984542847,1.0,1.0,-1.3618080615997314,0.5874960422515869,0.7743120193481445,0.2657044529914856,0.0,0.0,0.5162521600723267,78.98748016357422,45.0,2.373602867126465,-13176.4052734375,326.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,306.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.185546875,18000.0,0.0,0.0,0.3035627007484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802597463130951,0.4802652299404144,-5.489826889970573e-06,0.0,0.0003080775495618,0.0,0.0,27.922657012939453,0.0,0.0,0.0,0.3630766570568084,4.0,0.0,1.0
473400,293.1360778808594,297.1499938964844,293.1499938964844,0.1113608106970787,-2527.39892578125,304.14910888671875,0.6662946343421936,0.1528357118368148,0.1397587209939956,293.3658142089844,297.1499938964844,293.1499938964844,0.0091507192701101,-663.5120849609375,300.16705322265625,0.4343847036361694,0.050000000745058,0.0500336252152919,293.2029724121094,297.1499938964844,293.1499938964844,0.3536515831947326,-4885.13818359375,304.1591491699219,0.9015163779258728,0.3839985728263855,0.2699549794197082,293.2291564941406,297.1499938964844,293.1499938964844,0.4462200999259949,-7921.1103515625,304.16314697265625,0.9640348553657532,0.4605953395366668,0.4376074075698852,293.2359619140625,297.1499938964844,293.1499938964844,0.0140004679560661,-3905.11181640625,302.80438232421875,0.4343847036361694,0.050000000745058,0.237337976694107,291.1846923828125,291.1499938964844,261.5,259.8776550292969,279.5766296386719,293.2841186523437,289.18475341796875,1.0,0.3149292767047882,0.8316982984542847,0.8316982984542847,1.0,1.0,-1.3618080615997314,0.5874960422515869,0.7743120193481445,0.2657044529914856,0.0,0.0,0.5162521600723267,78.98748016357422,45.0,2.373602867126465,-13176.4052734375,326.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,306.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.185546875,18000.0,0.0,0.0,0.3035627007484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802597463130951,0.4802652299404144,-5.489826889970573e-06,0.0,0.0003080775495618,0.0,0.0,27.922657012939453,0.0,0.0,0.0,0.3630766570568084,4.0,0.0,1.0
473460,293.1350402832031,297.1499938964844,293.1499938964844,0.1114913672208786,-2529.74609375,304.1492004394531,0.6858027577400208,0.1533966809511184,0.1398898810148239,293.358642578125,297.1499938964844,293.1499938964844,0.0089801177382469,-655.0662231445312,300.1124267578125,0.4520010948181152,0.050000000745058,0.0496446080505847,293.2015991210937,297.1499938964844,293.1499938964844,0.3518998622894287,-4866.31884765625,304.15899658203125,0.9278231859207152,0.3829323947429657,0.268921285867691,293.2271423339844,297.1499938964844,293.1499938964844,0.4436991512775421,-7886.50244140625,304.1629638671875,0.9870347380638124,0.4589974284172058,0.4357070922851562,293.2348937988281,297.1499938964844,293.1499938964844,0.0137461489066481,-3867.130859375,302.7777404785156,0.4520010948181152,0.050000000745058,0.2354926466941833,291.1849670410156,291.1499938964844,261.5366516113281,259.9104919433594,279.59393310546875,293.2789306640625,289.1849365234375,1.0,0.3031872808933258,0.8311430215835571,0.8311430215835571,1.0,1.0,-1.3557612895965576,0.5846980810165405,0.7710632085800171,0.2640599012374878,0.0,0.0,0.5115604400634766,69.03614807128906,33.0,0.6022343039512634,-13092.09765625,300.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,306.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.69921875,18000.0,0.0,0.0,0.301288902759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723466038703918,0.4723520278930664,-5.44465683560702e-06,0.0,0.0003057699359487,0.0,0.0,27.13983726501465,0.0,0.0,0.0,0.3604492843151092,4.0,0.0,1.0
473520,293.1350402832031,297.1499938964844,293.1499938964844,0.1114913672208786,-2529.74609375,304.1492004394531,0.6858027577400208,0.1533966809511184,0.1398898810148239,293.358642578125,297.1499938964844,293.1499938964844,0.0089801177382469,-655.0662231445312,300.1124267578125,0.4520010948181152,0.050000000745058,0.0496446080505847,293.2015991210937,297.1499938964844,293.1499938964844,0.3518998622894287,-4866.31884765625,304.15899658203125,0.9278231859207152,0.3829323947429657,0.268921285867691,293.2271423339844,297.1499938964844,293.1499938964844,0.4436991512775421,-7886.50244140625,304.1629638671875,0.9870347380638124,0.4589974284172058,0.4357070922851562,293.2348937988281,297.1499938964844,293.1499938964844,0.0137461489066481,-3867.130859375,302.7777404785156,0.4520010948181152,0.050000000745058,0.2354926466941833,291.1849670410156,291.1499938964844,261.5366516113281,259.9104919433594,279.59393310546875,293.2789306640625,289.1849365234375,1.0,0.3031872808933258,0.8311430215835571,0.8311430215835571,1.0,1.0,-1.3557612895965576,0.5846980810165405,0.7710632085800171,0.2640599012374878,0.0,0.0,0.5115604400634766,69.03614807128906,33.0,0.6022343039512634,-13092.09765625,300.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,306.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.69921875,18000.0,0.0,0.0,0.301288902759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723466038703918,0.4723520278930664,-5.44465683560702e-06,0.0,0.0003057699359487,0.0,0.0,27.13983726501465,0.0,0.0,0.0,0.3604492843151092,4.0,0.0,1.0
473580,293.1340637207031,297.1499938964844,293.1499938964844,0.1116222441196441,-2532.00439453125,304.14923095703125,0.707177460193634,0.1539719402790069,0.1400774121284485,293.3517761230469,297.1499938964844,293.1499938964844,0.0088245179504156,-647.1283569335938,300.0609436035156,0.4717940092086792,0.050000000745058,0.0492971688508987,293.2001342773437,297.1499938964844,293.1499938964844,0.350075751543045,-4846.5634765625,304.1590881347656,0.9568111896514891,0.3819204866886139,0.2679489552974701,293.2196960449219,297.1499938964844,293.1499938964844,0.4265943467617035,-7634.96044921875,304.1896057128906,0.9990000128746032,0.4585110545158386,0.4212187826633453,293.2334899902344,297.1499938964844,293.1499938964844,0.013514488004148,-3831.360107421875,302.7528686523437,0.4717940092086792,0.050000000745058,0.2338445484638214,291.1903076171875,291.1499938964844,261.5733337402344,259.943359375,279.6186218261719,293.2716064453125,289.19354248046875,1.0,0.2901960015296936,0.8305876851081848,0.8305876851081848,1.0,1.0,-1.3350481986999512,0.5751760601997375,0.7598721385002136,0.2587801516056061,0.0,0.0,0.5061119794845581,59.9036979675293,36.0,19.877817153930664,-12936.232421875,271.1000366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175537109375,306.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.828125,18000.0,0.0,0.0,0.2986773550510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464393138885498,0.4643985331058502,-5.401188445830485e-06,0.0,0.0003031195665244,0.0,0.0,26.37418556213379,0.0,0.0,0.0,0.3578194975852966,4.0,0.0,1.0
473640,293.1340637207031,297.1499938964844,293.1499938964844,0.1116222441196441,-2532.00439453125,304.14923095703125,0.707177460193634,0.1539719402790069,0.1400774121284485,293.3517761230469,297.1499938964844,293.1499938964844,0.0088245179504156,-647.1283569335938,300.0609436035156,0.4717940092086792,0.050000000745058,0.0492971688508987,293.2001342773437,297.1499938964844,293.1499938964844,0.350075751543045,-4846.5634765625,304.1590881347656,0.9568111896514891,0.3819204866886139,0.2679489552974701,293.2196960449219,297.1499938964844,293.1499938964844,0.4265943467617035,-7634.96044921875,304.1896057128906,0.9990000128746032,0.4585110545158386,0.4212187826633453,293.2334899902344,297.1499938964844,293.1499938964844,0.013514488004148,-3831.360107421875,302.7528686523437,0.4717940092086792,0.050000000745058,0.2338445484638214,291.1903076171875,291.1499938964844,261.5733337402344,259.943359375,279.6186218261719,293.2716064453125,289.19354248046875,1.0,0.2901960015296936,0.8305876851081848,0.8305876851081848,1.0,1.0,-1.3350481986999512,0.5751760601997375,0.7598721385002136,0.2587801516056061,0.0,0.0,0.5061119794845581,59.9036979675293,36.0,19.877817153930664,-12936.232421875,271.1000366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6175537109375,306.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.828125,18000.0,0.0,0.0,0.2986773550510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464393138885498,0.4643985331058502,-5.401188445830485e-06,0.0,0.0003031195665244,0.0,0.0,26.37418556213379,0.0,0.0,0.0,0.3578194975852966,4.0,0.0,1.0
