time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473700,293.1341857910156,297.1499938964844,293.1499938964844,0.1115218922495842,-2529.768798828125,304.1495666503906,0.7143881320953369,0.1541510820388794,0.1401922404766082,293.3486022949219,297.1499938964844,293.1499938964844,0.00875526946038,-643.1576538085938,300.04254150390625,0.4773460030555725,0.050000000745058,0.0491918697953224,293.1995544433594,297.1499938964844,293.1499938964844,0.3486644923686981,-4830.8134765625,304.1600036621094,0.9659188389778136,0.381399929523468,0.2675226330757141,293.2031555175781,297.1499938964844,293.1499938964844,0.4114613831043243,-7413.7607421875,304.209716796875,0.9990000128746032,0.4608649611473083,0.4091854989528656,293.23272705078125,297.1499938964844,293.1499938964844,0.0134106827899813,-3813.235595703125,302.7431945800781,0.4773460030555725,0.050000000745058,0.2333450466394424,291.2154541015625,291.1499938964844,261.5916748046875,259.9598083496094,279.630859375,293.2631225585937,289.2196044921875,1.0,0.2852733731269836,0.830310046672821,0.830310046672821,1.0,1.0,-1.319496989250183,0.568105936050415,0.7513909935951233,0.2546791434288025,0.0,0.0,0.4992706179618835,56.98435974121094,36.0,41.631866455078125,-12798.97265625,258.2964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769104003906,306.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.7421875,18000.0,0.0,0.0,0.2970912754535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567864835262298,0.4567918479442596,-5.370156031858642e-06,0.0,0.0003015098918695,0.0,0.0,25.697416305541992,0.0,0.0,0.0,0.3554079532623291,4.0,0.0,1.0
473760,293.1349182128906,297.1499938964844,293.1499938964844,0.1114502325654029,-2528.27001953125,304.1497802734375,0.7199203372001648,0.1542089432477951,0.140221357345581,293.3456726074219,297.1499938964844,293.1499938964844,0.0086950799450278,-639.938720703125,300.0204467773437,0.4815521836280823,0.050000000745058,0.0491098649799823,293.1991577148437,297.1499938964844,293.1499938964844,0.3475942313671112,-4819.12744140625,304.1600952148437,0.9729401469230652,0.3808538019657135,0.2670910358428955,293.18212890625,297.1499938964844,293.1499938964844,0.3993785679340362,-7238.74072265625,304.220703125,0.9990000128746032,0.4643177688121795,0.3995634317398071,293.2319641113281,297.1499938964844,293.1499938964844,0.0133310090750455,-3800.25146484375,302.7323913574219,0.4815521836280823,0.050000000745058,0.232956051826477,291.2291564941406,291.1499938964844,261.6099853515625,259.97625732421875,279.6408996582031,293.25408935546875,289.2298278808594,1.0,0.2811847627162933,0.8301156759262085,0.8301156759262085,1.0,1.0,-1.3068959712982178,0.5623834729194641,0.7445124983787537,0.2513815760612488,0.0,0.0,0.4925134778022766,54.705841064453125,39.0,30.36503028869629,-12643.0859375,248.30796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75128173828125,306.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.994140625,18000.0,0.0,0.0,0.2952215373516083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459459781646728,0.4459513127803802,-5.3209673751553055e-06,0.0,0.0002996123221237,0.0,0.0,24.730195999145508,0.0,0.0,0.0,0.3520875573158264,4.0,0.0,1.0
473820,293.1376342773437,297.1499938964844,293.1499938964844,0.1112829372286796,-2525.20556640625,304.150146484375,0.7277064323425293,0.1540434211492538,0.1400356590747833,293.3404541015625,297.1499938964844,293.1499938964844,0.008599909953773,-635.2921752929688,299.9670715332031,0.4875709116458893,0.050000000745058,0.0489933602511882,293.1985168457031,297.1499938964844,293.1499938964844,0.3461459279060364,-4803.79931640625,304.1591491699219,0.9826411604881288,0.3797379434108734,0.2662353813648224,293.1372375488281,297.1499938964844,293.1499938964844,0.3817259669303894,-6986.5458984375,304.2261047363281,0.9990000128746032,0.4726079702377319,0.3854795098304748,293.230224609375,297.1499938964844,293.1499938964844,0.0132242692634463,-3784.934814453125,302.7086486816406,0.4875709116458893,0.050000000745058,0.2324033975601196,291.22833251953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6589660644531,293.2391662597656,289.2279663085937,1.0,0.275177925825119,0.8297268748283386,0.8297268748283386,1.0,1.0,-1.287933111190796,0.553790807723999,0.7341422438621521,0.2463920712471008,0.0,0.0,0.4820301234722137,51.45493698120117,57.0,6.289322853088379,-12409.169921875,233.9840240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,307.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0078125,18000.0,0.0,0.0,0.2906834483146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281646609306335,0.4281699061393738,-5.225761924521066e-06,0.0,0.0002950067282654,0.0,0.0,23.132869720458984,0.0,0.0,0.0,0.3464200794696808,4.0,0.0,1.0
473880,293.1376342773437,297.1499938964844,293.1499938964844,0.1112829372286796,-2525.20556640625,304.150146484375,0.7277064323425293,0.1540434211492538,0.1400356590747833,293.3404541015625,297.1499938964844,293.1499938964844,0.008599909953773,-635.2921752929688,299.9670715332031,0.4875709116458893,0.050000000745058,0.0489933602511882,293.1985168457031,297.1499938964844,293.1499938964844,0.3461459279060364,-4803.79931640625,304.1591491699219,0.9826411604881288,0.3797379434108734,0.2662353813648224,293.1372375488281,297.1499938964844,293.1499938964844,0.3817259669303894,-6986.5458984375,304.2261047363281,0.9990000128746032,0.4726079702377319,0.3854795098304748,293.230224609375,297.1499938964844,293.1499938964844,0.0132242692634463,-3784.934814453125,302.7086486816406,0.4875709116458893,0.050000000745058,0.2324033975601196,291.22833251953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6589660644531,293.2391662597656,289.2279663085937,1.0,0.275177925825119,0.8297268748283386,0.8297268748283386,1.0,1.0,-1.287933111190796,0.553790807723999,0.7341422438621521,0.2463920712471008,0.0,0.0,0.4820301234722137,51.45493698120117,57.0,6.289322853088379,-12409.169921875,233.9840240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,307.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0078125,18000.0,0.0,0.0,0.2906834483146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281646609306335,0.4281699061393738,-5.225761924521066e-06,0.0,0.0002950067282654,0.0,0.0,23.132869720458984,0.0,0.0,0.0,0.3464200794696808,4.0,0.0,1.0
473940,293.1390075683594,297.1499938964844,293.1499938964844,0.111467495560646,-2528.99072265625,304.14971923828125,0.7251121997833252,0.1540722399950027,0.1400080323219299,293.33612060546875,297.1499938964844,293.1499938964844,0.0085481535643339,-633.4839477539062,299.9054870605469,0.4856919944286346,0.050000000745058,0.0490293838083744,293.1982727050781,297.1499938964844,293.1499938964844,0.3454708755016327,-4797.3857421875,304.1571655273437,0.9784978032112122,0.3785611987113952,0.265457272529602,293.1087646484375,297.1499938964844,293.1499938964844,0.3858810365200043,-7062.40673828125,304.1928405761719,0.9990000128746032,0.4787719249725342,0.3898825645446777,293.2284851074219,297.1499938964844,293.1499938964844,0.0132113890722393,-3787.44970703125,302.682861328125,0.4856919944286346,0.050000000745058,0.2325742840766906,291.2045593261719,291.1499938964844,261.6833190917969,260.04217529296875,279.6686096191406,293.23291015625,289.1998291015625,1.0,0.2775866985321045,0.8293381333351135,0.8293381333351135,1.0,1.0,-1.292485594749451,0.5558865070343018,0.7365990877151489,0.2473147511482238,0.0,0.0,0.4757341146469116,52.431884765625,75.0,-36.75997543334961,-12326.0390625,237.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946350097656,307.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.140625,18000.0,0.0,0.0,0.2855667769908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415226012468338,0.4152311682701111,-5.152259291207884e-06,0.0,0.0002898139646276,0.0,0.0,21.992572784423828,0.0,0.0,0.0,0.342280626296997,4.0,0.0,1.0
474000,293.1390075683594,297.1499938964844,293.1499938964844,0.111467495560646,-2528.99072265625,304.14971923828125,0.7251121997833252,0.1540722399950027,0.1400080323219299,293.33612060546875,297.1499938964844,293.1499938964844,0.0085481535643339,-633.4839477539062,299.9054870605469,0.4856919944286346,0.050000000745058,0.0490293838083744,293.1982727050781,297.1499938964844,293.1499938964844,0.3454708755016327,-4797.3857421875,304.1571655273437,0.9784978032112122,0.3785611987113952,0.265457272529602,293.1087646484375,297.1499938964844,293.1499938964844,0.3858810365200043,-7062.40673828125,304.1928405761719,0.9990000128746032,0.4787719249725342,0.3898825645446777,293.2284851074219,297.1499938964844,293.1499938964844,0.0132113890722393,-3787.44970703125,302.682861328125,0.4856919944286346,0.050000000745058,0.2325742840766906,291.2045593261719,291.1499938964844,261.6833190917969,260.04217529296875,279.6686096191406,293.23291015625,289.1998291015625,1.0,0.2775866985321045,0.8293381333351135,0.8293381333351135,1.0,1.0,-1.292485594749451,0.5558865070343018,0.7365990877151489,0.2473147511482238,0.0,0.0,0.4757341146469116,52.431884765625,75.0,-36.75997543334961,-12326.0390625,237.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946350097656,307.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.140625,18000.0,0.0,0.0,0.2855667769908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415226012468338,0.4152311682701111,-5.152259291207884e-06,0.0,0.0002898139646276,0.0,0.0,21.992572784423828,0.0,0.0,0.0,0.342280626296997,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.1122467443346977,-2544.0400390625,304.1485290527344,0.7142418026924133,0.1542857140302658,0.1403461843729019,293.3326110839844,297.1499938964844,293.1499938964844,0.0085385767742991,-634.52880859375,299.8330078125,0.4770316779613495,0.050000000745058,0.0491980537772178,293.19830322265625,297.1499938964844,293.1499938964844,0.3456584513187408,-4800.75146484375,304.15447998046875,0.9619210958480836,0.3773311972618103,0.2647361159324646,293.1161804199219,297.1499938964844,293.1499938964844,0.4095451831817627,-7424.69970703125,304.1388244628906,0.9990000128746032,0.4783910810947418,0.4098902642726898,293.2276611328125,297.1499938964844,293.1499938964844,0.0132819889113307,-3806.671142578125,302.6515808105469,0.4770316779613495,0.050000000745058,0.2333743870258331,291.15087890625,291.1499938964844,261.7200012207031,260.0752258300781,279.67242431640625,293.2361755371094,289.1459045410156,1.0,0.2864596545696258,0.8289433717727661,0.8289433717727661,1.0,1.0,-1.3171976804733276,0.5671117305755615,0.7500860095024109,0.2534444332122803,0.0,0.0,0.4791700839996338,57.08844375610352,78.0,-64.98089599609375,-12462.1689453125,257.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16680908203125,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.357421875,18000.0,0.0,0.0,0.2808782756328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159360229969024,0.4159411489963531,-5.133335434948094e-06,0.0,0.0002850557502824,0.0,0.0,21.967744827270508,0.0,0.0,0.0,0.342194139957428,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.1122467443346977,-2544.0400390625,304.1485290527344,0.7142418026924133,0.1542857140302658,0.1403461843729019,293.3326110839844,297.1499938964844,293.1499938964844,0.0085385767742991,-634.52880859375,299.8330078125,0.4770316779613495,0.050000000745058,0.0491980537772178,293.19830322265625,297.1499938964844,293.1499938964844,0.3456584513187408,-4800.75146484375,304.15447998046875,0.9619210958480836,0.3773311972618103,0.2647361159324646,293.1161804199219,297.1499938964844,293.1499938964844,0.4095451831817627,-7424.69970703125,304.1388244628906,0.9990000128746032,0.4783910810947418,0.4098902642726898,293.2276611328125,297.1499938964844,293.1499938964844,0.0132819889113307,-3806.671142578125,302.6515808105469,0.4770316779613495,0.050000000745058,0.2333743870258331,291.15087890625,291.1499938964844,261.7200012207031,260.0752258300781,279.67242431640625,293.2361755371094,289.1459045410156,1.0,0.2864596545696258,0.8289433717727661,0.8289433717727661,1.0,1.0,-1.3171976804733276,0.5671117305755615,0.7500860095024109,0.2534444332122803,0.0,0.0,0.4791700839996338,57.08844375610352,78.0,-64.98089599609375,-12462.1689453125,257.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16680908203125,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.357421875,18000.0,0.0,0.0,0.2808782756328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159360229969024,0.4159411489963531,-5.133335434948094e-06,0.0,0.0002850557502824,0.0,0.0,21.967744827270508,0.0,0.0,0.0,0.342194139957428,4.0,0.0,1.0
474180,293.1382751464844,297.1499938964844,293.1499938964844,0.1130664050579071,-2559.541259765625,304.14764404296875,0.704048752784729,0.1547631472349167,0.1408355981111526,293.32977294921875,297.1499938964844,293.1499938964844,0.0085241738706827,-635.0267944335938,299.7637023925781,0.4679996371269226,0.050000000745058,0.0493658110499382,293.1984558105469,297.1499938964844,293.1499938964844,0.3454876244068146,-4799.59765625,304.1533508300781,0.9453564286231996,0.3760789930820465,0.2639914155006408,293.1522216796875,297.1499938964844,293.1499938964844,0.4330185055732727,-7771.40869140625,304.10406494140625,0.9990000128746032,0.4719774127006531,0.428867369890213,293.22833251953125,297.1499938964844,293.1499938964844,0.0133311068639159,-3821.3779296875,302.6178894042969,0.4679996371269226,0.050000000745058,0.2341701388359069,291.1098022460937,291.1499938964844,261.75665283203125,260.1082763671875,279.6802062988281,293.2453308105469,289.1078491210937,1.0,0.2943712472915649,0.8285486102104187,0.8285486102104187,1.0,1.0,-1.3408324718475342,0.577841579914093,0.7629908919334412,0.2594236135482788,0.0,0.0,0.4876877665519714,61.715919494628906,81.0,-49.90518951416016,-12668.4287109375,277.5939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,306.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.1640625,18000.0,0.0,0.0,0.2776609361171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269742369651794,0.4269793927669525,-5.171700195205631e-06,0.0,0.0002817905624397,0.0,0.0,22.8435287475586,0.0,0.0,0.0,0.3453932702541351,4.0,0.0,1.0
474240,293.1382751464844,297.1499938964844,293.1499938964844,0.1130664050579071,-2559.541259765625,304.14764404296875,0.704048752784729,0.1547631472349167,0.1408355981111526,293.32977294921875,297.1499938964844,293.1499938964844,0.0085241738706827,-635.0267944335938,299.7637023925781,0.4679996371269226,0.050000000745058,0.0493658110499382,293.1984558105469,297.1499938964844,293.1499938964844,0.3454876244068146,-4799.59765625,304.1533508300781,0.9453564286231996,0.3760789930820465,0.2639914155006408,293.1522216796875,297.1499938964844,293.1499938964844,0.4330185055732727,-7771.40869140625,304.10406494140625,0.9990000128746032,0.4719774127006531,0.428867369890213,293.22833251953125,297.1499938964844,293.1499938964844,0.0133311068639159,-3821.3779296875,302.6178894042969,0.4679996371269226,0.050000000745058,0.2341701388359069,291.1098022460937,291.1499938964844,261.75665283203125,260.1082763671875,279.6802062988281,293.2453308105469,289.1078491210937,1.0,0.2943712472915649,0.8285486102104187,0.8285486102104187,1.0,1.0,-1.3408324718475342,0.577841579914093,0.7629908919334412,0.2594236135482788,0.0,0.0,0.4876877665519714,61.715919494628906,81.0,-49.90518951416016,-12668.4287109375,277.5939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,306.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.1640625,18000.0,0.0,0.0,0.2776609361171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269742369651794,0.4269793927669525,-5.171700195205631e-06,0.0,0.0002817905624397,0.0,0.0,22.8435287475586,0.0,0.0,0.0,0.3453932702541351,4.0,0.0,1.0
474300,293.1370849609375,297.1499938964844,293.1499938964844,0.1135384961962699,-2568.271728515625,304.147216796875,0.6997848749160767,0.1551457196474075,0.1412227153778076,293.3286437988281,297.1499938964844,293.1499938964844,0.0085109788924455,-634.7673950195312,299.73193359375,0.4633750915527344,0.050000000745058,0.0494446121156215,293.1985778808594,297.1499938964844,293.1499938964844,0.3451438546180725,-4795.9560546875,304.1533508300781,0.9376967549324036,0.375440776348114,0.2636090815067291,293.17510986328125,297.1499938964844,293.1499938964844,0.4438148140907287,-7927.390625,304.09283447265625,0.9990000128746032,0.4674583375453949,0.4374973475933075,293.2291259765625,297.1499938964844,293.1499938964844,0.0133406659588217,-3825.52587890625,302.6007995605469,0.4633750915527344,0.050000000745058,0.2345439493656158,291.0993957519531,291.1499938964844,261.7749938964844,260.12481689453125,279.685302734375,293.2511901855469,289.0976257324219,1.0,0.2980956137180328,0.8283511996269226,0.8283511996269226,1.0,1.0,-1.3517413139343262,0.5828083157539368,0.7689329981803894,0.2621677815914154,0.0,0.0,0.492110937833786,63.88847351074219,81.0,-40.016239166259766,-12760.2939453125,287.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00506591796875,306.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.845703125,18000.0,0.0,0.0,0.2767292559146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334582090377807,0.4334633946418762,-5.201666226639645e-06,0.0,0.0002808450371958,0.0,0.0,23.39601325988769,0.0,0.0,0.0,0.347400039434433,4.0,0.0,1.0
474360,293.135986328125,297.1499938964844,293.1499938964844,0.1140471026301384,-2577.61962890625,304.1468200683594,0.6946268677711487,0.1555264741182327,0.1416617929935455,293.32763671875,297.1499938964844,293.1499938964844,0.0085020521655678,-634.7046508789062,299.70050048828125,0.4575245380401611,0.050000000745058,0.0495435632765293,293.1986694335937,297.1499938964844,293.1499938964844,0.3447649776935577,-4791.89404296875,304.1534423828125,0.9285247325897216,0.374807059764862,0.2632379233837127,293.1986083984375,297.1499938964844,293.1499938964844,0.4487338662147522,-7994.30712890625,304.0948486328125,0.9961239695549012,0.4625212252140045,0.4408835470676422,293.2300720214844,297.1499938964844,293.1499938964844,0.0133572425693273,-3830.68896484375,302.5834045410156,0.4575245380401611,0.050000000745058,0.235013335943222,291.0906066894531,291.1499938964844,261.7933349609375,260.1413879394531,279.6947326660156,293.2574462890625,289.0898742675781,1.0,0.3015341460704803,0.8279206156730652,0.8279206156730652,1.0,1.0,-1.356497049331665,0.5849044322967529,0.7715926170349121,0.2634619176387787,0.0,0.0,0.4969744682312011,66.47586822509766,84.0,-27.802873611450195,-12822.5224609375,295.0945129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934326171875,306.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.8828125,18000.0,0.0,0.0,0.2762446999549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440639853477478,0.4406450986862182,-5.235678600001847e-06,0.0,0.0002803532406687,0.0,0.0,24.019981384277344,0.0,0.0,0.0,0.3496527075767517,4.0,0.0,1.0
474420,293.1362609863281,297.1499938964844,293.1499938964844,0.1144819632172584,-2584.99853515625,304.1471862792969,0.6830544471740723,0.155835822224617,0.1423114091157913,293.3262634277344,297.1499938964844,293.1499938964844,0.0084739569574594,-633.1998901367188,299.6511535644531,0.4455154836177826,0.050000000745058,0.0497745499014854,293.1990051269531,297.1499938964844,293.1499938964844,0.3429217636585235,-4771.05517578125,304.1553955078125,0.9093408584594728,0.3735033869743347,0.2625170052051544,293.2240600585937,297.1499938964844,293.1499938964844,0.4411052465438843,-7871.49365234375,304.1254272460937,0.9777907133102416,0.4560776054859161,0.4339664876461029,293.2320556640625,297.1499938964844,293.1499938964844,0.0133621003478765,-3832.514892578125,302.5530700683594,0.4455154836177826,0.050000000745058,0.2361090332269668,291.1156005859375,291.1499938964844,261.8299865722656,260.1745300292969,279.7166748046875,293.25958251953125,289.1175537109375,1.0,0.3072364330291748,0.8270593881607056,0.8270593881607056,1.0,1.0,-1.3497860431671145,0.5818086862564087,0.7679772973060608,0.2615223526954651,0.0,0.0,0.5002697110176086,72.21089935302734,87.0,19.744176864624023,-12804.27734375,305.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,306.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.263671875,18000.0,0.0,0.0,0.2762214839458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499095380306244,0.4499148428440094,-5.295766186463879e-06,0.0,0.0002803296956699,0.0,0.0,24.905256271362305,0.0,0.0,0.0,0.3527123630046844,4.0,0.0,1.0
474480,293.1362609863281,297.1499938964844,293.1499938964844,0.1144819632172584,-2584.99853515625,304.1471862792969,0.6830544471740723,0.155835822224617,0.1423114091157913,293.3262634277344,297.1499938964844,293.1499938964844,0.0084739569574594,-633.1998901367188,299.6511535644531,0.4455154836177826,0.050000000745058,0.0497745499014854,293.1990051269531,297.1499938964844,293.1499938964844,0.3429217636585235,-4771.05517578125,304.1553955078125,0.9093408584594728,0.3735033869743347,0.2625170052051544,293.2240600585937,297.1499938964844,293.1499938964844,0.4411052465438843,-7871.49365234375,304.1254272460937,0.9777907133102416,0.4560776054859161,0.4339664876461029,293.2320556640625,297.1499938964844,293.1499938964844,0.0133621003478765,-3832.514892578125,302.5530700683594,0.4455154836177826,0.050000000745058,0.2361090332269668,291.1156005859375,291.1499938964844,261.8299865722656,260.1745300292969,279.7166748046875,293.25958251953125,289.1175537109375,1.0,0.3072364330291748,0.8270593881607056,0.8270593881607056,1.0,1.0,-1.3497860431671145,0.5818086862564087,0.7679772973060608,0.2615223526954651,0.0,0.0,0.5002697110176086,72.21089935302734,87.0,19.744176864624023,-12804.27734375,305.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,306.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.263671875,18000.0,0.0,0.0,0.2762214839458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499095380306244,0.4499148428440094,-5.295766186463879e-06,0.0,0.0002803296956699,0.0,0.0,24.905256271362305,0.0,0.0,0.0,0.3527123630046844,4.0,0.0,1.0
474540,293.1383056640625,297.1499938964844,293.1499938964844,0.114584170281887,-2586.59375,304.14794921875,0.6738934516906738,0.1557676941156387,0.1424751579761505,293.3257751464844,297.1499938964844,293.1499938964844,0.0084381802007555,-631.6182861328125,299.59454345703125,0.4370693266391754,0.050000000745058,0.0499663241207599,293.1995849609375,297.1499938964844,293.1499938964844,0.3413815200328827,-4754.0361328125,304.1561279296875,0.8959930539131165,0.3721465766429901,0.2617204189300537,293.2328796386719,297.1499938964844,293.1499938964844,0.4369970858097076,-7806.646484375,304.1401672363281,0.9627458453178406,0.4523905515670776,0.4302250742912292,293.23406982421875,297.1499938964844,293.1499938964844,0.0133620258420705,-3835.22119140625,302.5201416015625,0.4370693266391754,0.050000000745058,0.2370187193155288,291.1250305175781,291.1499938964844,261.8666687011719,260.2077331542969,279.7364196777344,293.2605285644531,289.12567138671875,1.0,0.3120845258235931,0.826198160648346,0.826198160648346,1.0,1.0,-1.3458564281463623,0.5799695253372192,0.7658868432044983,0.26033815741539,0.0,0.0,0.5028197765350342,76.99976348876953,90.0,13.54738998413086,-12742.3037109375,314.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,306.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.37890625,18000.0,0.0,0.0,0.2768582999706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537070989608764,0.4537124037742615,-5.320521722751437e-06,0.0,0.000280975975329,0.0,0.0,25.273839950561523,0.0,0.0,0.0,0.3540591895580292,4.0,0.0,1.0
474600,293.1383056640625,297.1499938964844,293.1499938964844,0.114584170281887,-2586.59375,304.14794921875,0.6738934516906738,0.1557676941156387,0.1424751579761505,293.3257751464844,297.1499938964844,293.1499938964844,0.0084381802007555,-631.6182861328125,299.59454345703125,0.4370693266391754,0.050000000745058,0.0499663241207599,293.1995849609375,297.1499938964844,293.1499938964844,0.3413815200328827,-4754.0361328125,304.1561279296875,0.8959930539131165,0.3721465766429901,0.2617204189300537,293.2328796386719,297.1499938964844,293.1499938964844,0.4369970858097076,-7806.646484375,304.1401672363281,0.9627458453178406,0.4523905515670776,0.4302250742912292,293.23406982421875,297.1499938964844,293.1499938964844,0.0133620258420705,-3835.22119140625,302.5201416015625,0.4370693266391754,0.050000000745058,0.2370187193155288,291.1250305175781,291.1499938964844,261.8666687011719,260.2077331542969,279.7364196777344,293.2605285644531,289.12567138671875,1.0,0.3120845258235931,0.826198160648346,0.826198160648346,1.0,1.0,-1.3458564281463623,0.5799695253372192,0.7658868432044983,0.26033815741539,0.0,0.0,0.5028197765350342,76.99976348876953,90.0,13.54738998413086,-12742.3037109375,314.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,306.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.37890625,18000.0,0.0,0.0,0.2768582999706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537070989608764,0.4537124037742615,-5.320521722751437e-06,0.0,0.000280975975329,0.0,0.0,25.273839950561523,0.0,0.0,0.0,0.3540591895580292,4.0,0.0,1.0
474660,293.1402282714844,297.1499938964844,293.1499938964844,0.1146089136600494,-2586.834228515625,304.1485900878906,0.6664834022521973,0.1556764841079712,0.1425518840551376,293.3258972167969,297.1499938964844,293.1499938964844,0.0083965715020895,-629.7229614257812,299.5357666015625,0.4306191205978393,0.050000000745058,0.0501346699893474,293.2001037597656,297.1499938964844,293.1499938964844,0.3398335874080658,-4736.99267578125,304.1566772460937,0.8852394819259644,0.3707865476608276,0.2608999907970428,293.23583984375,297.1499938964844,293.1499938964844,0.434013158082962,-7760.89599609375,304.1483154296875,0.9497931599617004,0.4496834874153137,0.4276829063892364,293.2359313964844,297.1499938964844,293.1499938964844,0.0133521612733602,-3836.406982421875,302.4866638183594,0.4306191205978393,0.050000000745058,0.2378172874450683,291.1324157714844,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2616271972656,289.1329345703125,1.0,0.3163520693778991,0.8256179094314575,0.8256179094314575,1.0,1.0,-1.3430724143981934,0.5786747336387634,0.7643976211547852,0.2594830989837646,0.0,0.0,0.5046494603157043,81.21470642089844,93.0,10.765334129333496,-12695.1484375,323.0783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3203125,18000.0,0.0,0.0,0.2779246866703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572032392024994,0.4572086036205292,-5.341325959307142e-06,0.0,0.0002820582303684,0.0,0.0,25.607709884643555,0.0,0.0,0.0,0.3552145659923553,4.0,0.0,1.0
474720,293.1402282714844,297.1499938964844,293.1499938964844,0.1146089136600494,-2586.834228515625,304.1485900878906,0.6664834022521973,0.1556764841079712,0.1425518840551376,293.3258972167969,297.1499938964844,293.1499938964844,0.0083965715020895,-629.7229614257812,299.5357666015625,0.4306191205978393,0.050000000745058,0.0501346699893474,293.2001037597656,297.1499938964844,293.1499938964844,0.3398335874080658,-4736.99267578125,304.1566772460937,0.8852394819259644,0.3707865476608276,0.2608999907970428,293.23583984375,297.1499938964844,293.1499938964844,0.434013158082962,-7760.89599609375,304.1483154296875,0.9497931599617004,0.4496834874153137,0.4276829063892364,293.2359313964844,297.1499938964844,293.1499938964844,0.0133521612733602,-3836.406982421875,302.4866638183594,0.4306191205978393,0.050000000745058,0.2378172874450683,291.1324157714844,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2616271972656,289.1329345703125,1.0,0.3163520693778991,0.8256179094314575,0.8256179094314575,1.0,1.0,-1.3430724143981934,0.5786747336387634,0.7643976211547852,0.2594830989837646,0.0,0.0,0.5046494603157043,81.21470642089844,93.0,10.765334129333496,-12695.1484375,323.0783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3203125,18000.0,0.0,0.0,0.2779246866703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572032392024994,0.4572086036205292,-5.341325959307142e-06,0.0,0.0002820582303684,0.0,0.0,25.607709884643555,0.0,0.0,0.0,0.3552145659923553,4.0,0.0,1.0
474780,293.1418151855469,297.1499938964844,293.1499938964844,0.1146463304758071,-2587.36962890625,304.14898681640625,0.6602792143821716,0.1555985808372497,0.1426253467798233,293.3265075683594,297.1499938964844,293.1499938964844,0.0083509655669331,-627.634033203125,299.474853515625,0.425404280424118,0.050000000745058,0.0502883158624172,293.2005310058594,297.1499938964844,293.1499938964844,0.3383228182792663,-4720.42724609375,304.1569519042969,0.876017153263092,0.3694283664226532,0.2600695192813873,293.2366638183594,297.1499938964844,293.1499938964844,0.43143230676651,-7722.49560546875,304.1531066894531,0.938210666179657,0.4473436176776886,0.425574392080307,293.2376708984375,297.1499938964844,293.1499938964844,0.0133370049297809,-3836.914794921875,302.45269775390625,0.425404280424118,0.050000000745058,0.2385461181402206,291.13751220703125,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.2628479003906,289.13800048828125,1.0,0.3202086091041565,0.8250376582145691,0.8250376582145691,1.0,1.0,-1.3406918048858645,0.5775620341300964,0.763129711151123,0.2587408721446991,0.0,0.0,0.5059652328491211,85.06426239013672,96.0,8.271688461303711,-12652.62109375,330.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,306.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.404296875,18000.0,0.0,0.0,0.279231458902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596427977085113,0.4596481323242187,-5.356136171030812e-06,0.0,0.0002833844337146,0.0,0.0,25.84339904785156,0.0,0.0,0.0,0.3560320734977722,4.0,0.0,1.0
474840,293.1418151855469,297.1499938964844,293.1499938964844,0.1146463304758071,-2587.36962890625,304.14898681640625,0.6602792143821716,0.1555985808372497,0.1426253467798233,293.3265075683594,297.1499938964844,293.1499938964844,0.0083509655669331,-627.634033203125,299.474853515625,0.425404280424118,0.050000000745058,0.0502883158624172,293.2005310058594,297.1499938964844,293.1499938964844,0.3383228182792663,-4720.42724609375,304.1569519042969,0.876017153263092,0.3694283664226532,0.2600695192813873,293.2366638183594,297.1499938964844,293.1499938964844,0.43143230676651,-7722.49560546875,304.1531066894531,0.938210666179657,0.4473436176776886,0.425574392080307,293.2376708984375,297.1499938964844,293.1499938964844,0.0133370049297809,-3836.914794921875,302.45269775390625,0.425404280424118,0.050000000745058,0.2385461181402206,291.13751220703125,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.2628479003906,289.13800048828125,1.0,0.3202086091041565,0.8250376582145691,0.8250376582145691,1.0,1.0,-1.3406918048858645,0.5775620341300964,0.763129711151123,0.2587408721446991,0.0,0.0,0.5059652328491211,85.06426239013672,96.0,8.271688461303711,-12652.62109375,330.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,306.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.404296875,18000.0,0.0,0.0,0.279231458902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596427977085113,0.4596481323242187,-5.356136171030812e-06,0.0,0.0002833844337146,0.0,0.0,25.84339904785156,0.0,0.0,0.0,0.3560320734977722,4.0,0.0,1.0
474900,293.1425476074219,297.1499938964844,293.1499938964844,0.1146615594625473,-2587.578857421875,304.1491394042969,0.6575025916099548,0.1555612534284591,0.1426610499620437,293.32696533203125,297.1499938964844,293.1499938964844,0.0083267325535416,-626.499755859375,299.44403076171875,0.4231229126453399,0.050000000745058,0.0503613352775573,293.20074462890625,297.1499938964844,293.1499938964844,0.3375579416751861,-4712.0400390625,304.1570739746094,0.8718269467353821,0.3687495291233063,0.2596518695354461,293.2366943359375,297.1499938964844,293.1499938964844,0.4301776587963104,-7704.14404296875,304.1548156738281,0.9328213930130004,0.4462369382381439,0.4245913028717041,293.2384948730469,297.1499938964844,293.1499938964844,0.0133272502571344,-3836.7861328125,302.4356689453125,0.4231229126453399,0.050000000745058,0.2388924956321716,291.1402282714844,291.1499938964844,261.9583435058594,260.2909240722656,279.782958984375,293.26348876953125,289.1407165527344,1.0,0.3220217227935791,0.8247475028038025,0.8247475028038025,1.0,1.0,-1.3395565748214722,0.577029824256897,0.76252681016922,0.2583871781826019,0.0,0.0,0.5063443183898926,86.89381408691406,96.0,8.015877723693848,-12633.0048828125,334.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,306.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.2799206674098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604826867580414,0.4604880511760711,-5.361654075386468e-06,0.0,0.000284083886072,0.0,0.0,25.92658042907715,0.0,0.0,0.0,0.3563173115253448,4.0,0.0,1.0
474960,293.1432189941406,297.1499938964844,293.1499938964844,0.1146737113595008,-2587.735107421875,304.1492919921875,0.6548976302146912,0.1555233001708984,0.1426948010921478,293.3274841308594,297.1499938964844,293.1499938964844,0.0083017228171229,-625.3158569335938,299.4129638671875,0.4210120141506195,0.050000000745058,0.0504324063658714,293.200927734375,297.1499938964844,293.1499938964844,0.3367880880832672,-4703.59716796875,304.1571960449219,0.8678644895553589,0.3680705726146698,0.2592326402664184,293.2366027832031,297.1499938964844,293.1499938964844,0.4289312660694122,-7686.06884765625,304.1561889648437,0.9276747703552246,0.4451551437377929,0.4236347377300262,293.2392578125,297.1499938964844,293.1499938964844,0.0133163509890437,-3836.457275390625,302.4185791015625,0.4210120141506195,0.050000000745058,0.2392296344041824,291.1430358886719,291.1499938964844,261.9766540527344,260.3075866699219,279.7922668457031,293.26422119140625,289.1435241699219,1.0,0.323772668838501,0.8244670629501343,0.8244670629501343,1.0,1.0,-1.3384356498718262,0.5765042304992676,0.7619314193725586,0.2580402195453644,0.0,0.0,0.5065268874168396,88.67430877685547,99.0,7.943544387817383,-12613.7353515625,338.0081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,306.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.280607134103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610048532485962,0.461010217666626,-5.365565812098794e-06,0.0,0.0002847805735655,0.0,0.0,25.98038673400879,0.0,0.0,0.0,0.356501430273056,4.0,0.0,1.0
475020,293.1445007324219,297.1499938964844,293.1499938964844,0.1146833300590515,-2587.787353515625,304.1495056152344,0.6500987410545349,0.1554309576749801,0.1427498161792755,293.3287658691406,297.1499938964844,293.1499938964844,0.0082496367394924,-622.8150634765625,299.3500061035156,0.4172010719776153,0.050000000745058,0.0505700148642063,293.2012634277344,297.1499938964844,293.1499938964844,0.3352377712726593,-4686.59375,304.1573791503906,0.8605084419250488,0.3667118549346924,0.2583904862403869,293.2362060546875,297.1499938964844,293.1499938964844,0.4264479875564575,-7650.404296875,304.1582336425781,0.918083131313324,0.4430414736270904,0.4217720031738281,293.2407531738281,297.1499938964844,293.1499938964844,0.013291741721332,-3835.3134765625,302.3842468261719,0.4172010719776153,0.050000000745058,0.2398823797702789,291.1487731933594,291.1499938964844,262.0133361816406,260.3409729003906,279.810546875,293.2649841308594,289.1492919921875,1.0,0.3271225094795227,0.8239060640335083,0.8239060640335083,1.0,1.0,-1.3362034559249878,0.5754552483558655,0.7607482075691223,0.2573564946651459,0.0,0.0,0.5063046813011169,92.1208267211914,102.0,8.002084732055664,-12576.0380859375,344.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,306.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.281899482011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610975682735443,0.4611029326915741,-5.3683024816564284e-06,0.0,0.000286092137685,0.0,0.0,25.99847984313965,0.0,0.0,0.0,0.3565609157085418,4.0,0.0,1.0
475080,293.1445007324219,297.1499938964844,293.1499938964844,0.1146833300590515,-2587.787353515625,304.1495056152344,0.6500987410545349,0.1554309576749801,0.1427498161792755,293.3287658691406,297.1499938964844,293.1499938964844,0.0082496367394924,-622.8150634765625,299.3500061035156,0.4172010719776153,0.050000000745058,0.0505700148642063,293.2012634277344,297.1499938964844,293.1499938964844,0.3352377712726593,-4686.59375,304.1573791503906,0.8605084419250488,0.3667118549346924,0.2583904862403869,293.2362060546875,297.1499938964844,293.1499938964844,0.4264479875564575,-7650.404296875,304.1582336425781,0.918083131313324,0.4430414736270904,0.4217720031738281,293.2407531738281,297.1499938964844,293.1499938964844,0.013291741721332,-3835.3134765625,302.3842468261719,0.4172010719776153,0.050000000745058,0.2398823797702789,291.1487731933594,291.1499938964844,262.0133361816406,260.3409729003906,279.810546875,293.2649841308594,289.1492919921875,1.0,0.3271225094795227,0.8239060640335083,0.8239060640335083,1.0,1.0,-1.3362034559249878,0.5754552483558655,0.7607482075691223,0.2573564946651459,0.0,0.0,0.5063046813011169,92.1208267211914,102.0,8.002084732055664,-12576.0380859375,344.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,306.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.281899482011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610975682735443,0.4611029326915741,-5.3683024816564284e-06,0.0,0.000286092137685,0.0,0.0,25.99847984313965,0.0,0.0,0.0,0.3565609157085418,4.0,0.0,1.0
475140,293.1459045410156,297.1499938964844,293.1499938964844,0.1146476417779922,-2587.025390625,304.14971923828125,0.645691990852356,0.1552900820970535,0.1427603214979171,293.330322265625,297.1499938964844,293.1499938964844,0.0081952940672636,-620.166259765625,299.285888671875,0.4138132929801941,0.050000000745058,0.0507032163441181,293.2015686035156,297.1499938964844,293.1499938964844,0.3336767256259918,-4669.470703125,304.15753173828125,0.853766143321991,0.3653480112552643,0.2575426399707794,293.23565673828125,297.1499938964844,293.1499938964844,0.4239731729030609,-7615.1826171875,304.1596069335937,0.9094386696815492,0.440973699092865,0.4199531674385071,293.2421875,297.1499938964844,293.1499938964844,0.0132642472162842,-3833.680908203125,302.34967041015625,0.4138132929801941,0.050000000745058,0.2405142337083816,291.154541015625,291.1499938964844,262.04998779296875,260.3743896484375,279.82861328125,293.2652587890625,289.1550598144531,1.0,0.3303112089633941,0.8233450651168823,0.8233450651168823,1.0,1.0,-1.3339332342147827,0.5743855834007263,0.7595477104187012,0.2566740810871124,0.0,0.0,0.5053107738494873,95.45559692382812,105.0,8.046699523925781,-12538.2529296875,351.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.2829837203025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599260687828064,0.4599314332008362,-5.3641565500583965e-06,0.0,0.0002871925244107,0.0,0.0,25.89711570739746,0.0,0.0,0.0,0.3562082648277282,4.0,0.0,1.0
475200,293.1459045410156,297.1499938964844,293.1499938964844,0.1146476417779922,-2587.025390625,304.14971923828125,0.645691990852356,0.1552900820970535,0.1427603214979171,293.330322265625,297.1499938964844,293.1499938964844,0.0081952940672636,-620.166259765625,299.285888671875,0.4138132929801941,0.050000000745058,0.0507032163441181,293.2015686035156,297.1499938964844,293.1499938964844,0.3336767256259918,-4669.470703125,304.15753173828125,0.853766143321991,0.3653480112552643,0.2575426399707794,293.23565673828125,297.1499938964844,293.1499938964844,0.4239731729030609,-7615.1826171875,304.1596069335937,0.9094386696815492,0.440973699092865,0.4199531674385071,293.2421875,297.1499938964844,293.1499938964844,0.0132642472162842,-3833.680908203125,302.34967041015625,0.4138132929801941,0.050000000745058,0.2405142337083816,291.154541015625,291.1499938964844,262.04998779296875,260.3743896484375,279.82861328125,293.2652587890625,289.1550598144531,1.0,0.3303112089633941,0.8233450651168823,0.8233450651168823,1.0,1.0,-1.3339332342147827,0.5743855834007263,0.7595477104187012,0.2566740810871124,0.0,0.0,0.5053107738494873,95.45559692382812,105.0,8.046699523925781,-12538.2529296875,351.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.2829837203025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599260687828064,0.4599314332008362,-5.3641565500583965e-06,0.0,0.0002871925244107,0.0,0.0,25.89711570739746,0.0,0.0,0.0,0.3562082648277282,4.0,0.0,1.0
475260,293.14227294921875,297.1499938964844,293.1499938964844,0.1153154820203781,-2599.1708984375,304.148681640625,0.6428927183151245,0.1561372727155685,0.1434614062309265,293.3260498046875,297.1499938964844,293.1499938964844,0.0081612495705485,-618.586181640625,299.2362060546875,0.4109266400337219,0.050000000745058,0.0508252419531345,293.1971435546875,297.1499938964844,293.1499938964844,0.3330133259296417,-4662.66845703125,304.1560974121094,0.848408579826355,0.3649518489837646,0.2572289407253265,293.2301025390625,297.1499938964844,293.1499938964844,0.4224799871444702,-7594.76806640625,304.1588439941406,0.9027284383773804,0.4399360120296478,0.4189088940620422,293.2374572753906,297.1499938964844,293.1499938964844,0.0132780950516462,-3837.53515625,302.3311767578125,0.4109266400337219,0.050000000745058,0.2410930693149566,291.1570129394531,291.1499938964844,262.0821838378906,260.4040222167969,279.8410949707031,293.2609558105469,289.1568603515625,1.0,0.333453893661499,0.8227885365486145,0.8227885365486145,1.0,1.0,-1.3339849710464478,0.5743695497512817,0.759615421295166,0.2565951943397522,0.0,0.0,0.5041118264198303,98.54510498046876,93.0,2.6204965114593506,-12514.712890625,358.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,306.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.607421875,18000.0,0.0,0.0,0.2837875783443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457892507314682,0.4578978419303894,-5.35416029379121e-06,0.0,0.0002880083047784,0.0,0.0,25.710073471069336,0.0,0.0,0.0,0.3555707633495331,4.0,0.0,1.0
475320,293.14227294921875,297.1499938964844,293.1499938964844,0.1153154820203781,-2599.1708984375,304.148681640625,0.6428927183151245,0.1561372727155685,0.1434614062309265,293.3260498046875,297.1499938964844,293.1499938964844,0.0081612495705485,-618.586181640625,299.2362060546875,0.4109266400337219,0.050000000745058,0.0508252419531345,293.1971435546875,297.1499938964844,293.1499938964844,0.3330133259296417,-4662.66845703125,304.1560974121094,0.848408579826355,0.3649518489837646,0.2572289407253265,293.2301025390625,297.1499938964844,293.1499938964844,0.4224799871444702,-7594.76806640625,304.1588439941406,0.9027284383773804,0.4399360120296478,0.4189088940620422,293.2374572753906,297.1499938964844,293.1499938964844,0.0132780950516462,-3837.53515625,302.3311767578125,0.4109266400337219,0.050000000745058,0.2410930693149566,291.1570129394531,291.1499938964844,262.0821838378906,260.4040222167969,279.8410949707031,293.2609558105469,289.1568603515625,1.0,0.333453893661499,0.8227885365486145,0.8227885365486145,1.0,1.0,-1.3339849710464478,0.5743695497512817,0.759615421295166,0.2565951943397522,0.0,0.0,0.5041118264198303,98.54510498046876,93.0,2.6204965114593506,-12514.712890625,358.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,306.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.607421875,18000.0,0.0,0.0,0.2837875783443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457892507314682,0.4578978419303894,-5.35416029379121e-06,0.0,0.0002880083047784,0.0,0.0,25.710073471069336,0.0,0.0,0.0,0.3555707633495331,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.115629144012928,-2604.75341796875,304.14862060546875,0.6451311111450195,0.1564985066652298,0.1438011527061462,293.3237609863281,297.1499938964844,293.1499938964844,0.0080829495564103,-614.4122314453125,299.18280029296875,0.4122348129749298,0.050000000745058,0.0507689751684665,293.19586181640625,297.1499938964844,293.1499938964844,0.331879198551178,-4650.26318359375,304.156005859375,0.8500211834907532,0.3640162646770477,0.256602019071579,293.2276306152344,297.1499938964844,293.1499938964844,0.4205571115016937,-7567.73095703125,304.1591491699219,0.9042885899543762,0.4384118616580963,0.4175002872943878,293.23443603515625,297.1499938964844,293.1499938964844,0.0132001033052802,-3826.06591796875,302.3098449707031,0.4122348129749298,0.050000000745058,0.2408261448144912,291.15997314453125,291.1499938964844,262.1058044433594,260.42626953125,279.85302734375,293.25927734375,289.1606140136719,1.0,0.3312755227088928,0.8222320079803467,0.8222320079803467,1.0,1.0,-1.3315632343292236,0.5732142329216003,0.7583489418029785,0.2559271454811096,0.0,0.0,0.5026935935020447,97.08140563964844,81.0,6.046044826507568,-12490.5771484375,353.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6328125,18000.0,0.0,0.0,0.2843102812767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560707807540893,0.4560761153697967,-5.344792043615598e-06,0.0,0.0002885387802962,0.0,0.0,25.541473388671875,0.0,0.0,0.0,0.3549709320068359,4.0,0.0,1.0
