time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.115629144012928,-2604.75341796875,304.14862060546875,0.6451311111450195,0.1564985066652298,0.1438011527061462,293.3237609863281,297.1499938964844,293.1499938964844,0.0080829495564103,-614.4122314453125,299.18280029296875,0.4122348129749298,0.050000000745058,0.0507689751684665,293.19586181640625,297.1499938964844,293.1499938964844,0.331879198551178,-4650.26318359375,304.156005859375,0.8500211834907532,0.3640162646770477,0.256602019071579,293.2276306152344,297.1499938964844,293.1499938964844,0.4205571115016937,-7567.73095703125,304.1591491699219,0.9042885899543762,0.4384118616580963,0.4175002872943878,293.23443603515625,297.1499938964844,293.1499938964844,0.0132001033052802,-3826.06591796875,302.3098449707031,0.4122348129749298,0.050000000745058,0.2408261448144912,291.15997314453125,291.1499938964844,262.1058044433594,260.42626953125,279.85302734375,293.25927734375,289.1606140136719,1.0,0.3312755227088928,0.8222320079803467,0.8222320079803467,1.0,1.0,-1.3315632343292236,0.5732142329216003,0.7583489418029785,0.2559271454811096,0.0,0.0,0.5026935935020447,97.08140563964844,81.0,6.046044826507568,-12490.5771484375,353.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6328125,18000.0,0.0,0.0,0.2843102812767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560707807540893,0.4560761153697967,-5.344792043615598e-06,0.0,0.0002885387802962,0.0,0.0,25.541473388671875,0.0,0.0,0.0,0.3549709320068359,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.1156570389866828,-2605.17138671875,304.1488342285156,0.6478223204612732,0.1566360294818878,0.1438554227352142,293.3231201171875,297.1499938964844,293.1499938964844,0.0080315712839365,-611.5571899414062,299.15582275390625,0.4142002165317535,0.050000000745058,0.0506874956190586,293.19561767578125,297.1499938964844,293.1499938964844,0.3311081528663635,-4641.7041015625,304.15631103515625,0.8529672026634216,0.3634861409664154,0.2561833560466766,293.2267761230469,297.1499938964844,293.1499938964844,0.4193815290927887,-7551.03466796875,304.1596069335937,0.9076258540153505,0.4375937879085541,0.4166619479656219,293.2333068847656,297.1499938964844,293.1499938964844,0.0131350951269268,-3815.697509765625,302.298828125,0.4142002165317535,0.050000000745058,0.2404396682977676,291.1634521484375,291.1499938964844,262.11456298828125,260.4347839355469,279.8583984375,293.25885009765625,289.1640319824219,1.0,0.3288348913192749,0.8219537734985352,0.8219537734985352,1.0,1.0,-1.32955801486969,0.5722747445106506,0.7572832703590393,0.2553924918174743,0.0,0.0,0.5014440417289734,94.9861831665039,81.0,7.458746910095215,-12469.4189453125,348.2584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,306.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.2844433188438415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543792307376861,0.4543845653533935,-5.3373810260382015e-06,0.0,0.0002886738220695,0.0,0.0,25.39079666137696,0.0,0.0,0.0,0.3544435799121856,4.0,0.0,1.0
475560,293.1412048339844,297.1499938964844,293.1499938964844,0.1156533882021904,-2605.02783203125,304.1490478515625,0.6514386534690857,0.1567661017179489,0.1438736617565155,293.3226928710937,297.1499938964844,293.1499938964844,0.0079748397693037,-608.3806762695312,299.1281433105469,0.4169268310070038,0.050000000745058,0.0505804717540741,293.1954345703125,297.1499938964844,293.1499938964844,0.3302977383136749,-4632.71142578125,304.1566467285156,0.8571236729621887,0.3629446029663086,0.2557317018508911,293.2260437011719,297.1499938964844,293.1499938964844,0.4181702733039856,-7533.845703125,304.1600646972656,0.91252601146698,0.4367686510086059,0.4157826602458954,293.2323608398437,297.1499938964844,293.1499938964844,0.013059364631772,-3803.477783203125,302.2875061035156,0.4169268310070038,0.050000000745058,0.2399319857358932,291.1664733886719,291.1499938964844,262.1213684082031,260.4416198730469,279.8632202148437,293.2585754394531,289.1669616699219,1.0,0.3256859183311462,0.8216744065284729,0.8216744065284729,1.0,1.0,-1.3272446393966677,0.571194052696228,0.7560505867004395,0.2547829151153564,0.0,0.0,0.5000445246696472,92.23925018310548,69.0,7.672264575958252,-12444.970703125,340.9851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.88671875,18000.0,0.0,0.0,0.2844730913639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523195922374725,0.4523248970508575,-5.327703547663987e-06,0.0,0.0002887040318455,0.0,0.0,25.20533943176269,0.0,0.0,0.0,0.3537978529930115,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.1155872717499733,-2603.69873046875,304.14947509765625,0.6614224910736084,0.1570211052894592,0.143845334649086,293.3224182128906,297.1499938964844,293.1499938964844,0.0078501841053366,-601.3165893554688,299.0712585449219,0.4247682392597198,0.050000000745058,0.0503084361553192,293.1950988769531,297.1499938964844,293.1499938964844,0.3286110162734985,-4614.0146484375,304.1572265625,0.8689491152763367,0.3618596196174621,0.2547765374183655,293.224609375,297.1499938964844,293.1499938964844,0.4156957566738128,-7498.7890625,304.16082763671875,0.9269474148750304,0.4351334273815155,0.4139683842658996,293.2307434082031,297.1499938964844,293.1499938964844,0.0128848273307085,-3774.84716796875,302.2643737792969,0.4247682392597198,0.050000000745058,0.2386415600776672,291.171630859375,291.1499938964844,262.1294250488281,260.4505310058594,279.8710327148437,293.2582092285156,289.1720275878906,1.0,0.3176877498626709,0.8211157917976379,0.8211157917976379,1.0,1.0,-1.3220109939575195,0.5687538981437683,0.7532570362091064,0.2534213364124298,0.0,0.0,0.496805876493454,85.26791381835938,57.0,7.079348087310791,-12390.9443359375,322.9169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.2842011451721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474755823612213,0.4474808871746063,-5.303899342834484e-06,0.0,0.0002884280402213,0.0,0.0,24.76800537109375,0.0,0.0,0.0,0.3522624969482422,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.1155872717499733,-2603.69873046875,304.14947509765625,0.6614224910736084,0.1570211052894592,0.143845334649086,293.3224182128906,297.1499938964844,293.1499938964844,0.0078501841053366,-601.3165893554688,299.0712585449219,0.4247682392597198,0.050000000745058,0.0503084361553192,293.1950988769531,297.1499938964844,293.1499938964844,0.3286110162734985,-4614.0146484375,304.1572265625,0.8689491152763367,0.3618596196174621,0.2547765374183655,293.224609375,297.1499938964844,293.1499938964844,0.4156957566738128,-7498.7890625,304.16082763671875,0.9269474148750304,0.4351334273815155,0.4139683842658996,293.2307434082031,297.1499938964844,293.1499938964844,0.0128848273307085,-3774.84716796875,302.2643737792969,0.4247682392597198,0.050000000745058,0.2386415600776672,291.171630859375,291.1499938964844,262.1294250488281,260.4505310058594,279.8710327148437,293.2582092285156,289.1720275878906,1.0,0.3176877498626709,0.8211157917976379,0.8211157917976379,1.0,1.0,-1.3220109939575195,0.5687538981437683,0.7532570362091064,0.2534213364124298,0.0,0.0,0.496805876493454,85.26791381835938,57.0,7.079348087310791,-12390.9443359375,322.9169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.2842011451721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474755823612213,0.4474808871746063,-5.303899342834484e-06,0.0,0.0002884280402213,0.0,0.0,24.76800537109375,0.0,0.0,0.0,0.3522624969482422,4.0,0.0,1.0
475740,293.14093017578125,297.1499938964844,293.1499938964844,0.1154791414737701,-2601.64892578125,304.1498413085937,0.6752902865409851,0.1572744101285934,0.1437633037567138,293.3226318359375,297.1499938964844,293.1499938964844,0.0077163665555417,-593.636474609375,299.01251220703125,0.4364209473133087,0.050000000745058,0.0499825291335582,293.1947326660156,297.1499938964844,293.1499938964844,0.3269062042236328,-4595.166015625,304.1576538085937,0.8856334090232849,0.3607904016971588,0.2537896037101745,293.22314453125,297.1499938964844,293.1499938964844,0.4132349491119385,-7464.0361328125,304.16131591796875,0.9469424486160278,0.4335416555404663,0.4121357500553131,293.2293701171875,297.1499938964844,293.1499938964844,0.0126916710287332,-3742.63232421875,302.2409362792969,0.4364209473133087,0.050000000745058,0.2370955944061279,291.1753234863281,291.1499938964844,262.1304626464844,260.4533996582031,279.8761901855469,293.2578430175781,289.1755676269531,1.0,0.3079244196414947,0.8205571174621582,0.8205571174621582,1.0,1.0,-1.3162810802459717,0.5660847425460815,0.7501963376998901,0.2519503235816955,0.0,0.0,0.4931634664535522,76.92534637451172,45.0,5.152991771697998,-12331.9072265625,301.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,306.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15234375,18000.0,0.0,0.0,0.2834768891334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418843686580658,0.4418896436691284,-5.275872354104649e-06,0.0,0.0002876930229831,0.0,0.0,24.26644515991211,0.0,0.0,0.0,0.3504878282546997,4.0,0.0,1.0
475800,293.14093017578125,297.1499938964844,293.1499938964844,0.1154791414737701,-2601.64892578125,304.1498413085937,0.6752902865409851,0.1572744101285934,0.1437633037567138,293.3226318359375,297.1499938964844,293.1499938964844,0.0077163665555417,-593.636474609375,299.01251220703125,0.4364209473133087,0.050000000745058,0.0499825291335582,293.1947326660156,297.1499938964844,293.1499938964844,0.3269062042236328,-4595.166015625,304.1576538085937,0.8856334090232849,0.3607904016971588,0.2537896037101745,293.22314453125,297.1499938964844,293.1499938964844,0.4132349491119385,-7464.0361328125,304.16131591796875,0.9469424486160278,0.4335416555404663,0.4121357500553131,293.2293701171875,297.1499938964844,293.1499938964844,0.0126916710287332,-3742.63232421875,302.2409362792969,0.4364209473133087,0.050000000745058,0.2370955944061279,291.1753234863281,291.1499938964844,262.1304626464844,260.4533996582031,279.8761901855469,293.2578430175781,289.1755676269531,1.0,0.3079244196414947,0.8205571174621582,0.8205571174621582,1.0,1.0,-1.3162810802459717,0.5660847425460815,0.7501963376998901,0.2519503235816955,0.0,0.0,0.4931634664535522,76.92534637451172,45.0,5.152991771697998,-12331.9072265625,301.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,306.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15234375,18000.0,0.0,0.0,0.2834768891334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418843686580658,0.4418896436691284,-5.275872354104649e-06,0.0,0.0002876930229831,0.0,0.0,24.26644515991211,0.0,0.0,0.0,0.3504878282546997,4.0,0.0,1.0
475860,293.1407775878906,297.1499938964844,293.1499938964844,0.1153577417135238,-2599.401123046875,304.15008544921875,0.6935433149337769,0.1575360149145126,0.1436542868614196,293.3231506347656,297.1499938964844,293.1499938964844,0.0075782467611134,-585.621337890625,298.9521789550781,0.4531602561473846,0.050000000745058,0.0496230944991111,293.1943359375,297.1499938964844,293.1499938964844,0.3252230584621429,-4576.603515625,304.15789794921875,0.9078895449638368,0.3597402572631836,0.2527912259101867,293.2215881347656,297.1499938964844,293.1499938964844,0.4108376204967499,-7430.275390625,304.1615295410156,0.9708706736564636,0.4319998919963836,0.4103160500526428,293.22808837890625,297.1499938964844,293.1499938964844,0.0124899810180068,-3708.51025390625,302.2174377441406,0.4531602561473846,0.050000000745058,0.2353906035423278,291.17724609375,291.1499938964844,262.1250915527344,260.45074462890625,279.87890625,293.2576904296875,289.17730712890625,1.0,0.2968100309371948,0.820056140422821,0.820056140422821,1.0,1.0,-1.31028950214386,0.5632988214492798,0.7469906806945801,0.2504347264766693,0.0,0.0,0.4893892109394073,67.73063659667969,33.0,2.875495195388794,-12271.3505859375,278.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,306.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2823212146759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436010867357254,0.4360161125659942,-5.246069576969603e-06,0.0,0.0002865201677195,0.0,0.0,23.74443817138672,0.0,0.0,0.0,0.3486228585243225,4.0,0.0,1.0
475920,293.1407775878906,297.1499938964844,293.1499938964844,0.1153577417135238,-2599.401123046875,304.15008544921875,0.6935433149337769,0.1575360149145126,0.1436542868614196,293.3231506347656,297.1499938964844,293.1499938964844,0.0075782467611134,-585.621337890625,298.9521789550781,0.4531602561473846,0.050000000745058,0.0496230944991111,293.1943359375,297.1499938964844,293.1499938964844,0.3252230584621429,-4576.603515625,304.15789794921875,0.9078895449638368,0.3597402572631836,0.2527912259101867,293.2215881347656,297.1499938964844,293.1499938964844,0.4108376204967499,-7430.275390625,304.1615295410156,0.9708706736564636,0.4319998919963836,0.4103160500526428,293.22808837890625,297.1499938964844,293.1499938964844,0.0124899810180068,-3708.51025390625,302.2174377441406,0.4531602561473846,0.050000000745058,0.2353906035423278,291.17724609375,291.1499938964844,262.1250915527344,260.45074462890625,279.87890625,293.2576904296875,289.17730712890625,1.0,0.2968100309371948,0.820056140422821,0.820056140422821,1.0,1.0,-1.31028950214386,0.5632988214492798,0.7469906806945801,0.2504347264766693,0.0,0.0,0.4893892109394073,67.73063659667969,33.0,2.875495195388794,-12271.3505859375,278.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,306.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2823212146759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436010867357254,0.4360161125659942,-5.246069576969603e-06,0.0,0.0002865201677195,0.0,0.0,23.74443817138672,0.0,0.0,0.0,0.3486228585243225,4.0,0.0,1.0
475980,293.1405639648437,297.1499938964844,293.1499938964844,0.1152393817901611,-2597.243896484375,304.1502380371094,0.7165557146072388,0.1578095257282257,0.1435363292694091,293.3238525390625,297.1499938964844,293.1499938964844,0.0074386587366461,-577.4317016601562,298.8905029296875,0.4746879339218139,0.050000000745058,0.0492431186139583,293.19390869140625,297.1499938964844,293.1499938964844,0.3235705196857452,-4558.41015625,304.15802001953125,0.9401348829269408,0.3587057888507843,0.2517893016338348,293.22003173828125,297.1499938964844,293.1499938964844,0.4085156917572021,-7397.642578125,304.1615600585937,0.9962074160575868,0.4305059909820556,0.4085215628147125,293.226806640625,297.1499938964844,293.1499938964844,0.0122855473309755,-3673.434814453125,302.194091796875,0.4746879339218139,0.050000000745058,0.2335881441831588,291.1775817871094,291.1499938964844,262.1138000488281,260.4429931640625,279.8793029785156,293.2577209472656,289.17755126953125,1.0,0.2845858633518219,0.8195551037788391,0.8195551037788391,1.0,1.0,-1.304171085357666,0.5604526996612549,0.7437183856964111,0.2489030510187149,0.0,0.0,0.4856714010238647,58.01460647583008,25.0,0.7233051061630249,-12210.9130859375,254.60906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,306.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.029296875,18000.0,0.0,0.0,0.2807841002941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301850199699402,0.430190235376358,-5.216422778175911e-06,0.0,0.0002849601733032,0.0,0.0,23.232709884643555,0.0,0.0,0.0,0.3467760384082794,4.0,0.0,1.0
476040,293.1405639648437,297.1499938964844,293.1499938964844,0.1152393817901611,-2597.243896484375,304.1502380371094,0.7165557146072388,0.1578095257282257,0.1435363292694091,293.3238525390625,297.1499938964844,293.1499938964844,0.0074386587366461,-577.4317016601562,298.8905029296875,0.4746879339218139,0.050000000745058,0.0492431186139583,293.19390869140625,297.1499938964844,293.1499938964844,0.3235705196857452,-4558.41015625,304.15802001953125,0.9401348829269408,0.3587057888507843,0.2517893016338348,293.22003173828125,297.1499938964844,293.1499938964844,0.4085156917572021,-7397.642578125,304.1615600585937,0.9962074160575868,0.4305059909820556,0.4085215628147125,293.226806640625,297.1499938964844,293.1499938964844,0.0122855473309755,-3673.434814453125,302.194091796875,0.4746879339218139,0.050000000745058,0.2335881441831588,291.1775817871094,291.1499938964844,262.1138000488281,260.4429931640625,279.8793029785156,293.2577209472656,289.17755126953125,1.0,0.2845858633518219,0.8195551037788391,0.8195551037788391,1.0,1.0,-1.304171085357666,0.5604526996612549,0.7437183856964111,0.2489030510187149,0.0,0.0,0.4856714010238647,58.01460647583008,25.0,0.7233051061630249,-12210.9130859375,254.60906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,306.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.029296875,18000.0,0.0,0.0,0.2807841002941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301850199699402,0.430190235376358,-5.216422778175911e-06,0.0,0.0002849601733032,0.0,0.0,23.232709884643555,0.0,0.0,0.0,0.3467760384082794,4.0,0.0,1.0
476100,293.140380859375,297.1499938964844,293.1499938964844,0.1152097135782241,-2596.660400390625,304.1502685546875,0.7256206274032593,0.1579656451940536,0.1435352265834808,293.3241577148437,297.1499938964844,293.1499938964844,0.0073799337260425,-573.9208374023438,298.8606262207031,0.4818806052207947,0.050000000745058,0.0491035543382167,293.1935729980469,297.1499938964844,293.1499938964844,0.3227382898330688,-4549.203125,304.1580810546875,0.9536138772964478,0.3582118153572082,0.2513342797756195,293.2159729003906,297.1499938964844,293.1499938964844,0.3965030908584595,-7224.02294921875,304.181884765625,0.9990000128746032,0.4304046928882599,0.3988010883331299,293.2260437011719,297.1499938964844,293.1499938964844,0.0122046470642089,-3659.23828125,302.18316650390625,0.4818806052207947,0.050000000745058,0.2329261302947998,291.1799621582031,291.1499938964844,262.1060791015625,260.4373474121094,279.8844909667969,293.25701904296875,289.1819763183594,1.0,0.2784308493137359,0.8193045854568481,0.8193045854568481,1.0,1.0,-1.290114402770996,0.5540012717247009,0.7361131310462952,0.2454932779073715,0.0,0.0,0.4834857881069183,54.266357421875,25.0,12.724004745483398,-12131.875,241.1299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,306.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.912109375,18000.0,0.0,0.0,0.2798745334148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427269697189331,0.4272749125957489,-5.202059583098162e-06,0.0,0.0002840370580088,0.0,0.0,22.9808349609375,0.0,0.0,0.0,0.3458497226238251,4.0,0.0,1.0
476160,293.1405944824219,297.1499938964844,293.1499938964844,0.1150091737508773,-2592.666748046875,304.15057373046875,0.7342333197593689,0.1580496877431869,0.1435335278511047,293.3244934082031,297.1499938964844,293.1499938964844,0.007319267373532,-569.9113159179688,298.83843994140625,0.4882777631282806,0.050000000745058,0.0489800535142421,293.193359375,297.1499938964844,293.1499938964844,0.3214508891105652,-4534.53955078125,304.1589660644531,0.9658581614494324,0.3577028214931488,0.2508975565433502,293.2010192871094,297.1499938964844,293.1499938964844,0.3792634904384613,-6959.99951171875,304.2074890136719,0.9990000128746032,0.4324944317340851,0.3838286697864532,293.2253112792969,297.1499938964844,293.1499938964844,0.012115154415369,-3641.547119140625,302.1753234863281,0.4882777631282806,0.050000000745058,0.2323402911424636,291.2015686035156,291.1499938964844,262.0971069335937,260.4305725097656,279.88836669921875,293.251708984375,289.2067565917969,1.0,0.2720593810081482,0.8190946578979492,0.8190946578979492,1.0,1.0,-1.2716574668884275,0.5456478595733643,0.7260096073150635,0.2407642900943756,0.0,0.0,0.477984756231308,50.85331726074219,28.0,41.48878860473633,-12011.1259765625,226.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524230957031,306.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.24609375,18000.0,0.0,0.0,0.278756707906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422023743391037,0.4220289289951324,-5.183240773476427e-06,0.0,0.0002829026198014,0.0,0.0,22.558387756347656,0.0,0.0,0.0,0.344231903553009,4.0,0.0,1.0
476220,293.14306640625,297.1499938964844,293.1499938964844,0.1145275756716728,-2583.535400390625,304.15118408203125,0.7469373345375061,0.157790794968605,0.1432781964540481,293.3255920410156,297.1499938964844,293.1499938964844,0.0072125312872231,-563.1575927734375,298.78717041015625,0.4976193904876709,0.050000000745058,0.0488137602806091,293.193359375,297.1499938964844,293.1499938964844,0.3193385004997253,-4510.9013671875,304.1593933105469,0.9821107983589172,0.3566045761108398,0.2500293552875519,293.1527404785156,297.1499938964844,293.1499938964844,0.3532145917415619,-6574.83447265625,304.2308044433594,0.9990000128746032,0.4409604966640472,0.3626884222030639,293.2237548828125,297.1499938964844,293.1499938964844,0.0119830351322889,-3616.53369140625,302.157958984375,0.4976193904876709,0.050000000745058,0.2315514683723449,291.2305603027344,291.1499938964844,262.0755920410156,260.4139709472656,279.8870544433594,293.2369689941406,289.23046875,1.0,0.2632652819156647,0.8186746835708618,0.8186746835708618,1.0,1.0,-1.243779540061951,0.5330491065979004,0.7107304334640503,0.2336631417274475,0.0,0.0,0.4645880460739136,46.21942901611328,46.0,24.30166816711425,-11720.0224609375,206.9916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,306.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.763671875,18000.0,0.0,0.0,0.2755949199199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026618301868438,0.4026669263839721,-5.1044276005995926e-06,0.0,0.0002796938060782,0.0,0.0,21.00221061706543,0.0,0.0,0.0,0.3384937345981598,4.0,0.0,1.0
476280,293.14306640625,297.1499938964844,293.1499938964844,0.1145275756716728,-2583.535400390625,304.15118408203125,0.7469373345375061,0.157790794968605,0.1432781964540481,293.3255920410156,297.1499938964844,293.1499938964844,0.0072125312872231,-563.1575927734375,298.78717041015625,0.4976193904876709,0.050000000745058,0.0488137602806091,293.193359375,297.1499938964844,293.1499938964844,0.3193385004997253,-4510.9013671875,304.1593933105469,0.9821107983589172,0.3566045761108398,0.2500293552875519,293.1527404785156,297.1499938964844,293.1499938964844,0.3532145917415619,-6574.83447265625,304.2308044433594,0.9990000128746032,0.4409604966640472,0.3626884222030639,293.2237548828125,297.1499938964844,293.1499938964844,0.0119830351322889,-3616.53369140625,302.157958984375,0.4976193904876709,0.050000000745058,0.2315514683723449,291.2305603027344,291.1499938964844,262.0755920410156,260.4139709472656,279.8870544433594,293.2369689941406,289.23046875,1.0,0.2632652819156647,0.8186746835708618,0.8186746835708618,1.0,1.0,-1.243779540061951,0.5330491065979004,0.7107304334640503,0.2336631417274475,0.0,0.0,0.4645880460739136,46.21942901611328,46.0,24.30166816711425,-11720.0224609375,206.9916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,306.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.763671875,18000.0,0.0,0.0,0.2755949199199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026618301868438,0.4026669263839721,-5.1044276005995926e-06,0.0,0.0002796938060782,0.0,0.0,21.00221061706543,0.0,0.0,0.0,0.3384937345981598,4.0,0.0,1.0
476340,293.1456604003906,297.1499938964844,293.1499938964844,0.1143145859241485,-2580.011962890625,304.1510925292969,0.746836245059967,0.1574321240186691,0.1428963243961334,293.3270568847656,297.1499938964844,293.1499938964844,0.007147217169404,-559.8049926757812,298.7150573730469,0.4979951083660126,0.050000000745058,0.0488076023757457,293.1937866210937,297.1499938964844,293.1499938964844,0.3184366226196289,-4501.6650390625,304.15771484375,0.9818227887153624,0.3554218411445617,0.249218538403511,293.1126403808594,297.1499938964844,293.1499938964844,0.3512018918991089,-6557.400390625,304.20611572265625,0.9990000128746032,0.4490789175033569,0.3618758916854858,293.2220458984375,297.1499938964844,293.1499938964844,0.0119535373523831,-3614.66552734375,302.13433837890625,0.4979951083660126,0.050000000745058,0.2315222471952438,291.2127685546875,291.1499938964844,262.0497436523437,260.39361572265625,279.87451171875,293.2289428710937,289.2086486816406,1.0,0.2634351253509521,0.8182547688484192,0.8182547688484192,1.0,1.0,-1.241315841674805,0.5319054126739502,0.7094104290008545,0.2329923212528228,0.0,0.0,0.4569016098976135,46.02545166015625,64.0,-24.201705932617188,-11605.4609375,205.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102111816406,306.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.298828125,18000.0,0.0,0.0,0.2714013457298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886083960533142,0.3886134326457977,-5.031115961173782e-06,0.0,0.0002754378656391,0.0,0.0,19.85398292541504,0.0,0.0,0.0,0.3341108560562134,4.0,0.0,1.0
476400,293.1456604003906,297.1499938964844,293.1499938964844,0.1143145859241485,-2580.011962890625,304.1510925292969,0.746836245059967,0.1574321240186691,0.1428963243961334,293.3270568847656,297.1499938964844,293.1499938964844,0.007147217169404,-559.8049926757812,298.7150573730469,0.4979951083660126,0.050000000745058,0.0488076023757457,293.1937866210937,297.1499938964844,293.1499938964844,0.3184366226196289,-4501.6650390625,304.15771484375,0.9818227887153624,0.3554218411445617,0.249218538403511,293.1126403808594,297.1499938964844,293.1499938964844,0.3512018918991089,-6557.400390625,304.20611572265625,0.9990000128746032,0.4490789175033569,0.3618758916854858,293.2220458984375,297.1499938964844,293.1499938964844,0.0119535373523831,-3614.66552734375,302.13433837890625,0.4979951083660126,0.050000000745058,0.2315222471952438,291.2127685546875,291.1499938964844,262.0497436523437,260.39361572265625,279.87451171875,293.2289428710937,289.2086486816406,1.0,0.2634351253509521,0.8182547688484192,0.8182547688484192,1.0,1.0,-1.241315841674805,0.5319054126739502,0.7094104290008545,0.2329923212528228,0.0,0.0,0.4569016098976135,46.02545166015625,64.0,-24.201705932617188,-11605.4609375,205.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102111816406,306.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.298828125,18000.0,0.0,0.0,0.2714013457298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886083960533142,0.3886134326457977,-5.031115961173782e-06,0.0,0.0002754378656391,0.0,0.0,19.85398292541504,0.0,0.0,0.0,0.3341108560562134,4.0,0.0,1.0
476460,293.1466369628906,297.1499938964844,293.1499938964844,0.1147592961788177,-2588.930419921875,304.1499938964844,0.7366191744804382,0.1573450565338134,0.142908290028572,293.3287048339844,297.1499938964844,293.1499938964844,0.0071144727990031,-559.0662841796875,298.6277160644531,0.490715891122818,0.050000000745058,0.0489347055554389,293.1944885253906,297.1499938964844,293.1499938964844,0.3184065222740173,-4502.5859375,304.1552124023437,0.9674932360649108,0.3541723191738128,0.2484548985958099,293.10809326171875,297.1499938964844,293.1499938964844,0.3699869513511657,-6853.015625,304.1556701660156,0.9990000128746032,0.4510304629802704,0.3781694769859314,293.2208251953125,297.1499938964844,293.1499938964844,0.0119998343288898,-3629.968505859375,302.1046142578125,0.490715891122818,0.050000000745058,0.2321251779794693,291.16192626953125,291.1499938964844,262.0201416015625,260.3699645996094,279.8548278808594,293.2315368652344,289.15655517578125,1.0,0.2706264853477478,0.8180230855941772,0.8180230855941772,1.0,1.0,-1.260839581489563,0.5406397581100464,0.7201998233795166,0.2380036264657974,0.0,0.0,0.4585562646389007,49.54002380371094,82.0,-61.45889663696289,-11709.2041015625,220.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373779296875,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.2671981751918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866681754589081,0.3866731822490692,-5.002590569347376e-06,0.0,0.0002711721754167,0.0,0.0,19.63374900817871,0.0,0.0,0.0,0.3332524299621582,4.0,0.0,1.0
476520,293.1466369628906,297.1499938964844,293.1499938964844,0.1147592961788177,-2588.930419921875,304.1499938964844,0.7366191744804382,0.1573450565338134,0.142908290028572,293.3287048339844,297.1499938964844,293.1499938964844,0.0071144727990031,-559.0662841796875,298.6277160644531,0.490715891122818,0.050000000745058,0.0489347055554389,293.1944885253906,297.1499938964844,293.1499938964844,0.3184065222740173,-4502.5859375,304.1552124023437,0.9674932360649108,0.3541723191738128,0.2484548985958099,293.10809326171875,297.1499938964844,293.1499938964844,0.3699869513511657,-6853.015625,304.1556701660156,0.9990000128746032,0.4510304629802704,0.3781694769859314,293.2208251953125,297.1499938964844,293.1499938964844,0.0119998343288898,-3629.968505859375,302.1046142578125,0.490715891122818,0.050000000745058,0.2321251779794693,291.16192626953125,291.1499938964844,262.0201416015625,260.3699645996094,279.8548278808594,293.2315368652344,289.15655517578125,1.0,0.2706264853477478,0.8180230855941772,0.8180230855941772,1.0,1.0,-1.260839581489563,0.5406397581100464,0.7201998233795166,0.2380036264657974,0.0,0.0,0.4585562646389007,49.54002380371094,82.0,-61.45889663696289,-11709.2041015625,220.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373779296875,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.2671981751918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866681754589081,0.3866731822490692,-5.002590569347376e-06,0.0,0.0002711721754167,0.0,0.0,19.63374900817871,0.0,0.0,0.0,0.3332524299621582,4.0,0.0,1.0
476580,293.1470642089844,297.1499938964844,293.1499938964844,0.1154295653104782,-2601.988525390625,304.1488647460937,0.7201507687568665,0.1573373079299926,0.1430833488702774,293.33056640625,297.1499938964844,293.1499938964844,0.007102645933628,-559.78564453125,298.5355834960937,0.4781805872917175,0.050000000745058,0.0491759218275547,293.1954650878906,297.1499938964844,293.1499938964844,0.3186277747154236,-4506.2060546875,304.1531066894531,0.9410669803619384,0.3528486788272857,0.2477259635925293,293.1423645019531,297.1499938964844,293.1499938964844,0.404809832572937,-7380.1484375,304.0956420898437,0.9990000128746032,0.4452228546142578,0.4073053300380707,293.2211608886719,297.1499938964844,293.1499938964844,0.0120884850621223,-3654.18896484375,302.0696716308594,0.4781805872917175,0.050000000745058,0.2332694083452224,291.1037902832031,291.1499938964844,261.9872741699219,260.34344482421875,279.8304443359375,293.2443542480469,289.098388671875,1.0,0.2833292186260223,0.8177914023399353,0.8177914023399353,1.0,1.0,-1.2968052625656128,0.5568137168884277,0.7399914860725403,0.2472628653049469,0.0,0.0,0.4685644507408142,56.206520080566406,85.0,-76.29085540771484,-11990.0869140625,247.7749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227294921875,306.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.640625,18000.0,0.0,0.0,0.2641708254814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969722390174866,0.3969772756099701,-5.0287512749491725e-06,0.0,0.0002680998004507,0.0,0.0,20.36753273010254,0.0,0.0,0.0,0.3361116945743561,4.0,0.0,1.0
476640,293.1470642089844,297.1499938964844,293.1499938964844,0.1154295653104782,-2601.988525390625,304.1488647460937,0.7201507687568665,0.1573373079299926,0.1430833488702774,293.33056640625,297.1499938964844,293.1499938964844,0.007102645933628,-559.78564453125,298.5355834960937,0.4781805872917175,0.050000000745058,0.0491759218275547,293.1954650878906,297.1499938964844,293.1499938964844,0.3186277747154236,-4506.2060546875,304.1531066894531,0.9410669803619384,0.3528486788272857,0.2477259635925293,293.1423645019531,297.1499938964844,293.1499938964844,0.404809832572937,-7380.1484375,304.0956420898437,0.9990000128746032,0.4452228546142578,0.4073053300380707,293.2211608886719,297.1499938964844,293.1499938964844,0.0120884850621223,-3654.18896484375,302.0696716308594,0.4781805872917175,0.050000000745058,0.2332694083452224,291.1037902832031,291.1499938964844,261.9872741699219,260.34344482421875,279.8304443359375,293.2443542480469,289.098388671875,1.0,0.2833292186260223,0.8177914023399353,0.8177914023399353,1.0,1.0,-1.2968052625656128,0.5568137168884277,0.7399914860725403,0.2472628653049469,0.0,0.0,0.4685644507408142,56.206520080566406,85.0,-76.29085540771484,-11990.0869140625,247.7749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227294921875,306.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.640625,18000.0,0.0,0.0,0.2641708254814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969722390174866,0.3969772756099701,-5.0287512749491725e-06,0.0,0.0002680998004507,0.0,0.0,20.36753273010254,0.0,0.0,0.0,0.3361116945743561,4.0,0.0,1.0
476700,293.1458740234375,297.1499938964844,293.1499938964844,0.1159068271517753,-2611.0361328125,304.148193359375,0.7125319242477417,0.1576066613197326,0.1433398574590683,293.33154296875,297.1499938964844,293.1499938964844,0.0070972866378724,-560.1190185546875,298.48992919921875,0.4715759456157684,0.050000000745058,0.0493014603853225,293.1959533691406,297.1499938964844,293.1499938964844,0.3186557292938232,-4506.93310546875,304.1524963378906,0.9279868602752686,0.3521742522716522,0.2473485916852951,293.172119140625,297.1499938964844,293.1499938964844,0.420173317193985,-7604.642578125,304.0779724121094,0.9987208247184752,0.4394842982292175,0.4193819761276245,293.2219543457031,297.1499938964844,293.1499938964844,0.0121300173923373,-3665.5908203125,302.0507507324219,0.4715759456157684,0.050000000745058,0.2338649034500122,291.0770874023437,291.1499938964844,261.96978759765625,260.3292541503906,279.8212890625,293.2544250488281,289.0734558105469,1.0,0.2889156937599182,0.8176755309104919,0.8176755309104919,1.0,1.0,-1.3121346235275269,0.56367027759552,0.7484643459320068,0.2513957023620605,0.0,0.0,0.4761402904987335,59.633819580078125,85.0,-68.74943542480469,-12151.533203125,261.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85064697265625,306.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.7109375,18000.0,0.0,0.0,0.2634114325046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406510978937149,0.4065160453319549,-5.063091975898715e-06,0.0,0.0002673291019164,0.0,0.0,21.096656799316406,0.0,0.0,0.0,0.3389030694961548,4.0,0.0,1.0
476760,293.14453125,297.1499938964844,293.1499938964844,0.1163518875837326,-2619.062744140625,304.1477355957031,0.7020332217216492,0.1579238325357437,0.1437964588403701,293.3323974609375,297.1499938964844,293.1499938964844,0.0070975865237414,-560.3190307617188,298.4550170898437,0.4611580669879913,0.050000000745058,0.0494815669953823,293.1963195800781,297.1499938964844,293.1499938964844,0.3181195557117462,-4500.80712890625,304.1530456542969,0.9113090634346008,0.3515177369117737,0.2470229268074035,293.1961364746094,297.1499938964844,293.1499938964844,0.4152613878250122,-7524.625,304.0999755859375,0.9837509393692015,0.4344753623008728,0.4144226610660553,293.22283935546875,297.1499938964844,293.1499938964844,0.0121735651046037,-3674.811279296875,302.0354309082031,0.4611580669879913,0.050000000745058,0.2347192466259002,291.0749816894531,291.1499938964844,261.9516906738281,260.3145446777344,279.82159423828125,293.26123046875,289.07891845703125,1.0,0.2936292290687561,0.8172509670257568,0.8172509670257568,1.0,1.0,-1.3074908256530762,0.5614824295043945,0.7460083365440369,0.2503038942813873,0.0,0.0,0.4815851747989654,64.12509155273438,88.0,-16.507265090942383,-12222.9296875,269.4955444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17861.146484375,18000.0,0.0,0.0,0.2631532251834869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167081713676452,0.4167132973670959,-5.1087417887174524e-06,0.0,0.0002670670801308,0.0,0.0,21.92536354064941,0.0,0.0,0.0,0.3419468402862549,4.0,0.0,1.0
476820,293.1453552246094,297.1499938964844,293.1499938964844,0.1165055334568023,-2621.241943359375,304.14825439453125,0.6860100030899048,0.1579016149044037,0.1442381292581558,293.3346862792969,297.1499938964844,293.1499938964844,0.0070676766335964,-558.2528076171875,298.40069580078125,0.4452223181724548,0.050000000745058,0.0497811138629913,293.1976013183594,297.1499938964844,293.1499938964844,0.3161088228225708,-4477.61279296875,304.1553039550781,0.8889672756195068,0.3500868380069732,0.2462725788354873,293.2189025878906,297.1499938964844,293.1499938964844,0.4079105854034424,-7406.53662109375,304.12823486328125,0.9577548503875732,0.4286443293094635,0.4080914855003357,293.2250366210937,297.1499938964844,293.1499938964844,0.0122010521590709,-3679.703857421875,302.009765625,0.4452223181724548,0.050000000745058,0.236140176653862,291.1104736328125,291.1499938964844,261.9139404296875,260.28369140625,279.81304931640625,293.2633361816406,289.111083984375,1.0,0.3015486001968384,0.8164017200469971,0.8164017200469971,1.0,1.0,-1.3015838861465454,0.5586820244789124,0.7429018616676331,0.2488423138856887,0.0,0.0,0.4839474558830261,71.619873046875,91.0,16.452735900878906,-12204.2978515625,283.7392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,306.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.900390625,18000.0,0.0,0.0,0.2635127007961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236937165260315,0.4236988723278045,-5.163098649063613e-06,0.0,0.0002674318966455,0.0,0.0,22.592029571533203,0.0,0.0,0.0,0.3444153964519501,4.0,0.0,1.0
476880,293.1453552246094,297.1499938964844,293.1499938964844,0.1165055334568023,-2621.241943359375,304.14825439453125,0.6860100030899048,0.1579016149044037,0.1442381292581558,293.3346862792969,297.1499938964844,293.1499938964844,0.0070676766335964,-558.2528076171875,298.40069580078125,0.4452223181724548,0.050000000745058,0.0497811138629913,293.1976013183594,297.1499938964844,293.1499938964844,0.3161088228225708,-4477.61279296875,304.1553039550781,0.8889672756195068,0.3500868380069732,0.2462725788354873,293.2189025878906,297.1499938964844,293.1499938964844,0.4079105854034424,-7406.53662109375,304.12823486328125,0.9577548503875732,0.4286443293094635,0.4080914855003357,293.2250366210937,297.1499938964844,293.1499938964844,0.0122010521590709,-3679.703857421875,302.009765625,0.4452223181724548,0.050000000745058,0.236140176653862,291.1104736328125,291.1499938964844,261.9139404296875,260.28369140625,279.81304931640625,293.2633361816406,289.111083984375,1.0,0.3015486001968384,0.8164017200469971,0.8164017200469971,1.0,1.0,-1.3015838861465454,0.5586820244789124,0.7429018616676331,0.2488423138856887,0.0,0.0,0.4839474558830261,71.619873046875,91.0,16.452735900878906,-12204.2978515625,283.7392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,306.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.900390625,18000.0,0.0,0.0,0.2635127007961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236937165260315,0.4236988723278045,-5.163098649063613e-06,0.0,0.0002674318966455,0.0,0.0,22.592029571533203,0.0,0.0,0.0,0.3444153964519501,4.0,0.0,1.0
476940,293.1474304199219,297.1499938964844,293.1499938964844,0.1164586767554283,-2620.216064453125,304.14892578125,0.6741324663162231,0.1576038300991058,0.1442290246486663,293.33721923828125,297.1499938964844,293.1499938964844,0.0070345466956496,-556.4666748046875,298.33184814453125,0.4347648024559021,0.050000000745058,0.05002436414361,293.1989440917969,297.1499938964844,293.1499938964844,0.3146185874938965,-4460.86279296875,304.1560363769531,0.8732035160064697,0.3486124575138092,0.245431050658226,293.226806640625,297.1499938964844,293.1499938964844,0.4043270349502563,-7349.4189453125,304.1412353515625,0.9375770092010498,0.4252786338329315,0.4047490358352661,293.22723388671875,297.1499938964844,293.1499938964844,0.0122277298942208,-3687.07470703125,301.9784240722656,0.4347648024559021,0.050000000745058,0.2372940480709076,291.1159973144531,291.1499938964844,261.87457275390625,260.2513427734375,279.80291748046875,293.2662658691406,289.1168212890625,1.0,0.3079774379730224,0.8155525326728821,0.8155525326728821,1.0,1.0,-1.298227071762085,0.55703204870224,0.741195023059845,0.2480474412441253,0.0,0.0,0.4881640076637268,77.72999572753906,94.0,12.519679069519045,-12194.470703125,295.8622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,306.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.48046875,18000.0,0.0,0.0,0.2645114064216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429987758398056,0.4299929440021515,-5.194503955863183e-06,0.0,0.0002684454375412,0.0,0.0,23.13397216796875,0.0,0.0,0.0,0.3464212119579315,4.0,0.0,1.0
477000,293.1474304199219,297.1499938964844,293.1499938964844,0.1164586767554283,-2620.216064453125,304.14892578125,0.6741324663162231,0.1576038300991058,0.1442290246486663,293.33721923828125,297.1499938964844,293.1499938964844,0.0070345466956496,-556.4666748046875,298.33184814453125,0.4347648024559021,0.050000000745058,0.05002436414361,293.1989440917969,297.1499938964844,293.1499938964844,0.3146185874938965,-4460.86279296875,304.1560363769531,0.8732035160064697,0.3486124575138092,0.245431050658226,293.226806640625,297.1499938964844,293.1499938964844,0.4043270349502563,-7349.4189453125,304.1412353515625,0.9375770092010498,0.4252786338329315,0.4047490358352661,293.22723388671875,297.1499938964844,293.1499938964844,0.0122277298942208,-3687.07470703125,301.9784240722656,0.4347648024559021,0.050000000745058,0.2372940480709076,291.1159973144531,291.1499938964844,261.87457275390625,260.2513427734375,279.80291748046875,293.2662658691406,289.1168212890625,1.0,0.3079774379730224,0.8155525326728821,0.8155525326728821,1.0,1.0,-1.298227071762085,0.55703204870224,0.741195023059845,0.2480474412441253,0.0,0.0,0.4881640076637268,77.72999572753906,94.0,12.519679069519045,-12194.470703125,295.8622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,306.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.48046875,18000.0,0.0,0.0,0.2645114064216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429987758398056,0.4299929440021515,-5.194503955863183e-06,0.0,0.0002684454375412,0.0,0.0,23.13397216796875,0.0,0.0,0.0,0.3464212119579315,4.0,0.0,1.0
477060,293.1492004394531,297.1499938964844,293.1499938964844,0.1163419634103775,-2617.95703125,304.14947509765625,0.6650552153587341,0.1573065966367721,0.1441531330347061,293.3397521972656,297.1499938964844,293.1499938964844,0.0069942018017172,-554.194580078125,298.26239013671875,0.4273056983947754,0.050000000745058,0.0502306036651134,293.2001037597656,297.1499938964844,293.1499938964844,0.3130660653114319,-4443.44873046875,304.1565856933594,0.8611108660697937,0.3471318483352661,0.2445547580718994,293.2293701171875,297.1499938964844,293.1499938964844,0.4017141163349151,-7308.9013671875,304.1484069824219,0.9217552542686462,0.4228068590164184,0.4024778008460998,293.22930908203125,297.1499938964844,293.1499938964844,0.0122385928407311,-3691.53515625,301.94683837890625,0.4273056983947754,0.050000000745058,0.2382723540067672,291.1218566894531,291.1499938964844,261.8340759277344,260.21795654296875,279.7908630371094,293.268798828125,289.12213134765625,1.0,0.3133532106876373,0.8150796294212341,0.8150796294212341,1.0,1.0,-1.2957794666290283,0.5558276176452637,0.7399517893791199,0.2475258409976959,0.0,0.0,0.491454154253006,82.9175033569336,97.0,8.026866912841797,-12185.689453125,306.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,306.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.2660256326198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353415966033935,0.4353468120098114,-5.223299467616016e-06,0.0,0.000269982177997,0.0,0.0,23.60891532897949,0.0,0.0,0.0,0.3481451570987701,4.0,0.0,1.0
477120,293.1492004394531,297.1499938964844,293.1499938964844,0.1163419634103775,-2617.95703125,304.14947509765625,0.6650552153587341,0.1573065966367721,0.1441531330347061,293.3397521972656,297.1499938964844,293.1499938964844,0.0069942018017172,-554.194580078125,298.26239013671875,0.4273056983947754,0.050000000745058,0.0502306036651134,293.2001037597656,297.1499938964844,293.1499938964844,0.3130660653114319,-4443.44873046875,304.1565856933594,0.8611108660697937,0.3471318483352661,0.2445547580718994,293.2293701171875,297.1499938964844,293.1499938964844,0.4017141163349151,-7308.9013671875,304.1484069824219,0.9217552542686462,0.4228068590164184,0.4024778008460998,293.22930908203125,297.1499938964844,293.1499938964844,0.0122385928407311,-3691.53515625,301.94683837890625,0.4273056983947754,0.050000000745058,0.2382723540067672,291.1218566894531,291.1499938964844,261.8340759277344,260.21795654296875,279.7908630371094,293.268798828125,289.12213134765625,1.0,0.3133532106876373,0.8150796294212341,0.8150796294212341,1.0,1.0,-1.2957794666290283,0.5558276176452637,0.7399517893791199,0.2475258409976959,0.0,0.0,0.491454154253006,82.9175033569336,97.0,8.026866912841797,-12185.689453125,306.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,306.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.2660256326198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353415966033935,0.4353468120098114,-5.223299467616016e-06,0.0,0.000269982177997,0.0,0.0,23.60891532897949,0.0,0.0,0.0,0.3481451570987701,4.0,0.0,1.0
