time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477180,293.150634765625,297.1499938964844,293.1499938964844,0.1162418201565742,-2616.058349609375,304.1498107910156,0.6578247547149658,0.1570367664098739,0.1440769433975219,293.3420715332031,297.1499938964844,293.1499938964844,0.0069497097283601,-551.67041015625,298.1915588378906,0.4216293096542358,0.050000000745058,0.0504115968942642,293.2011413574219,297.1499938964844,293.1499938964844,0.3115340173244476,-4426.32373046875,304.1569519042969,0.8513404130935669,0.34565269947052,0.2436598688364029,293.2299194335937,297.1499938964844,293.1499938964844,0.3994827568531036,-7275.23828125,304.152587890625,0.9092559814453124,0.4206843972206116,0.4006009995937347,293.231201171875,297.1499938964844,293.1499938964844,0.0122405812144279,-3694.56787109375,301.91461181640625,0.4216293096542358,0.050000000745058,0.2391309142112732,291.1251525878906,291.1499938964844,261.7929992675781,260.1839904785156,279.7781677246094,293.2710876464844,289.1255187988281,1.0,0.3179791271686554,0.8146067261695862,0.8146067261695862,1.0,1.0,-1.293608784675598,0.5547496676445007,0.7388590574264526,0.2470765858888626,0.0,0.0,0.4945591986179352,87.47029876708984,100.0,5.9580817222595215,-12185.3701171875,315.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,306.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.85546875,18000.0,0.0,0.0,0.2678702175617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404013156890869,0.4404065907001495,-5.249818968877662e-06,0.0,0.0002718542236834,0.0,0.0,24.06006622314453,0.0,0.0,0.0,0.3497641384601593,4.0,0.0,1.0
477240,293.150634765625,297.1499938964844,293.1499938964844,0.1162418201565742,-2616.058349609375,304.1498107910156,0.6578247547149658,0.1570367664098739,0.1440769433975219,293.3420715332031,297.1499938964844,293.1499938964844,0.0069497097283601,-551.67041015625,298.1915588378906,0.4216293096542358,0.050000000745058,0.0504115968942642,293.2011413574219,297.1499938964844,293.1499938964844,0.3115340173244476,-4426.32373046875,304.1569519042969,0.8513404130935669,0.34565269947052,0.2436598688364029,293.2299194335937,297.1499938964844,293.1499938964844,0.3994827568531036,-7275.23828125,304.152587890625,0.9092559814453124,0.4206843972206116,0.4006009995937347,293.231201171875,297.1499938964844,293.1499938964844,0.0122405812144279,-3694.56787109375,301.91461181640625,0.4216293096542358,0.050000000745058,0.2391309142112732,291.1251525878906,291.1499938964844,261.7929992675781,260.1839904785156,279.7781677246094,293.2710876464844,289.1255187988281,1.0,0.3179791271686554,0.8146067261695862,0.8146067261695862,1.0,1.0,-1.293608784675598,0.5547496676445007,0.7388590574264526,0.2470765858888626,0.0,0.0,0.4945591986179352,87.47029876708984,100.0,5.9580817222595215,-12185.3701171875,315.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,306.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.85546875,18000.0,0.0,0.0,0.2678702175617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404013156890869,0.4404065907001495,-5.249818968877662e-06,0.0,0.0002718542236834,0.0,0.0,24.06006622314453,0.0,0.0,0.0,0.3497641384601593,4.0,0.0,1.0
477300,293.1512451171875,297.1499938964844,293.1499938964844,0.1161893829703331,-2615.068115234375,304.1499328613281,0.6547002196311951,0.156909704208374,0.1440401077270507,293.3431091308594,297.1499938964844,293.1499938964844,0.0069263251498341,-550.3176879882812,298.15631103515625,0.4192405939102173,0.050000000745058,0.050495158880949,293.2015991210937,297.1499938964844,293.1499938964844,0.3107520639896393,-4417.5791015625,304.1571044921875,0.8470659852027893,0.3449141085147857,0.2432079315185547,293.2298278808594,297.1499938964844,293.1499938964844,0.3984021544456482,-7259.1923828125,304.1540832519531,0.9040566682815552,0.4196881651878357,0.3997308015823364,293.2320861816406,297.1499938964844,293.1499938964844,0.0122383693233132,-3695.45849609375,301.89849853515625,0.4192405939102173,0.050000000745058,0.2395273000001907,291.12713623046875,291.1499938964844,261.7724304199219,260.1669311523437,279.771728515625,293.2721252441406,289.12750244140625,1.0,0.320081353187561,0.8143702745437622,0.8143702745437622,1.0,1.0,-1.2925536632537842,0.5542246699333191,0.7383289337158203,0.2468589097261428,0.0,0.0,0.4958848655223846,89.5715560913086,100.0,5.801982879638672,-12186.40625,319.5354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,306.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.669921875,18000.0,0.0,0.0,0.2688681483268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426486492156982,0.4426539242267608,-5.262087142909877e-06,0.0,0.0002728669787757,0.0,0.0,24.26397705078125,0.0,0.0,0.0,0.3504906296730041,4.0,0.0,1.0
477360,293.1517944335937,297.1499938964844,293.1499938964844,0.1161362305283546,-2614.06689453125,304.1500549316406,0.6518296599388123,0.1567866504192352,0.1440037339925766,293.34405517578125,297.1499938964844,293.1499938964844,0.0069023724645376,-548.9192504882812,298.1211853027344,0.4170764088630676,0.050000000745058,0.0505750589072704,293.2020263671875,297.1499938964844,293.1499938964844,0.3099640309810638,-4408.76708984375,304.1572570800781,0.8431053161621094,0.3441765308380127,0.2427538484334945,293.2296142578125,297.1499938964844,293.1499938964844,0.3973339200019836,-7243.4580078125,304.1552734375,0.899411141872406,0.4187198579311371,0.3988876938819885,293.23291015625,297.1499938964844,293.1499938964844,0.0122344885021448,-3696.03125,301.88238525390625,0.4170764088630676,0.050000000745058,0.239906296133995,291.12921142578125,291.1499938964844,261.7518920898437,260.14990234375,279.76531982421875,293.27313232421875,289.1296081542969,1.0,0.3220711350440979,0.8141206502914429,0.8141206502914429,1.0,1.0,-1.291503667831421,0.5537011027336121,0.7378025650978088,0.2466404885053634,0.0,0.0,0.4970643222332001,91.58013153076172,88.0,5.8676347732543945,-12187.9794921875,323.4910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733825683594,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.2698908150196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446741938591003,0.4446794688701629,-5.273350325296633e-06,0.0,0.0002739048795774,0.0,0.0,24.449440002441406,0.0,0.0,0.0,0.3511494398117065,4.0,0.0,1.0
477420,293.15252685546875,297.1499938964844,293.1499938964844,0.1158667877316474,-2609.06591796875,304.1504821777344,0.6523905992507935,0.1565914005041122,0.1437854915857315,293.3455505371094,297.1499938964844,293.1499938964844,0.0068250261247158,-544.0899047851562,298.0526428222656,0.4177596569061279,0.050000000745058,0.0505494140088558,293.20263671875,297.1499938964844,293.1499938964844,0.3081515431404114,-4388.373046875,304.1578674316406,0.8430628180503845,0.342738389968872,0.241724357008934,293.228759765625,297.1499938964844,293.1499938964844,0.3949732184410095,-7208.86962890625,304.1574401855469,0.8992840647697449,0.4168718755245209,0.3970957994461059,293.2343444824219,297.1499938964844,293.1499938964844,0.0121540585532784,-3683.2333984375,301.8508605957031,0.4177596569061279,0.050000000745058,0.2397846579551696,291.1354675292969,291.1499938964844,261.7113037109375,260.1161193847656,279.7535095214844,293.2748718261719,289.13629150390625,1.0,0.3204739987850189,0.8136213421821594,0.8136213421821594,1.0,1.0,-1.2876793146133425,0.5518733859062195,0.7358059883117676,0.2457678020000457,0.0,0.0,0.4986366331577301,90.87505340576172,76.0,9.26554012298584,-12182.62109375,320.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,306.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.71484375,18000.0,0.0,0.0,0.2719259262084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477990567684173,0.44780433177948,-5.291963134368416e-06,0.0,0.0002759702329058,0.0,0.0,24.742170333862305,0.0,0.0,0.0,0.3521777093410492,4.0,0.0,1.0
477480,293.15252685546875,297.1499938964844,293.1499938964844,0.1158667877316474,-2609.06591796875,304.1504821777344,0.6523905992507935,0.1565914005041122,0.1437854915857315,293.3455505371094,297.1499938964844,293.1499938964844,0.0068250261247158,-544.0899047851562,298.0526428222656,0.4177596569061279,0.050000000745058,0.0505494140088558,293.20263671875,297.1499938964844,293.1499938964844,0.3081515431404114,-4388.373046875,304.1578674316406,0.8430628180503845,0.342738389968872,0.241724357008934,293.228759765625,297.1499938964844,293.1499938964844,0.3949732184410095,-7208.86962890625,304.1574401855469,0.8992840647697449,0.4168718755245209,0.3970957994461059,293.2343444824219,297.1499938964844,293.1499938964844,0.0121540585532784,-3683.2333984375,301.8508605957031,0.4177596569061279,0.050000000745058,0.2397846579551696,291.1354675292969,291.1499938964844,261.7113037109375,260.1161193847656,279.7535095214844,293.2748718261719,289.13629150390625,1.0,0.3204739987850189,0.8136213421821594,0.8136213421821594,1.0,1.0,-1.2876793146133425,0.5518733859062195,0.7358059883117676,0.2457678020000457,0.0,0.0,0.4986366331577301,90.87505340576172,76.0,9.26554012298584,-12182.62109375,320.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,306.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.71484375,18000.0,0.0,0.0,0.2719259262084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477990567684173,0.44780433177948,-5.291963134368416e-06,0.0,0.0002759702329058,0.0,0.0,24.742170333862305,0.0,0.0,0.0,0.3521777093410492,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.1155106872320175,-2602.47998046875,304.1509094238281,0.6580348014831543,0.1564613729715347,0.1435008198022842,293.3462219238281,297.1499938964844,293.1499938964844,0.006727332714945,-537.79345703125,297.9870300292969,0.4225023984909057,0.050000000745058,0.0503822825849056,293.20269775390625,297.1499938964844,293.1499938964844,0.3062056601047516,-4366.4501953125,304.1584777832031,0.8492830395698547,0.3413864970207214,0.2406450361013412,293.2274169921875,297.1499938964844,293.1499938964844,0.3924773931503296,-7172.56005859375,304.1591186523437,0.9064754843711852,0.4151471555233001,0.3952791690826416,293.2352905273437,297.1499938964844,293.1499938964844,0.0120203159749507,-3659.89111328125,301.8206787109375,0.4225023984909057,0.050000000745058,0.238991841673851,291.14410400390625,291.1499938964844,261.6717224121094,260.0831604003906,279.7413024902344,293.27423095703125,289.1448974609375,1.0,0.3152076303958893,0.813122034072876,0.813122034072876,1.0,1.0,-1.2827095985412598,0.5495335459709167,0.733176052570343,0.2445903122425079,0.0,0.0,0.4988365769386291,86.56925201416016,64.0,11.138520240783691,-12163.62890625,308.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,306.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.2737864553928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488142728805542,0.4488195776939392,-5.300878001435194e-06,0.0,0.000277858460322,0.0,0.0,24.84937286376953,0.0,0.0,0.0,0.3525527715682983,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.1155106872320175,-2602.47998046875,304.1509094238281,0.6580348014831543,0.1564613729715347,0.1435008198022842,293.3462219238281,297.1499938964844,293.1499938964844,0.006727332714945,-537.79345703125,297.9870300292969,0.4225023984909057,0.050000000745058,0.0503822825849056,293.20269775390625,297.1499938964844,293.1499938964844,0.3062056601047516,-4366.4501953125,304.1584777832031,0.8492830395698547,0.3413864970207214,0.2406450361013412,293.2274169921875,297.1499938964844,293.1499938964844,0.3924773931503296,-7172.56005859375,304.1591186523437,0.9064754843711852,0.4151471555233001,0.3952791690826416,293.2352905273437,297.1499938964844,293.1499938964844,0.0120203159749507,-3659.89111328125,301.8206787109375,0.4225023984909057,0.050000000745058,0.238991841673851,291.14410400390625,291.1499938964844,261.6717224121094,260.0831604003906,279.7413024902344,293.27423095703125,289.1448974609375,1.0,0.3152076303958893,0.813122034072876,0.813122034072876,1.0,1.0,-1.2827095985412598,0.5495335459709167,0.733176052570343,0.2445903122425079,0.0,0.0,0.4988365769386291,86.56925201416016,64.0,11.138520240783691,-12163.62890625,308.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,306.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.2737864553928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488142728805542,0.4488195776939392,-5.300878001435194e-06,0.0,0.000277858460322,0.0,0.0,24.84937286376953,0.0,0.0,0.0,0.3525527715682983,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.1151059046387672,-2595.031005859375,304.1512756347656,0.6678953170776367,0.1563751250505447,0.1431665569543838,293.34576416015625,297.1499938964844,293.1499938964844,0.0066202208399772,-530.7766723632812,297.9243469238281,0.4309654235839844,0.050000000745058,0.0501255467534065,293.20233154296875,297.1499938964844,293.1499938964844,0.3042581975460052,-4344.54150390625,304.1589050292969,0.8606822490692139,0.3401296436786651,0.2395647317171096,293.2257080078125,297.1499938964844,293.1499938964844,0.3899793624877929,-7136.4423828125,304.16021728515625,0.9205042719841005,0.413532018661499,0.3934793174266815,293.2357482910156,297.1499938964844,293.1499938964844,0.0118570858612656,-3630.499755859375,301.7915344238281,0.4309654235839844,0.050000000745058,0.2377740144729614,291.1524963378906,291.1499938964844,261.6336975097656,260.0514221191406,279.7294616699219,293.2725830078125,289.1532592773437,1.0,0.3073371350765228,0.8126521110534668,0.8126521110534668,1.0,1.0,-1.2770813703536987,0.5469038486480713,0.7301775217056274,0.2432394027709961,0.0,0.0,0.4979446530342102,79.98462677001953,52.0,11.549413681030272,-12136.421875,291.9940795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,306.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.275309145450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448018342256546,0.4480236172676086,-5.299827989801997e-06,0.0,0.0002794037864077,0.0,0.0,24.7894229888916,0.0,0.0,0.0,0.3523391187191009,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.1151059046387672,-2595.031005859375,304.1512756347656,0.6678953170776367,0.1563751250505447,0.1431665569543838,293.34576416015625,297.1499938964844,293.1499938964844,0.0066202208399772,-530.7766723632812,297.9243469238281,0.4309654235839844,0.050000000745058,0.0501255467534065,293.20233154296875,297.1499938964844,293.1499938964844,0.3042581975460052,-4344.54150390625,304.1589050292969,0.8606822490692139,0.3401296436786651,0.2395647317171096,293.2257080078125,297.1499938964844,293.1499938964844,0.3899793624877929,-7136.4423828125,304.16021728515625,0.9205042719841005,0.413532018661499,0.3934793174266815,293.2357482910156,297.1499938964844,293.1499938964844,0.0118570858612656,-3630.499755859375,301.7915344238281,0.4309654235839844,0.050000000745058,0.2377740144729614,291.1524963378906,291.1499938964844,261.6336975097656,260.0514221191406,279.7294616699219,293.2725830078125,289.1532592773437,1.0,0.3073371350765228,0.8126521110534668,0.8126521110534668,1.0,1.0,-1.2770813703536987,0.5469038486480713,0.7301775217056274,0.2432394027709961,0.0,0.0,0.4979446530342102,79.98462677001953,52.0,11.549413681030272,-12136.421875,291.9940795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,306.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.275309145450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448018342256546,0.4480236172676086,-5.299827989801997e-06,0.0,0.0002794037864077,0.0,0.0,24.7894229888916,0.0,0.0,0.0,0.3523391187191009,4.0,0.0,1.0
477780,293.1526184082031,297.1499938964844,293.1499938964844,0.114709086716175,-2587.750732421875,304.1515197753906,0.6820942163467407,0.156357854604721,0.142836332321167,293.34393310546875,297.1499938964844,293.1499938964844,0.0065099881030619,-523.4600219726562,297.86529541015625,0.443827360868454,0.050000000745058,0.0498112291097641,293.2015380859375,297.1499938964844,293.1499938964844,0.3023571372032165,-4323.18701171875,304.1590881347656,0.8774100542068481,0.3389650583267212,0.2385068982839584,293.2237548828125,297.1499938964844,293.1499938964844,0.3875240385532379,-7101.1025390625,304.160888671875,0.9412083029747008,0.4120126962661743,0.3917149901390075,293.2357177734375,297.1499938964844,293.1499938964844,0.0116778519004583,-3597.524658203125,301.7633972167969,0.443827360868454,0.050000000745058,0.2362830340862274,291.1602478027344,291.1499938964844,261.5977783203125,260.0214233398437,279.7182006835937,293.27020263671875,289.1609191894531,1.0,0.2975675463676452,0.8121822476387024,0.8121822476387024,1.0,1.0,-1.2711303234100342,0.5441336631774902,0.726996660232544,0.2417979538440704,0.0,0.0,0.4960465431213379,71.93706512451172,40.0,10.697724342346191,-12102.203125,272.1327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,306.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.095703125,18000.0,0.0,0.0,0.2763814032077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455350935459137,0.4455403685569763,-5.2896657507517375e-06,0.0,0.0002804919786285,0.0,0.0,24.5750675201416,0.0,0.0,0.0,0.3515811264514923,4.0,0.0,1.0
477840,293.1526184082031,297.1499938964844,293.1499938964844,0.114709086716175,-2587.750732421875,304.1515197753906,0.6820942163467407,0.156357854604721,0.142836332321167,293.34393310546875,297.1499938964844,293.1499938964844,0.0065099881030619,-523.4600219726562,297.86529541015625,0.443827360868454,0.050000000745058,0.0498112291097641,293.2015380859375,297.1499938964844,293.1499938964844,0.3023571372032165,-4323.18701171875,304.1590881347656,0.8774100542068481,0.3389650583267212,0.2385068982839584,293.2237548828125,297.1499938964844,293.1499938964844,0.3875240385532379,-7101.1025390625,304.160888671875,0.9412083029747008,0.4120126962661743,0.3917149901390075,293.2357177734375,297.1499938964844,293.1499938964844,0.0116778519004583,-3597.524658203125,301.7633972167969,0.443827360868454,0.050000000745058,0.2362830340862274,291.1602478027344,291.1499938964844,261.5977783203125,260.0214233398437,279.7182006835937,293.27020263671875,289.1609191894531,1.0,0.2975675463676452,0.8121822476387024,0.8121822476387024,1.0,1.0,-1.2711303234100342,0.5441336631774902,0.726996660232544,0.2417979538440704,0.0,0.0,0.4960465431213379,71.93706512451172,40.0,10.697724342346191,-12102.203125,272.1327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,306.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.095703125,18000.0,0.0,0.0,0.2763814032077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455350935459137,0.4455403685569763,-5.2896657507517375e-06,0.0,0.0002804919786285,0.0,0.0,24.5750675201416,0.0,0.0,0.0,0.3515811264514923,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.1145239174365997,-2584.362548828125,304.1515808105469,0.6909754872322083,0.1563748568296432,0.1426807641983032,293.342529296875,297.1499938964844,293.1499938964844,0.0064549618400633,-519.7788696289062,297.8371276855469,0.4523149728775024,0.050000000745058,0.04963930696249,293.20098876953125,297.1499938964844,293.1499938964844,0.3014370203018188,-4312.8662109375,304.1591186523437,0.8880192041397095,0.3384161591529846,0.2379905730485916,293.2226867675781,297.1499938964844,293.1499938964844,0.386326789855957,-7083.92041015625,304.1611022949219,0.9536230564117432,0.4112858474254608,0.3908497989177704,293.2355651855469,297.1499938964844,293.1499938964844,0.0115851461887359,-3580.25146484375,301.7496337890625,0.4523149728775024,0.050000000745058,0.2354674935340881,291.16363525390625,291.1499938964844,261.5807800292969,260.0071716308594,279.7128601074219,293.26873779296875,289.16424560546875,1.0,0.2921099364757538,0.8119472861289978,0.8119472861289978,1.0,1.0,-1.268100023269653,0.5427258014678955,0.725374162197113,0.2410600781440735,0.0,0.0,0.4947940111160278,67.53862762451172,40.0,9.923439979553224,-12083.1689453125,261.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.376953125,18000.0,0.0,0.0,0.2767239511013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437676668167114,0.443772941827774,-5.281634457787732e-06,0.0,0.0002808396238833,0.0,0.0,24.419937133789062,0.0,0.0,0.0,0.3510314226150512,4.0,0.0,1.0
477960,293.15203857421875,297.1499938964844,293.1499938964844,0.1143493950366973,-2581.174560546875,304.151611328125,0.7011388540267944,0.1564075797796249,0.1425330638885498,293.3408203125,297.1499938964844,293.1499938964844,0.0064004650339484,-516.11572265625,297.8099060058594,0.4624452888965606,0.050000000745058,0.0494604855775833,293.2004089355469,297.1499938964844,293.1499938964844,0.3005402386188507,-4302.814453125,304.1590881347656,0.9002965092658997,0.3378881216049194,0.2374839633703231,293.2215881347656,297.1499938964844,293.1499938964844,0.3851531445980072,-7067.10302734375,304.16119384765625,0.9669687151908876,0.4105792045593261,0.389997124671936,293.2353210449219,297.1499938964844,293.1499938964844,0.0114915240556001,-3562.671875,301.736083984375,0.4624452888965606,0.050000000745058,0.2346192449331283,291.1666564941406,291.1499938964844,261.5644836425781,259.9935607910156,279.7076416015625,293.2671203613281,289.1672058105469,1.0,0.2863299548625946,0.81173175573349,0.81173175573349,1.0,1.0,-1.2650582790374756,0.541316032409668,0.7237422466278076,0.240318939089775,0.0,0.0,0.4933767914772033,62.9654541015625,28.0,9.018007278442385,-12063.1279296875,250.4146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,306.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.953125,18000.0,0.0,0.0,0.276932030916214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417170286178589,0.4417223036289215,-5.272020644042641e-06,0.0,0.0002810508012771,0.0,0.0,24.23946189880371,0.0,0.0,0.0,0.3503900468349457,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.1140362545847892,-2575.47021484375,304.1515808105469,0.7246977090835571,0.1565173268318176,0.1422642767429351,293.3365478515625,297.1499938964844,293.1499938964844,0.0062936623580753,-508.8912353515625,297.758056640625,0.4826983213424682,0.050000000745058,0.0490878000855445,293.19903564453125,297.1499938964844,293.1499938964844,0.2988218367099762,-4283.576171875,304.1589050292969,0.9336757063865662,0.3368898034095764,0.2365012913942337,293.2193298339844,297.1499938964844,293.1499938964844,0.382885605096817,-7034.6748046875,304.1612548828125,0.9947404265403748,0.4092238843441009,0.3883322477340698,293.234619140625,297.1499938964844,293.1499938964844,0.0113036138936877,-3527.007080078125,301.7095031738281,0.4826983213424682,0.050000000745058,0.2328513860702514,291.17156982421875,291.1499938964844,261.53436279296875,259.9683532714844,279.697998046875,293.2635498046875,289.17193603515625,1.0,0.2739020586013794,0.8113008141517639,0.8113008141517639,1.0,1.0,-1.2589882612228394,0.5385068655014038,0.7204813957214355,0.2388335913419723,0.0,0.0,0.4901565909385681,53.43853759765625,25.0,6.971803188323975,-12020.4111328125,227.7091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.927734375,18000.0,0.0,0.0,0.2769372463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369412064552307,0.4369464516639709,-5.249027253739769e-06,0.0,0.0002810560981743,0.0,0.0,23.819711685180664,0.0,0.0,0.0,0.3488903641700744,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.1140362545847892,-2575.47021484375,304.1515808105469,0.7246977090835571,0.1565173268318176,0.1422642767429351,293.3365478515625,297.1499938964844,293.1499938964844,0.0062936623580753,-508.8912353515625,297.758056640625,0.4826983213424682,0.050000000745058,0.0490878000855445,293.19903564453125,297.1499938964844,293.1499938964844,0.2988218367099762,-4283.576171875,304.1589050292969,0.9336757063865662,0.3368898034095764,0.2365012913942337,293.2193298339844,297.1499938964844,293.1499938964844,0.382885605096817,-7034.6748046875,304.1612548828125,0.9947404265403748,0.4092238843441009,0.3883322477340698,293.234619140625,297.1499938964844,293.1499938964844,0.0113036138936877,-3527.007080078125,301.7095031738281,0.4826983213424682,0.050000000745058,0.2328513860702514,291.17156982421875,291.1499938964844,261.53436279296875,259.9683532714844,279.697998046875,293.2635498046875,289.17193603515625,1.0,0.2739020586013794,0.8113008141517639,0.8113008141517639,1.0,1.0,-1.2589882612228394,0.5385068655014038,0.7204813957214355,0.2388335913419723,0.0,0.0,0.4901565909385681,53.43853759765625,25.0,6.971803188323975,-12020.4111328125,227.7091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.927734375,18000.0,0.0,0.0,0.2769372463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369412064552307,0.4369464516639709,-5.249027253739769e-06,0.0,0.0002810560981743,0.0,0.0,23.819711685180664,0.0,0.0,0.0,0.3488903641700744,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.1137266606092453,-2569.5517578125,304.151611328125,0.74129319190979,0.1566087752580642,0.1421585530042648,293.33135986328125,297.1499938964844,293.1499938964844,0.006212315056473,-503.0495910644531,297.7183532714844,0.4949226379394531,0.050000000745058,0.0488595627248287,293.19744873046875,297.1499938964844,293.1499938964844,0.2969401478767395,-4262.169921875,304.1591491699219,0.9585326313972472,0.3359672427177429,0.2356825768947601,293.2038269042969,297.1499938964844,293.1499938964844,0.3596771657466888,-6683.6123046875,304.1972961425781,0.9990000128746032,0.4105343222618103,0.3686195015907287,293.2335205078125,297.1499938964844,293.1499938964844,0.0111618852242827,-3498.287841796875,301.6872863769531,0.4949226379394531,0.050000000745058,0.2317687422037124,291.1927490234375,291.1499938964844,261.5079345703125,259.9462280273437,279.69781494140625,293.2544250488281,289.19775390625,1.0,0.2631827592849731,0.8108698129653931,0.8108698129653931,1.0,1.0,-1.2326534986495972,0.5265789031982422,0.7060745358467102,0.232271134853363,0.0,0.0,0.4836703836917877,47.26700210571289,28.0,39.05148696899414,-11867.5625,205.40945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,306.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.276275485754013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298650324344635,0.4298702478408813,-5.219557351665571e-06,0.0,0.0002803844981826,0.0,0.0,23.22334289550781,0.0,0.0,0.0,0.3466750979423523,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.1137266606092453,-2569.5517578125,304.151611328125,0.74129319190979,0.1566087752580642,0.1421585530042648,293.33135986328125,297.1499938964844,293.1499938964844,0.006212315056473,-503.0495910644531,297.7183532714844,0.4949226379394531,0.050000000745058,0.0488595627248287,293.19744873046875,297.1499938964844,293.1499938964844,0.2969401478767395,-4262.169921875,304.1591491699219,0.9585326313972472,0.3359672427177429,0.2356825768947601,293.2038269042969,297.1499938964844,293.1499938964844,0.3596771657466888,-6683.6123046875,304.1972961425781,0.9990000128746032,0.4105343222618103,0.3686195015907287,293.2335205078125,297.1499938964844,293.1499938964844,0.0111618852242827,-3498.287841796875,301.6872863769531,0.4949226379394531,0.050000000745058,0.2317687422037124,291.1927490234375,291.1499938964844,261.5079345703125,259.9462280273437,279.69781494140625,293.2544250488281,289.19775390625,1.0,0.2631827592849731,0.8108698129653931,0.8108698129653931,1.0,1.0,-1.2326534986495972,0.5265789031982422,0.7060745358467102,0.232271134853363,0.0,0.0,0.4836703836917877,47.26700210571289,28.0,39.05148696899414,-11867.5625,205.40945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,306.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.276275485754013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298650324344635,0.4298702478408813,-5.219557351665571e-06,0.0,0.0002803844981826,0.0,0.0,23.22334289550781,0.0,0.0,0.0,0.3466750979423523,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.1131760254502296,-2559.153564453125,304.1519775390625,0.7526052594184875,0.156325101852417,0.1418574601411819,293.3259582519531,297.1499938964844,293.1499938964844,0.0061417683027684,-497.84967041015625,297.6861572265625,0.5033345222473145,0.050000000745058,0.0487238205969333,293.1962890625,297.1499938964844,293.1499938964844,0.2950074672698974,-4240.15966796875,304.15924072265625,0.9735824465751648,0.3349982500076294,0.2349240332841873,293.1630859375,297.1499938964844,293.1499938964844,0.3377036452293396,-6354.71875,304.2173767089844,0.9990000128746032,0.4174044728279114,0.3507103025913238,293.23223876953125,297.1499938964844,293.1499938964844,0.0110488086938858,-3474.65283203125,301.6678771972656,0.5033345222473145,0.050000000745058,0.2311248183250427,291.22393798828125,291.1499938964844,261.4857482910156,259.9276428222656,279.6933898925781,293.239013671875,289.2243957519531,1.0,0.2557065486907959,0.8105611801147461,0.8105611801147461,1.0,1.0,-1.208943486213684,0.515928328037262,0.6930151581764221,0.226255863904953,0.0,0.0,0.4711364805698395,43.4796142578125,46.0,27.68555450439453,-11627.22265625,189.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,306.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.228515625,18000.0,0.0,0.0,0.2743975222110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121330976486206,0.4121382534503937,-5.147206138644833e-06,0.0,0.0002784785756375,0.0,0.0,21.77156448364257,0.0,0.0,0.0,0.3413830101490021,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.1131760254502296,-2559.153564453125,304.1519775390625,0.7526052594184875,0.156325101852417,0.1418574601411819,293.3259582519531,297.1499938964844,293.1499938964844,0.0061417683027684,-497.84967041015625,297.6861572265625,0.5033345222473145,0.050000000745058,0.0487238205969333,293.1962890625,297.1499938964844,293.1499938964844,0.2950074672698974,-4240.15966796875,304.15924072265625,0.9735824465751648,0.3349982500076294,0.2349240332841873,293.1630859375,297.1499938964844,293.1499938964844,0.3377036452293396,-6354.71875,304.2173767089844,0.9990000128746032,0.4174044728279114,0.3507103025913238,293.23223876953125,297.1499938964844,293.1499938964844,0.0110488086938858,-3474.65283203125,301.6678771972656,0.5033345222473145,0.050000000745058,0.2311248183250427,291.22393798828125,291.1499938964844,261.4857482910156,259.9276428222656,279.6933898925781,293.239013671875,289.2243957519531,1.0,0.2557065486907959,0.8105611801147461,0.8105611801147461,1.0,1.0,-1.208943486213684,0.515928328037262,0.6930151581764221,0.226255863904953,0.0,0.0,0.4711364805698395,43.4796142578125,46.0,27.68555450439453,-11627.22265625,189.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,306.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.228515625,18000.0,0.0,0.0,0.2743975222110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121330976486206,0.4121382534503937,-5.147206138644833e-06,0.0,0.0002784785756375,0.0,0.0,21.77156448364257,0.0,0.0,0.0,0.3413830101490021,4.0,0.0,1.0
478380,293.1522216796875,297.1499938964844,293.1499938964844,0.1131493225693702,-2559.027587890625,304.1513061523437,0.7511993646621704,0.156221404671669,0.1416985392570495,293.3205261230469,297.1499938964844,293.1499938964844,0.0061034429818391,-495.6354370117188,297.6330261230469,0.5025244951248169,0.050000000745058,0.0487360656261444,293.1956481933594,297.1499938964844,293.1499938964844,0.2941835522651672,-4231.580078125,304.157470703125,0.9711912870407104,0.3339585363864898,0.2342144697904586,293.1308288574219,297.1499938964844,293.1499938964844,0.3386752605438232,-6380.513671875,304.1922302246094,0.9990000128746032,0.4236729145050049,0.3523576259613037,293.23077392578125,297.1499938964844,293.1499938964844,0.0110196964815258,-3472.1826171875,301.6405639648437,0.5025244951248169,0.050000000745058,0.2311829179525375,291.2092590332031,291.1499938964844,261.46832275390625,259.9130859375,279.6819152832031,293.2308349609375,289.2052001953125,1.0,0.2569515407085418,0.8102524876594543,0.8102524876594543,1.0,1.0,-1.2099491357803345,0.5163623094558716,0.6935868263244629,0.2264374494552612,0.0,0.0,0.4636633098125458,43.80250930786133,64.0,-21.384397506713867,-11544.767578125,190.6884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,306.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.333984375,18000.0,0.0,0.0,0.2713663876056671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981925845146179,0.3981976509094238,-5.074049568065675e-06,0.0,0.0002754023880697,0.0,0.0,20.607681274414062,0.0,0.0,0.0,0.337031751871109,4.0,0.0,1.0
478440,293.1522216796875,297.1499938964844,293.1499938964844,0.1131493225693702,-2559.027587890625,304.1513061523437,0.7511993646621704,0.156221404671669,0.1416985392570495,293.3205261230469,297.1499938964844,293.1499938964844,0.0061034429818391,-495.6354370117188,297.6330261230469,0.5025244951248169,0.050000000745058,0.0487360656261444,293.1956481933594,297.1499938964844,293.1499938964844,0.2941835522651672,-4231.580078125,304.157470703125,0.9711912870407104,0.3339585363864898,0.2342144697904586,293.1308288574219,297.1499938964844,293.1499938964844,0.3386752605438232,-6380.513671875,304.1922302246094,0.9990000128746032,0.4236729145050049,0.3523576259613037,293.23077392578125,297.1499938964844,293.1499938964844,0.0110196964815258,-3472.1826171875,301.6405639648437,0.5025244951248169,0.050000000745058,0.2311829179525375,291.2092590332031,291.1499938964844,261.46832275390625,259.9130859375,279.6819152832031,293.2308349609375,289.2052001953125,1.0,0.2569515407085418,0.8102524876594543,0.8102524876594543,1.0,1.0,-1.2099491357803345,0.5163623094558716,0.6935868263244629,0.2264374494552612,0.0,0.0,0.4636633098125458,43.80250930786133,64.0,-21.384397506713867,-11544.767578125,190.6884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,306.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.333984375,18000.0,0.0,0.0,0.2713663876056671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981925845146179,0.3981976509094238,-5.074049568065675e-06,0.0,0.0002754023880697,0.0,0.0,20.607681274414062,0.0,0.0,0.0,0.337031751871109,4.0,0.0,1.0
478500,293.1520080566406,297.1499938964844,293.1499938964844,0.1133969500660896,-2563.93701171875,304.150634765625,0.7463369369506836,0.156238779425621,0.1417552083730697,293.3177185058594,297.1499938964844,293.1499938964844,0.0060955504886806,-495.55615234375,297.5994873046875,0.4989890158176422,0.050000000745058,0.0487915091216564,293.1953125,297.1499938964844,293.1499938964844,0.2941742241382599,-4232.09375,304.1561279296875,0.9641133546829224,0.333446741104126,0.2338981330394745,293.1270751953125,297.1499938964844,293.1499938964844,0.3470970690250397,-6514.32666015625,304.169189453125,0.9990000128746032,0.4246624112129211,0.3597436249256134,293.2301330566406,297.1499938964844,293.1499938964844,0.0110320253297686,-3477.824951171875,301.62371826171875,0.4989890158176422,0.050000000745058,0.2314459085464477,291.1863708496094,291.1499938964844,261.4615783691406,259.9074401855469,279.6745300292969,293.2301940917969,289.18133544921875,1.0,0.2602384984493255,0.8100981712341309,0.8100981712341309,1.0,1.0,-1.2188812494277954,0.5203404426574707,0.6985407471656799,0.2286861538887024,0.0,0.0,0.4635018110275268,45.33741760253906,64.0,-44.10335159301758,-11585.6474609375,196.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,306.5757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1875,18000.0,0.0,0.0,0.269710898399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957018256187439,0.3957068920135498,-5.0529552027001046e-06,0.0,0.0002737222530413,0.0,0.0,20.374691009521484,0.0,0.0,0.0,0.3361469507217407,4.0,0.0,1.0
478560,293.15185546875,297.1499938964844,293.1499938964844,0.1137071549892425,-2570.015625,304.14996337890625,0.7394658327102661,0.1562403887510299,0.1418446153402328,293.3148803710937,297.1499938964844,293.1499938964844,0.0060932585038244,-495.9218444824219,297.5646667480469,0.4939829409122467,0.050000000745058,0.0488760508596897,293.19500732421875,297.1499938964844,293.1499938964844,0.294280856847763,-4233.9326171875,304.15484619140625,0.9535608291625975,0.3329319953918457,0.2336035519838333,293.1327819824219,297.1499938964844,293.1499938964844,0.3598898947238922,-6713.08740234375,304.14239501953125,0.9990000128746032,0.4238397777080536,0.3707240223884582,293.2297668457031,297.1499938964844,293.1499938964844,0.0110555943101644,-3486.124755859375,301.60552978515625,0.4939829409122467,0.050000000745058,0.2318469434976577,291.159912109375,291.1499938964844,261.4562072753906,259.9029846191406,279.6659545898437,293.2307434082031,289.1545104980469,1.0,0.2650497257709503,0.8099242448806763,0.8099242448806763,1.0,1.0,-1.2323942184448242,0.5263730883598328,0.7060211896896362,0.2321007549762725,0.0,0.0,0.4654823243618011,47.67852783203125,67.0,-59.59346008300781,-11676.6611328125,206.1889495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330261230469,306.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.268162339925766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964770436286926,0.3964820802211761,-5.046121714258334e-06,0.0,0.0002721507044043,0.0,0.0,20.39889335632324,0.0,0.0,0.0,0.3362381756305694,4.0,0.0,1.0
478620,293.15142822265625,297.1499938964844,293.1499938964844,0.1142002493143081,-2579.59375,304.149169921875,0.7288791537284851,0.1562796831130981,0.141995295882225,293.3089294433594,297.1499938964844,293.1499938964844,0.0060867802239954,-496.2906188964844,297.50244140625,0.4861381947994232,0.050000000745058,0.0490210466086864,293.1942443847656,297.1499938964844,293.1499938964844,0.2942314147949219,-4234.18603515625,304.1533508300781,0.935714840888977,0.3319438397884369,0.2330081313848495,293.1636657714844,297.1499938964844,293.1499938964844,0.3817832469940185,-7044.83349609375,304.1090393066406,0.9990000128746032,0.4180521667003631,0.3888379037380218,293.2299194335937,297.1499938964844,293.1499938964844,0.0110837947577238,-3497.783935546875,301.5690612792969,0.4861381947994232,0.050000000745058,0.2325347512960434,291.1178283691406,291.1499938964844,261.4499206542969,259.8978576660156,279.6561584472656,293.2372436523437,289.1157531738281,1.0,0.2724957764148712,0.8095763921737671,0.8095763921737671,1.0,1.0,-1.2546072006225586,0.5362764000892639,0.7183308005332947,0.2378089725971222,0.0,0.0,0.4730035960674286,51.68743133544922,70.0,-48.58053588867188,-11893.75,222.3965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,306.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.634765625,18000.0,0.0,0.0,0.2658409476280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055093228816986,0.4055143892765045,-5.071958184998948e-06,0.0,0.0002697947493288,0.0,0.0,21.06528282165528,0.0,0.0,0.0,0.3387487232685089,4.0,0.0,1.0
478680,293.15142822265625,297.1499938964844,293.1499938964844,0.1142002493143081,-2579.59375,304.149169921875,0.7288791537284851,0.1562796831130981,0.141995295882225,293.3089294433594,297.1499938964844,293.1499938964844,0.0060867802239954,-496.2906188964844,297.50244140625,0.4861381947994232,0.050000000745058,0.0490210466086864,293.1942443847656,297.1499938964844,293.1499938964844,0.2942314147949219,-4234.18603515625,304.1533508300781,0.935714840888977,0.3319438397884369,0.2330081313848495,293.1636657714844,297.1499938964844,293.1499938964844,0.3817832469940185,-7044.83349609375,304.1090393066406,0.9990000128746032,0.4180521667003631,0.3888379037380218,293.2299194335937,297.1499938964844,293.1499938964844,0.0110837947577238,-3497.783935546875,301.5690612792969,0.4861381947994232,0.050000000745058,0.2325347512960434,291.1178283691406,291.1499938964844,261.4499206542969,259.8978576660156,279.6561584472656,293.2372436523437,289.1157531738281,1.0,0.2724957764148712,0.8095763921737671,0.8095763921737671,1.0,1.0,-1.2546072006225586,0.5362764000892639,0.7183308005332947,0.2378089725971222,0.0,0.0,0.4730035960674286,51.68743133544922,70.0,-48.58053588867188,-11893.75,222.3965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,306.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.634765625,18000.0,0.0,0.0,0.2658409476280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055093228816986,0.4055143892765045,-5.071958184998948e-06,0.0,0.0002697947493288,0.0,0.0,21.06528282165528,0.0,0.0,0.0,0.3387487232685089,4.0,0.0,1.0
478740,293.14947509765625,297.1499938964844,293.1499938964844,0.1146918386220932,-2588.598388671875,304.1486511230469,0.7165947556495667,0.1566419750452041,0.1424429267644882,293.30279541015625,297.1499938964844,293.1499938964844,0.0060840588994324,-496.341552734375,297.4602966308594,0.4761616289615631,0.050000000745058,0.0492152124643325,293.193359375,297.1499938964844,293.1499938964844,0.2935497164726257,-4226.533203125,304.1534423828125,0.9143527746200562,0.3310050964355469,0.2324988394975662,293.1986999511719,297.1499938964844,293.1499938964844,0.3854133486747741,-7091.19189453125,304.1185607910156,0.9868395924568176,0.4105599522590637,0.3909434080123901,293.2308959960937,297.1499938964844,293.1499938964844,0.0111029585823416,-3504.53271484375,301.5369873046875,0.4761616289615631,0.050000000745058,0.2334557771682739,291.1101379394531,291.1499938964844,261.45001220703125,259.8981018066406,279.65869140625,293.2431030273437,289.1128234863281,1.0,0.2790864109992981,0.8092285394668579,0.8092285394668579,1.0,1.0,-1.2584792375564575,0.5379303693771362,0.7205488681793213,0.2389155477285385,0.0,0.0,0.479349821805954,56.66758728027344,73.0,-4.481029033660889,-12007.23828125,234.4276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,306.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5078125,18000.0,0.0,0.0,0.2647557556629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160451292991638,0.4160502552986145,-5.120325567986583e-06,0.0,0.0002686934312805,0.0,0.0,21.925817489624023,0.0,0.0,0.0,0.3419464230537414,4.0,0.0,1.0
478800,293.14947509765625,297.1499938964844,293.1499938964844,0.1146918386220932,-2588.598388671875,304.1486511230469,0.7165947556495667,0.1566419750452041,0.1424429267644882,293.30279541015625,297.1499938964844,293.1499938964844,0.0060840588994324,-496.341552734375,297.4602966308594,0.4761616289615631,0.050000000745058,0.0492152124643325,293.193359375,297.1499938964844,293.1499938964844,0.2935497164726257,-4226.533203125,304.1534423828125,0.9143527746200562,0.3310050964355469,0.2324988394975662,293.1986999511719,297.1499938964844,293.1499938964844,0.3854133486747741,-7091.19189453125,304.1185607910156,0.9868395924568176,0.4105599522590637,0.3909434080123901,293.2308959960937,297.1499938964844,293.1499938964844,0.0111029585823416,-3504.53271484375,301.5369873046875,0.4761616289615631,0.050000000745058,0.2334557771682739,291.1101379394531,291.1499938964844,261.45001220703125,259.8981018066406,279.65869140625,293.2431030273437,289.1128234863281,1.0,0.2790864109992981,0.8092285394668579,0.8092285394668579,1.0,1.0,-1.2584792375564575,0.5379303693771362,0.7205488681793213,0.2389155477285385,0.0,0.0,0.479349821805954,56.66758728027344,73.0,-4.481029033660889,-12007.23828125,234.4276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,306.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5078125,18000.0,0.0,0.0,0.2647557556629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160451292991638,0.4160502552986145,-5.120325567986583e-06,0.0,0.0002686934312805,0.0,0.0,21.925817489624023,0.0,0.0,0.0,0.3419464230537414,4.0,0.0,1.0
478860,293.15875244140625,297.1499938964844,293.1499938964844,0.1134080737829208,-2564.623046875,304.1512756347656,0.7011644840240479,0.1547539383172989,0.1413759142160415,293.3088073730469,297.1499938964844,293.1499938964844,0.0060418033972382,-493.1744689941406,297.4057922363281,0.4644622504711151,0.050000000745058,0.0494272634387016,293.2025146484375,297.1499938964844,293.1499938964844,0.2904063761234283,-4189.6494140625,304.1575622558594,0.8941208124160767,0.3280279338359833,0.2308603823184967,293.2219543457031,297.1499938964844,293.1499938964844,0.3784472346305847,-6981.36328125,304.1402893066406,0.9655756950378418,0.404563695192337,0.3851279020309448,293.24444580078125,297.1499938964844,293.1499938964844,0.0110329957678914,-3492.890869140625,301.477294921875,0.4644622504711151,0.050000000745058,0.2344616502523422,291.1400146484375,291.1499938964844,261.4557189941406,259.9031066894531,279.6736755371094,293.2532653808594,289.14190673828125,1.0,0.2844734787940979,0.8085638284683228,0.8085638284683228,1.0,1.0,-1.2496453523635864,0.5338903069496155,0.715755045413971,0.2366119027137756,0.0,0.0,0.4785773456096649,61.90273666381836,76.0,24.183334350585938,-11947.0537109375,242.35476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,306.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.2643439173698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178627729415893,0.41786789894104,-5.143947419128381e-06,0.0,0.0002682754711713,0.0,0.0,22.13408851623535,0.0,0.0,0.0,0.3427065908908844,4.0,0.0,1.0
