time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478920,293.15875244140625,297.1499938964844,293.1499938964844,0.1134080737829208,-2564.623046875,304.1512756347656,0.7011644840240479,0.1547539383172989,0.1413759142160415,293.3088073730469,297.1499938964844,293.1499938964844,0.0060418033972382,-493.1744689941406,297.4057922363281,0.4644622504711151,0.050000000745058,0.0494272634387016,293.2025146484375,297.1499938964844,293.1499938964844,0.2904063761234283,-4189.6494140625,304.1575622558594,0.8941208124160767,0.3280279338359833,0.2308603823184967,293.2219543457031,297.1499938964844,293.1499938964844,0.3784472346305847,-6981.36328125,304.1402893066406,0.9655756950378418,0.404563695192337,0.3851279020309448,293.24444580078125,297.1499938964844,293.1499938964844,0.0110329957678914,-3492.890869140625,301.477294921875,0.4644622504711151,0.050000000745058,0.2344616502523422,291.1400146484375,291.1499938964844,261.4557189941406,259.9031066894531,279.6736755371094,293.2532653808594,289.14190673828125,1.0,0.2844734787940979,0.8085638284683228,0.8085638284683228,1.0,1.0,-1.2496453523635864,0.5338903069496155,0.715755045413971,0.2366119027137756,0.0,0.0,0.4785773456096649,61.90273666381836,76.0,24.183334350585938,-11947.0537109375,242.35476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,306.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.2643439173698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178627729415893,0.41786789894104,-5.143947419128381e-06,0.0,0.0002682754711713,0.0,0.0,22.13408851623535,0.0,0.0,0.0,0.3427065908908844,4.0,0.0,1.0
478980,293.1626281738281,297.1499938964844,293.1499938964844,0.112461119890213,-2547.2421875,304.1523742675781,0.6890889406204224,0.153740793466568,0.1404964923858642,293.3110046386719,297.1499938964844,293.1499938964844,0.0060102576389908,-491.0264587402344,297.3498229980469,0.4541376531124115,0.050000000745058,0.0496053956449031,293.2051086425781,297.1499938964844,293.1499938964844,0.2881374061107635,-4163.62255859375,304.15875244140625,0.8794676661491394,0.3261677026748657,0.2295530885457992,293.2290954589844,297.1499938964844,293.1499938964844,0.3744916617870331,-6920.001953125,304.1498718261719,0.9481020569801332,0.4012747704982757,0.3817431330680847,293.2541809082031,297.1499938964844,293.1499938964844,0.0109841236844658,-3486.455810546875,301.4194641113281,0.4541376531124115,0.050000000745058,0.2353066354990005,291.1501159667969,291.1499938964844,261.4657592773437,259.9116516113281,279.6849975585937,293.25738525390625,289.15057373046875,1.0,0.289158821105957,0.8078991174697876,0.8078991174697876,1.0,1.0,-1.2441842555999756,0.5313732028007507,0.7128110527992249,0.2351499646902084,0.0,0.0,0.4777152240276336,66.33023834228516,79.0,14.125657081604004,-11874.0576171875,249.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,306.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.2640613615512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164619743824005,0.4164671301841736,-5.140638677403331e-06,0.0,0.0002679887111298,0.0,0.0,22.02971649169922,0.0,0.0,0.0,0.3423536121845245,4.0,0.0,1.0
479040,293.1626281738281,297.1499938964844,293.1499938964844,0.112461119890213,-2547.2421875,304.1523742675781,0.6890889406204224,0.153740793466568,0.1404964923858642,293.3110046386719,297.1499938964844,293.1499938964844,0.0060102576389908,-491.0264587402344,297.3498229980469,0.4541376531124115,0.050000000745058,0.0496053956449031,293.2051086425781,297.1499938964844,293.1499938964844,0.2881374061107635,-4163.62255859375,304.15875244140625,0.8794676661491394,0.3261677026748657,0.2295530885457992,293.2290954589844,297.1499938964844,293.1499938964844,0.3744916617870331,-6920.001953125,304.1498718261719,0.9481020569801332,0.4012747704982757,0.3817431330680847,293.2541809082031,297.1499938964844,293.1499938964844,0.0109841236844658,-3486.455810546875,301.4194641113281,0.4541376531124115,0.050000000745058,0.2353066354990005,291.1501159667969,291.1499938964844,261.4657592773437,259.9116516113281,279.6849975585937,293.25738525390625,289.15057373046875,1.0,0.289158821105957,0.8078991174697876,0.8078991174697876,1.0,1.0,-1.2441842555999756,0.5313732028007507,0.7128110527992249,0.2351499646902084,0.0,0.0,0.4777152240276336,66.33023834228516,79.0,14.125657081604004,-11874.0576171875,249.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,306.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.2640613615512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164619743824005,0.4164671301841736,-5.140638677403331e-06,0.0,0.0002679887111298,0.0,0.0,22.02971649169922,0.0,0.0,0.0,0.3423536121845245,4.0,0.0,1.0
479100,293.1637268066406,297.1499938964844,293.1499938964844,0.1121523305773735,-2541.620361328125,304.1524963378906,0.6841415166854858,0.1533632278442382,0.1402022242546081,293.3110046386719,297.1499938964844,293.1499938964844,0.0059964344836771,-490.1223449707031,297.3228759765625,0.449911892414093,0.050000000745058,0.0496858656406402,293.2053527832031,297.1499938964844,293.1499938964844,0.2872949242591858,-4154.09912109375,304.15869140625,0.8734419345855713,0.3254170417785644,0.2290566265583038,293.23016357421875,297.1499938964844,293.1499938964844,0.3731193244457245,-6899.09130859375,304.1523742675781,0.9405538439750672,0.4000621140003204,0.3805728256702423,293.2579650878906,297.1499938964844,293.1499938964844,0.010961789637804,-3483.76806640625,301.3916931152344,0.449911892414093,0.050000000745058,0.2356883585453033,291.1520080566406,291.1499938964844,261.4722900390625,259.91717529296875,279.6903076171875,293.2586669921875,289.1522827148437,1.0,0.2913282215595245,0.80756676197052,0.80756676197052,1.0,1.0,-1.2423847913742063,0.5305333137512207,0.7118514776229858,0.2346551120281219,0.0,0.0,0.4773896932601928,68.340576171875,79.0,9.711023330688477,-11847.037109375,253.2805328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,306.5480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.2639482021331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159645438194275,0.4159696698188782,-5.13823215442244e-06,0.0,0.0002678738674148,0.0,0.0,21.988073348999023,0.0,0.0,0.0,0.3421992063522339,4.0,0.0,1.0
479160,293.1644592285156,297.1499938964844,293.1499938964844,0.1119029521942138,-2537.099853515625,304.1524963378906,0.6796819567680359,0.1530474126338958,0.1399622857570648,293.3103942871094,297.1499938964844,293.1499938964844,0.0059836539439857,-489.2969665527344,297.2972106933594,0.4461274743080139,0.050000000745058,0.0497625172138214,293.2052917480469,297.1499938964844,293.1499938964844,0.2865512371063232,-4145.73974609375,304.158447265625,0.8679969906806946,0.3247306048870086,0.2286143749952316,293.2303771972656,297.1499938964844,293.1499938964844,0.371949166059494,-6881.46923828125,304.154052734375,0.9335952997207642,0.3990017473697662,0.3795840144157409,293.2611083984375,297.1499938964844,293.1499938964844,0.0109402853995561,-3481.236572265625,301.36474609375,0.4461274743080139,0.050000000745058,0.2360519468784332,291.1530456542969,291.1499938964844,261.479736328125,259.9234619140625,279.696044921875,293.2607421875,289.1531982421875,1.0,0.293405532836914,0.807372510433197,0.807372510433197,1.0,1.0,-1.2409071922302246,0.5298517942428589,0.7110554575920105,0.2342533618211746,0.0,0.0,0.477074921131134,70.25895690917969,82.0,6.272789478302002,-11822.9599609375,256.7714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,306.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.2638527452945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154789447784424,0.415484070777893,-5.135867013450479e-06,0.0,0.0002677770098671,0.0,0.0,21.94740295410156,0.0,0.0,0.0,0.3420477211475372,4.0,0.0,1.0
479220,293.1648254394531,297.1499938964844,293.1499938964844,0.1115771532058715,-2531.240478515625,304.1521911621094,0.6719428300857544,0.1526037454605102,0.1396495848894119,293.3076477050781,297.1499938964844,293.1499938964844,0.0059610628522932,-487.8541870117188,297.24957275390625,0.439550906419754,0.050000000745058,0.0499077476561069,293.2045593261719,297.1499938964844,293.1499938964844,0.2852325141429901,-4130.9677734375,304.1578369140625,0.8583759665489197,0.3234740793704986,0.2278216779232025,293.22955322265625,297.1499938964844,293.1499938964844,0.369926393032074,-6851.4130859375,304.1560363769531,0.9211112856864928,0.3971332907676697,0.3778975009918213,293.2659912109375,297.1499938964844,293.1499938964844,0.0108990836888551,-3476.433837890625,301.3128356933594,0.439550906419754,0.050000000745058,0.2367408573627472,291.1539306640625,291.1499938964844,261.4973449707031,259.938232421875,279.7085266113281,293.2657470703125,289.15399169921875,1.0,0.2973471283912658,0.8069840669631958,0.8069840669631958,1.0,1.0,-1.238556981086731,0.5287644863128662,0.70979243516922,0.2335982769727707,0.0,0.0,0.4764795899391174,73.90042877197266,85.0,2.332111597061157,-11781.88671875,263.5497436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,306.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.2636972367763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145683348178863,0.414573460817337,-5.131380930833984e-06,0.0,0.0002676191506907,0.0,0.0,21.87105941772461,0.0,0.0,0.0,0.3417626023292541,4.0,0.0,1.0
479280,293.1648254394531,297.1499938964844,293.1499938964844,0.1115771532058715,-2531.240478515625,304.1521911621094,0.6719428300857544,0.1526037454605102,0.1396495848894119,293.3076477050781,297.1499938964844,293.1499938964844,0.0059610628522932,-487.8541870117188,297.24957275390625,0.439550906419754,0.050000000745058,0.0499077476561069,293.2045593261719,297.1499938964844,293.1499938964844,0.2852325141429901,-4130.9677734375,304.1578369140625,0.8583759665489197,0.3234740793704986,0.2278216779232025,293.22955322265625,297.1499938964844,293.1499938964844,0.369926393032074,-6851.4130859375,304.1560363769531,0.9211112856864928,0.3971332907676697,0.3778975009918213,293.2659912109375,297.1499938964844,293.1499938964844,0.0108990836888551,-3476.433837890625,301.3128356933594,0.439550906419754,0.050000000745058,0.2367408573627472,291.1539306640625,291.1499938964844,261.4973449707031,259.938232421875,279.7085266113281,293.2657470703125,289.15399169921875,1.0,0.2973471283912658,0.8069840669631958,0.8069840669631958,1.0,1.0,-1.238556981086731,0.5287644863128662,0.70979243516922,0.2335982769727707,0.0,0.0,0.4764795899391174,73.90042877197266,85.0,2.332111597061157,-11781.88671875,263.5497436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,306.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.2636972367763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145683348178863,0.414573460817337,-5.131380930833984e-06,0.0,0.0002676191506907,0.0,0.0,21.87105941772461,0.0,0.0,0.0,0.3417626023292541,4.0,0.0,1.0
479340,293.1644897460937,297.1499938964844,293.1499938964844,0.1113954707980156,-2528.0107421875,304.1517639160156,0.6653395891189575,0.152297630906105,0.1394784599542617,293.3033447265625,297.1499938964844,293.1499938964844,0.0059422138147056,-486.66107177734375,297.2070617675781,0.4339607954025268,0.050000000745058,0.0500455498695373,293.2034912109375,297.1499938964844,293.1499938964844,0.2840432226657867,-4117.64990234375,304.1571960449219,0.8499912619590759,0.3223096132278442,0.2271015644073486,293.2278747558594,297.1499938964844,293.1499938964844,0.3681220710277557,-6824.94287109375,304.1570129394531,0.9103316068649292,0.3954570293426513,0.3764214813709259,293.2694396972656,297.1499938964844,293.1499938964844,0.0108593944460153,-3471.762451171875,301.2630920410156,0.4339607954025268,0.050000000745058,0.2373945415019989,291.154296875,291.1499938964844,261.5181579589844,259.9556579589844,279.7212219238281,293.269287109375,289.1543273925781,1.0,0.3010680973529815,0.8065956234931946,0.8065956234931946,1.0,1.0,-1.2366652488708496,0.5278863310813904,0.7087789177894592,0.2330500930547714,0.0,0.0,0.4758832156658172,77.3605728149414,73.0,0.9484071135520936,-11747.6279296875,270.0995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488708496094,306.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.2635660171508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136832952499389,0.4136884212493896,-5.12711085320916e-06,0.0,0.0002674860006663,0.0,0.0,21.79734230041504,0.0,0.0,0.0,0.3414864540100097,4.0,0.0,1.0
479400,293.1644897460937,297.1499938964844,293.1499938964844,0.1113954707980156,-2528.0107421875,304.1517639160156,0.6653395891189575,0.152297630906105,0.1394784599542617,293.3033447265625,297.1499938964844,293.1499938964844,0.0059422138147056,-486.66107177734375,297.2070617675781,0.4339607954025268,0.050000000745058,0.0500455498695373,293.2034912109375,297.1499938964844,293.1499938964844,0.2840432226657867,-4117.64990234375,304.1571960449219,0.8499912619590759,0.3223096132278442,0.2271015644073486,293.2278747558594,297.1499938964844,293.1499938964844,0.3681220710277557,-6824.94287109375,304.1570129394531,0.9103316068649292,0.3954570293426513,0.3764214813709259,293.2694396972656,297.1499938964844,293.1499938964844,0.0108593944460153,-3471.762451171875,301.2630920410156,0.4339607954025268,0.050000000745058,0.2373945415019989,291.154296875,291.1499938964844,261.5181579589844,259.9556579589844,279.7212219238281,293.269287109375,289.1543273925781,1.0,0.3010680973529815,0.8065956234931946,0.8065956234931946,1.0,1.0,-1.2366652488708496,0.5278863310813904,0.7087789177894592,0.2330500930547714,0.0,0.0,0.4758832156658172,77.3605728149414,73.0,0.9484071135520936,-11747.6279296875,270.0995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488708496094,306.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.2635660171508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136832952499389,0.4136884212493896,-5.12711085320916e-06,0.0,0.0002674860006663,0.0,0.0,21.79734230041504,0.0,0.0,0.0,0.3414864540100097,4.0,0.0,1.0
479460,293.1635131835937,297.1499938964844,293.1499938964844,0.1111540421843528,-2523.62841796875,304.1515808105469,0.6665195822715759,0.1521277129650116,0.139259859919548,293.2977294921875,297.1499938964844,293.1499938964844,0.0059045758098363,-484.0483703613281,297.170654296875,0.4353124797344208,0.050000000745058,0.0500108897686004,293.20220947265625,297.1499938964844,293.1499938964844,0.2826986014842987,-4102.400390625,304.15704345703125,0.8508461117744446,0.3212136328220367,0.2262976914644241,293.2257080078125,297.1499938964844,293.1499938964844,0.3662044107913971,-6796.833984375,304.1578674316406,0.9112234115600586,0.393920749425888,0.3749078810214996,293.27178955078125,297.1499938964844,293.1499938964844,0.0107659809291362,-3455.2333984375,301.2157287597656,0.4353124797344208,0.050000000745058,0.237230122089386,291.1564636230469,291.1499938964844,261.5419006347656,259.9754333496094,279.7352600097656,293.2716979980469,289.1568908691406,1.0,0.2992125749588012,0.80616694688797,0.80616694688797,1.0,1.0,-1.233383059501648,0.5263819694519043,0.7070010900497437,0.2321432083845138,0.0,0.0,0.4749236106872558,76.43307495117188,61.0,3.647839307785034,-11708.0244140625,266.86834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,306.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.611328125,18000.0,0.0,0.0,0.2634201049804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125297367572784,0.4125348627567291,-5.1222714319010265e-06,0.0,0.000267337920377,0.0,0.0,21.704177856445312,0.0,0.0,0.0,0.3411320745944977,4.0,0.0,1.0
479520,293.1635131835937,297.1499938964844,293.1499938964844,0.1111540421843528,-2523.62841796875,304.1515808105469,0.6665195822715759,0.1521277129650116,0.139259859919548,293.2977294921875,297.1499938964844,293.1499938964844,0.0059045758098363,-484.0483703613281,297.170654296875,0.4353124797344208,0.050000000745058,0.0500108897686004,293.20220947265625,297.1499938964844,293.1499938964844,0.2826986014842987,-4102.400390625,304.15704345703125,0.8508461117744446,0.3212136328220367,0.2262976914644241,293.2257080078125,297.1499938964844,293.1499938964844,0.3662044107913971,-6796.833984375,304.1578674316406,0.9112234115600586,0.393920749425888,0.3749078810214996,293.27178955078125,297.1499938964844,293.1499938964844,0.0107659809291362,-3455.2333984375,301.2157287597656,0.4353124797344208,0.050000000745058,0.237230122089386,291.1564636230469,291.1499938964844,261.5419006347656,259.9754333496094,279.7352600097656,293.2716979980469,289.1568908691406,1.0,0.2992125749588012,0.80616694688797,0.80616694688797,1.0,1.0,-1.233383059501648,0.5263819694519043,0.7070010900497437,0.2321432083845138,0.0,0.0,0.4749236106872558,76.43307495117188,61.0,3.647839307785034,-11708.0244140625,266.86834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,306.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.611328125,18000.0,0.0,0.0,0.2634201049804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125297367572784,0.4125348627567291,-5.1222714319010265e-06,0.0,0.000267337920377,0.0,0.0,21.704177856445312,0.0,0.0,0.0,0.3411320745944977,4.0,0.0,1.0
479580,293.1620178222656,297.1499938964844,293.1499938964844,0.1108900308609008,-2518.792236328125,304.1514892578125,0.6739687919616699,0.1520836353302002,0.1390356719493866,293.291015625,297.1499938964844,293.1499938964844,0.0058535621501505,-480.3982849121094,297.1405639648437,0.4423334002494812,0.050000000745058,0.049844354391098,293.2004699707031,297.1499938964844,293.1499938964844,0.281284362077713,-4086.28173828125,304.1570739746094,0.8591101765632629,0.3202422559261322,0.2254763841629028,293.2231140136719,297.1499938964844,293.1499938964844,0.3642147481441498,-6767.7138671875,304.1585693359375,0.9214576482772828,0.3925262987613678,0.3733971714973449,293.273193359375,297.1499938964844,293.1499938964844,0.0106333335861563,-3429.687255859375,301.1708374023437,0.4423334002494812,0.050000000745058,0.2364401519298553,291.1610107421875,291.1499938964844,261.5681457519531,259.99725341796875,279.7502746582031,293.27313232421875,289.16143798828125,1.0,0.2936775088310241,0.8057382106781006,0.8057382106781006,1.0,1.0,-1.2291669845581057,0.5244652628898621,0.7047017216682434,0.230984166264534,0.0,0.0,0.4731508195400238,72.15225219726562,49.0,5.510347843170166,-11656.29296875,256.2784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,306.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.2631745040416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102527499198913,0.4102578461170196,-5.113260613143211e-06,0.0,0.0002670886751729,0.0,0.0,21.522953033447266,0.0,0.0,0.0,0.3404506146907806,4.0,0.0,1.0
479640,293.1620178222656,297.1499938964844,293.1499938964844,0.1108900308609008,-2518.792236328125,304.1514892578125,0.6739687919616699,0.1520836353302002,0.1390356719493866,293.291015625,297.1499938964844,293.1499938964844,0.0058535621501505,-480.3982849121094,297.1405639648437,0.4423334002494812,0.050000000745058,0.049844354391098,293.2004699707031,297.1499938964844,293.1499938964844,0.281284362077713,-4086.28173828125,304.1570739746094,0.8591101765632629,0.3202422559261322,0.2254763841629028,293.2231140136719,297.1499938964844,293.1499938964844,0.3642147481441498,-6767.7138671875,304.1585693359375,0.9214576482772828,0.3925262987613678,0.3733971714973449,293.273193359375,297.1499938964844,293.1499938964844,0.0106333335861563,-3429.687255859375,301.1708374023437,0.4423334002494812,0.050000000745058,0.2364401519298553,291.1610107421875,291.1499938964844,261.5681457519531,259.99725341796875,279.7502746582031,293.27313232421875,289.16143798828125,1.0,0.2936775088310241,0.8057382106781006,0.8057382106781006,1.0,1.0,-1.2291669845581057,0.5244652628898621,0.7047017216682434,0.230984166264534,0.0,0.0,0.4731508195400238,72.15225219726562,49.0,5.510347843170166,-11656.29296875,256.2784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,306.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.2631745040416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102527499198913,0.4102578461170196,-5.113260613143211e-06,0.0,0.0002670886751729,0.0,0.0,21.522953033447266,0.0,0.0,0.0,0.3404506146907806,4.0,0.0,1.0
479700,293.1611633300781,297.1499938964844,293.1499938964844,0.1107631549239158,-2516.467529296875,304.1514587402344,0.6797462105751038,0.1520996540784835,0.1389275789260864,293.28729248046875,297.1499938964844,293.1499938964844,0.0058253454044461,-478.3644104003906,297.1273193359375,0.4478598237037658,0.050000000745058,0.0497269630432128,293.199462890625,297.1499938964844,293.1499938964844,0.2805919349193573,-4078.39111328125,304.15704345703125,0.8657037615776062,0.3198031783103943,0.2250735014677047,293.2217102050781,297.1499938964844,293.1499938964844,0.3632338643074035,-6753.39599609375,304.1587829589844,0.9297060370445251,0.3918777704238891,0.3726548552513122,293.2735595703125,297.1499938964844,293.1499938964844,0.0105581795796751,-3414.816650390625,301.1490173339844,0.4478598237037658,0.050000000745058,0.2358833104372024,291.1631774902344,291.1499938964844,261.58209228515625,260.00885009765625,279.7580261230469,293.2735290527344,289.16357421875,1.0,0.289852499961853,0.8055238723754883,0.8055238723754883,1.0,1.0,-1.226853370666504,0.5234166979789734,0.7034367322921753,0.2303487509489059,0.0,0.0,0.4720568060874939,69.14479064941406,49.0,5.758137702941895,-11627.615234375,249.1222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,306.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.2629877030849457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087696969509125,0.4087747931480407,-5.106997832626803e-06,0.0,0.0002668990637175,0.0,0.0,21.40390396118164,0.0,0.0,0.0,0.3400025367736816,4.0,0.0,1.0
479760,293.1602478027344,297.1499938964844,293.1499938964844,0.1106410771608352,-2514.230224609375,304.15142822265625,0.6868817806243896,0.1521373689174652,0.1388239711523056,293.2833557128906,297.1499938964844,293.1499938964844,0.0057960818521678,-476.2455749511719,297.1152648925781,0.4548424184322357,0.050000000745058,0.0495925992727279,293.1983642578125,297.1499938964844,293.1499938964844,0.2799127399921417,-4070.652099609375,304.156982421875,0.8739734292030334,0.319392591714859,0.224678635597229,293.2202453613281,297.1499938964844,293.1499938964844,0.362265795469284,-6739.28466796875,304.158935546875,0.9398756623268129,0.391258955001831,0.3719244599342346,293.2737731933594,297.1499938964844,293.1499938964844,0.0104790609329938,-3398.936279296875,301.12762451171875,0.4548424184322357,0.050000000745058,0.235245943069458,291.165283203125,291.1499938964844,261.5965576171875,260.0208435058594,279.765869140625,293.27374267578125,289.1656799316406,1.0,0.2854576110839844,0.8053239583969116,0.8053239583969116,1.0,1.0,-1.224452018737793,0.5223314166069031,0.7021206021308899,0.2296902537345886,0.0,0.0,0.4708251357078552,65.70626831054688,37.0,5.811359882354736,-11597.603515625,241.0615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,306.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9453125,18000.0,0.0,0.0,0.2627480328083038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070891737937927,0.407094269990921,-5.0997778089367785e-06,0.0,0.0002666558721102,0.0,0.0,21.26899147033692,0.0,0.0,0.0,0.3394926488399505,4.0,0.0,1.0
479820,293.1583251953125,297.1499938964844,293.1499938964844,0.1104178503155708,-2510.141845703125,304.1513061523437,0.7054147720336914,0.1522685289382934,0.1386337876319885,293.27490234375,297.1499938964844,293.1499938964844,0.0057361009530723,-471.8815307617188,297.09454345703125,0.4724531471729278,0.050000000745058,0.049285814166069,293.19598388671875,297.1499938964844,293.1499938964844,0.2786073684692383,-4055.786865234375,304.1568298339844,0.8960162401199341,0.3186479806900024,0.2239164263010025,293.2171630859375,297.1499938964844,293.1499938964844,0.3603867888450622,-6711.95068359375,304.1590881347656,0.964923620223999,0.3901029229164123,0.3705049753189087,293.27374267578125,297.1499938964844,293.1499938964844,0.0103132901713252,-3365.089599609375,301.0858459472656,0.4724531471729278,0.050000000745058,0.2337906956672668,291.1690673828125,291.1499938964844,261.6268005371094,260.0458679199219,279.7818908691406,293.2737731933594,289.1694030761719,1.0,0.2752408683300018,0.8049241304397583,0.8049241304397583,1.0,1.0,-1.2194900512695312,0.5200932621955872,0.6993967294692993,0.2283270508050918,0.0,0.0,0.4680196940898895,57.86322784423828,25.0,5.209404945373535,-11534.201171875,222.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,306.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.185546875,18000.0,0.0,0.0,0.2620883882045746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031915068626404,0.4031965732574463,-5.082779807707993e-06,0.0,0.0002659863966982,0.0,0.0,20.956974029541016,0.0,0.0,0.0,0.3383082449436188,4.0,0.0,1.0
479880,293.1583251953125,297.1499938964844,293.1499938964844,0.1104178503155708,-2510.141845703125,304.1513061523437,0.7054147720336914,0.1522685289382934,0.1386337876319885,293.27490234375,297.1499938964844,293.1499938964844,0.0057361009530723,-471.8815307617188,297.09454345703125,0.4724531471729278,0.050000000745058,0.049285814166069,293.19598388671875,297.1499938964844,293.1499938964844,0.2786073684692383,-4055.786865234375,304.1568298339844,0.8960162401199341,0.3186479806900024,0.2239164263010025,293.2171630859375,297.1499938964844,293.1499938964844,0.3603867888450622,-6711.95068359375,304.1590881347656,0.964923620223999,0.3901029229164123,0.3705049753189087,293.27374267578125,297.1499938964844,293.1499938964844,0.0103132901713252,-3365.089599609375,301.0858459472656,0.4724531471729278,0.050000000745058,0.2337906956672668,291.1690673828125,291.1499938964844,261.6268005371094,260.0458679199219,279.7818908691406,293.2737731933594,289.1694030761719,1.0,0.2752408683300018,0.8049241304397583,0.8049241304397583,1.0,1.0,-1.2194900512695312,0.5200932621955872,0.6993967294692993,0.2283270508050918,0.0,0.0,0.4680196940898895,57.86322784423828,25.0,5.209404945373535,-11534.201171875,222.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,306.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.185546875,18000.0,0.0,0.0,0.2620883882045746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031915068626404,0.4031965732574463,-5.082779807707993e-06,0.0,0.0002659863966982,0.0,0.0,20.956974029541016,0.0,0.0,0.0,0.3383082449436188,4.0,0.0,1.0
479940,293.1563415527344,297.1499938964844,293.1499938964844,0.1102270558476448,-2506.65625,304.15118408203125,0.7288118004798889,0.1524607837200164,0.1384686976671219,293.2658386230469,297.1499938964844,293.1499938964844,0.005676191765815,-467.5012817382813,297.0780334472656,0.490229845046997,0.050000000745058,0.0489439480006694,293.1934814453125,297.1499938964844,293.1499938964844,0.2773818373680115,-4041.845703125,304.1565856933594,0.929128646850586,0.3179916739463806,0.2231926769018173,293.2139892578125,297.1499938964844,293.1499938964844,0.3586002886295318,-6686.02587890625,304.1590270996094,0.9934053421020508,0.3890445232391357,0.3691454529762268,293.27325439453125,297.1499938964844,293.1499938964844,0.0101425526663661,-3329.56298828125,301.0451354980469,0.490229845046997,0.050000000745058,0.2321690171957016,291.1719970703125,291.1499938964844,261.6584777832031,260.072021484375,279.7982482910156,293.2732849121094,289.1722106933594,1.0,0.2634430825710296,0.8045243620872498,0.8045243620872498,1.0,1.0,-1.214434266090393,0.5178176164627075,0.6966165900230408,0.2269329875707626,0.0,0.0,0.4648857414722442,49.130653381347656,25.0,4.100545406341553,-11468.1171875,203.15396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.73828125,18000.0,0.0,0.0,0.2611677348613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987757265567779,0.3987807929515838,-5.0632384045457e-06,0.0,0.0002650520764291,0.0,0.0,20.605514526367188,0.0,0.0,0.0,0.3369640409946441,4.0,0.0,1.0
480000,293.1563415527344,297.1499938964844,293.1499938964844,0.1102270558476448,-2506.65625,304.15118408203125,0.7288118004798889,0.1524607837200164,0.1384686976671219,293.2658386230469,297.1499938964844,293.1499938964844,0.005676191765815,-467.5012817382813,297.0780334472656,0.490229845046997,0.050000000745058,0.0489439480006694,293.1934814453125,297.1499938964844,293.1499938964844,0.2773818373680115,-4041.845703125,304.1565856933594,0.929128646850586,0.3179916739463806,0.2231926769018173,293.2139892578125,297.1499938964844,293.1499938964844,0.3586002886295318,-6686.02587890625,304.1590270996094,0.9934053421020508,0.3890445232391357,0.3691454529762268,293.27325439453125,297.1499938964844,293.1499938964844,0.0101425526663661,-3329.56298828125,301.0451354980469,0.490229845046997,0.050000000745058,0.2321690171957016,291.1719970703125,291.1499938964844,261.6584777832031,260.072021484375,279.7982482910156,293.2732849121094,289.1722106933594,1.0,0.2634430825710296,0.8045243620872498,0.8045243620872498,1.0,1.0,-1.214434266090393,0.5178176164627075,0.6966165900230408,0.2269329875707626,0.0,0.0,0.4648857414722442,49.130653381347656,25.0,4.100545406341553,-11468.1171875,203.15396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.73828125,18000.0,0.0,0.0,0.2611677348613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987757265567779,0.3987807929515838,-5.0632384045457e-06,0.0,0.0002650520764291,0.0,0.0,20.605514526367188,0.0,0.0,0.0,0.3369640409946441,4.0,0.0,1.0
480060,293.15435791015625,297.1499938964844,293.1499938964844,0.1101125627756118,-2504.376953125,304.1510009765625,0.7446849346160889,0.1526997089385986,0.1384913921356201,293.2561950683594,297.1499938964844,293.1499938964844,0.0056395665742456,-464.5958862304688,297.07232666015625,0.5017585158348083,0.050000000745058,0.0487478598952293,293.1910705566406,297.1499938964844,293.1499938964844,0.2761192917823791,-4027.2705078125,304.15655517578125,0.9529433846473694,0.3173795342445373,0.222624272108078,293.2012634277344,297.1499938964844,293.1499938964844,0.3408673703670501,-6415.177734375,304.18670654296875,0.9990000128746032,0.3899459540843963,0.3539315164089203,293.27227783203125,297.1499938964844,293.1499938964844,0.0100155156105756,-3302.02294921875,301.0085144042969,0.5017585158348083,0.050000000745058,0.2312388569116592,291.1860656738281,291.1499938964844,261.6912841796875,260.0990295410156,279.8226928710937,293.2723693847656,289.19024658203125,1.0,0.2544053792953491,0.8041505217552185,0.8041505217552185,1.0,1.0,-1.194079041481018,0.5086996555328369,0.6853793263435364,0.2217494547367096,0.0,0.0,0.4596070349216461,43.86935424804688,28.0,29.38064193725586,-11324.291015625,185.750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,306.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.421875,18000.0,0.0,0.0,0.2598967850208282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930981755256653,0.3931032419204712,-5.041023996454896e-06,0.0,0.0002637621946632,0.0,0.0,20.16878890991211,0.0,0.0,0.0,0.335238516330719,4.0,0.0,1.0
480120,293.15435791015625,297.1499938964844,293.1499938964844,0.1101125627756118,-2504.376953125,304.1510009765625,0.7446849346160889,0.1526997089385986,0.1384913921356201,293.2561950683594,297.1499938964844,293.1499938964844,0.0056395665742456,-464.5958862304688,297.07232666015625,0.5017585158348083,0.050000000745058,0.0487478598952293,293.1910705566406,297.1499938964844,293.1499938964844,0.2761192917823791,-4027.2705078125,304.15655517578125,0.9529433846473694,0.3173795342445373,0.222624272108078,293.2012634277344,297.1499938964844,293.1499938964844,0.3408673703670501,-6415.177734375,304.18670654296875,0.9990000128746032,0.3899459540843963,0.3539315164089203,293.27227783203125,297.1499938964844,293.1499938964844,0.0100155156105756,-3302.02294921875,301.0085144042969,0.5017585158348083,0.050000000745058,0.2312388569116592,291.1860656738281,291.1499938964844,261.6912841796875,260.0990295410156,279.8226928710937,293.2723693847656,289.19024658203125,1.0,0.2544053792953491,0.8041505217552185,0.8041505217552185,1.0,1.0,-1.194079041481018,0.5086996555328369,0.6853793263435364,0.2217494547367096,0.0,0.0,0.4596070349216461,43.86935424804688,28.0,29.38064193725586,-11324.291015625,185.750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,306.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.421875,18000.0,0.0,0.0,0.2598967850208282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930981755256653,0.3931032419204712,-5.041023996454896e-06,0.0,0.0002637621946632,0.0,0.0,20.16878890991211,0.0,0.0,0.0,0.335238516330719,4.0,0.0,1.0
480180,293.15283203125,297.1499938964844,293.1499938964844,0.1099742501974105,-2501.51611328125,304.15087890625,0.7552494406700134,0.152898907661438,0.1385755985975265,293.2466125488281,297.1499938964844,293.1499938964844,0.0056112050078809,-462.14691162109375,297.0771789550781,0.5094005465507507,0.050000000745058,0.0486381649971008,293.1890563964844,297.1499938964844,293.1499938964844,0.2747040688991546,-4010.80029296875,304.1566772460937,0.9666832089424132,0.3167466521263122,0.2220988124608993,293.1680603027344,297.1499938964844,293.1499938964844,0.3227377831935882,-6139.662109375,304.2040710449219,0.9990000128746032,0.3953579366207123,0.3389057219028473,293.2709655761719,297.1499938964844,293.1499938964844,0.0099098896607756,-3278.154296875,300.9766540527344,0.5094005465507507,0.050000000745058,0.23071850836277,291.2137145996094,291.1499938964844,261.7248229980469,260.1265869140625,279.8460388183594,293.27105712890625,289.21417236328125,1.0,0.2482170760631561,0.8037766814231873,0.8037766814231873,1.0,1.0,-1.174847960472107,0.500153660774231,0.674694299697876,0.2167305052280426,0.0,0.0,0.448799580335617,40.81267547607422,31.0,23.29857444763184,-11101.0849609375,173.59788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,306.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2421875,18000.0,0.0,0.0,0.2578260004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791426122188568,0.3791475892066955,-4.991081368643791e-06,0.0,0.000261660607066,0.0,0.0,19.13269424438477,0.0,0.0,0.0,0.3312065899372101,4.0,0.0,1.0
480240,293.15283203125,297.1499938964844,293.1499938964844,0.1099742501974105,-2501.51611328125,304.15087890625,0.7552494406700134,0.152898907661438,0.1385755985975265,293.2466125488281,297.1499938964844,293.1499938964844,0.0056112050078809,-462.14691162109375,297.0771789550781,0.5094005465507507,0.050000000745058,0.0486381649971008,293.1890563964844,297.1499938964844,293.1499938964844,0.2747040688991546,-4010.80029296875,304.1566772460937,0.9666832089424132,0.3167466521263122,0.2220988124608993,293.1680603027344,297.1499938964844,293.1499938964844,0.3227377831935882,-6139.662109375,304.2040710449219,0.9990000128746032,0.3953579366207123,0.3389057219028473,293.2709655761719,297.1499938964844,293.1499938964844,0.0099098896607756,-3278.154296875,300.9766540527344,0.5094005465507507,0.050000000745058,0.23071850836277,291.2137145996094,291.1499938964844,261.7248229980469,260.1265869140625,279.8460388183594,293.27105712890625,289.21417236328125,1.0,0.2482170760631561,0.8037766814231873,0.8037766814231873,1.0,1.0,-1.174847960472107,0.500153660774231,0.674694299697876,0.2167305052280426,0.0,0.0,0.448799580335617,40.81267547607422,31.0,23.29857444763184,-11101.0849609375,173.59788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,306.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2421875,18000.0,0.0,0.0,0.2578260004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791426122188568,0.3791475892066955,-4.991081368643791e-06,0.0,0.000261660607066,0.0,0.0,19.13269424438477,0.0,0.0,0.0,0.3312065899372101,4.0,0.0,1.0
480300,293.15216064453125,297.1499938964844,293.1499938964844,0.1100218445062637,-2502.417724609375,304.150634765625,0.7592437863349915,0.1529967337846756,0.1386271268129348,293.241943359375,297.1499938964844,293.1499938964844,0.0056026554666459,-461.5325012207031,297.0731811523437,0.5122882723808289,0.050000000745058,0.0486005768179893,293.18804931640625,297.1499938964844,293.1499938964844,0.2743077278137207,-4006.398681640625,304.1561584472656,0.9713525772094728,0.3164521157741546,0.2218612730503082,293.1502380371094,297.1499938964844,293.1499938964844,0.316364049911499,-6044.21923828125,304.2057800292969,0.9990000128746032,0.3986311554908752,0.3336009979248047,293.2700500488281,297.1499938964844,293.1499938964844,0.0098711121827363,-3270.46728515625,300.9582214355469,0.5122882723808289,0.050000000745058,0.2305402010679245,291.2140197753906,291.1499938964844,261.7417907714844,260.1404724121094,279.8561706542969,293.2701721191406,289.2137145996094,1.0,0.2460327595472335,0.8035897612571716,0.8035897612571716,1.0,1.0,-1.1679967641830444,0.4971128404140472,0.6708838939666748,0.214931309223175,0.0,0.0,0.4444839358329773,39.76236343383789,31.0,11.349005699157717,-11011.220703125,169.4346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,306.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.427734375,18000.0,0.0,0.0,0.2564328014850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726208209991455,0.3726257979869842,-4.961968443240039e-06,0.0,0.0002602467138785,0.0,0.0,18.63888931274414,0.0,0.0,0.0,0.3292641639709472,4.0,0.0,1.0
480360,293.1515197753906,297.1499938964844,293.1499938964844,0.1100953891873359,-2503.815185546875,304.150390625,0.7624239325523376,0.1530984044075012,0.1386896967887878,293.2373046875,297.1499938964844,293.1499938964844,0.0055963927879929,-461.1102294921875,297.0687561035156,0.5145688652992249,0.050000000745058,0.0485722422599792,293.18701171875,297.1499938964844,293.1499938964844,0.273975521326065,-4002.753662109375,304.1556701660156,0.9748170375823976,0.3161695003509521,0.2216397225856781,293.13348388671875,297.1499938964844,293.1499938964844,0.3114233016967773,-5970.96337890625,304.20458984375,0.9990000128746032,0.401919275522232,0.3295459449291229,293.2690124511719,297.1499938964844,293.1499938964844,0.009837120771408,-3263.961669921875,300.9398193359375,0.5145688652992249,0.050000000745058,0.2304058074951172,291.2122802734375,291.1499938964844,261.7587585449219,260.15435791015625,279.8652038574219,293.2691345214844,289.21173095703125,1.0,0.244374081492424,0.803505003452301,0.803505003452301,1.0,1.0,-1.162742018699646,0.4947922527790069,0.6679497361183167,0.2135453820228576,0.0,0.0,0.4404981434345245,38.96947860717773,49.0,2.8422529697418213,-10938.3662109375,166.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6064147949219,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.12890625,18000.0,0.0,0.0,0.2548542022705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668899238109588,0.3668948709964752,-4.935913693770999e-06,0.0,0.0002586446353234,0.0,0.0,18.209089279174805,0.0,0.0,0.0,0.3275458812713623,4.0,0.0,1.0
480420,293.1505126953125,297.1499938964844,293.1499938964844,0.1105233654379844,-2512.09375,304.1495361328125,0.7563878893852234,0.1532638221979141,0.1389085054397583,293.2283935546875,297.1499938964844,293.1499938964844,0.0056013264693319,-461.9110412597656,297.0497436523437,0.509804904460907,0.050000000745058,0.0486328266561031,293.1852722167969,297.1499938964844,293.1499938964844,0.2739253938198089,-4002.962158203125,304.15380859375,0.9662163853645324,0.3155879378318786,0.2212842106819152,293.1155700683594,297.1499938964844,293.1499938964844,0.3206366598606109,-6123.29736328125,304.1701354980469,0.9990000128746032,0.4060344398021698,0.3381511867046356,293.2669982910156,297.1499938964844,293.1499938964844,0.0098133953288197,-3263.263427734375,300.8980407714844,0.509804904460907,0.050000000745058,0.2306931763887405,291.1878356933594,291.1499938964844,261.7927551269531,260.1820678710937,279.8727111816406,293.2671203613281,289.1824951171875,1.0,0.2486054450273513,0.8033355474472046,0.8033355474472046,1.0,1.0,-1.173312067985535,0.4995332956314087,0.6737788319587708,0.2159879505634308,0.0,0.0,0.4364935755729675,40.6473274230957,67.0,-39.80375289916992,-10915.994140625,172.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398376464844,306.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2514128088951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586651980876922,0.3586700856685638,-4.894097855867585e-06,0.0,0.0002551520592533,0.0,0.0,17.587188720703125,0.0,0.0,0.0,0.3250802755355835,4.0,0.0,1.0
480480,293.1505126953125,297.1499938964844,293.1499938964844,0.1105233654379844,-2512.09375,304.1495361328125,0.7563878893852234,0.1532638221979141,0.1389085054397583,293.2283935546875,297.1499938964844,293.1499938964844,0.0056013264693319,-461.9110412597656,297.0497436523437,0.509804904460907,0.050000000745058,0.0486328266561031,293.1852722167969,297.1499938964844,293.1499938964844,0.2739253938198089,-4002.962158203125,304.15380859375,0.9662163853645324,0.3155879378318786,0.2212842106819152,293.1155700683594,297.1499938964844,293.1499938964844,0.3206366598606109,-6123.29736328125,304.1701354980469,0.9990000128746032,0.4060344398021698,0.3381511867046356,293.2669982910156,297.1499938964844,293.1499938964844,0.0098133953288197,-3263.263427734375,300.8980407714844,0.509804904460907,0.050000000745058,0.2306931763887405,291.1878356933594,291.1499938964844,261.7927551269531,260.1820678710937,279.8727111816406,293.2671203613281,289.1824951171875,1.0,0.2486054450273513,0.8033355474472046,0.8033355474472046,1.0,1.0,-1.173312067985535,0.4995332956314087,0.6737788319587708,0.2159879505634308,0.0,0.0,0.4364935755729675,40.6473274230957,67.0,-39.80375289916992,-10915.994140625,172.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398376464844,306.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2514128088951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586651980876922,0.3586700856685638,-4.894097855867585e-06,0.0,0.0002551520592533,0.0,0.0,17.587188720703125,0.0,0.0,0.0,0.3250802755355835,4.0,0.0,1.0
480540,293.14996337890625,297.1499938964844,293.1499938964844,0.1112625151872634,-2526.460205078125,304.1484680175781,0.7403894662857056,0.153360828757286,0.1391828209161758,293.21990966796875,297.1499938964844,293.1499938964844,0.0056297350674867,-464.8978576660156,297.0150146484375,0.497793048620224,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2746338248252868,-4012.3095703125,304.1513671875,0.9420958757400512,0.3149733245372772,0.2209955155849456,293.1335144042969,297.1499938964844,293.1499938964844,0.3487241864204407,-6562.1689453125,304.1163330078125,0.9990000128746032,0.4033457040786743,0.3623144328594208,293.2660217285156,297.1499938964844,293.1499938964844,0.0098366225138306,-3276.28076171875,300.8457946777344,0.497793048620224,0.050000000745058,0.2315393984317779,291.1311950683594,291.1499938964844,261.8263854980469,260.2094421386719,279.8707580566406,293.2660522460937,289.12548828125,1.0,0.2591713666915893,0.8031660318374634,0.8031660318374634,1.0,1.0,-1.2035211324691772,0.5130118131637573,0.6905093789100647,0.2234283089637756,0.0,0.0,0.4427351653575897,45.59423065185547,70.0,-69.05193328857422,-11108.6787109375,192.28732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78741455078125,306.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.787109375,18000.0,0.0,0.0,0.2484410405158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629406690597534,0.362945556640625,-4.892224296781933e-06,0.0,0.0002521360875107,0.0,0.0,17.831350326538086,0.0,0.0,0.0,0.3260409832000732,4.0,0.0,1.0
480600,293.14996337890625,297.1499938964844,293.1499938964844,0.1112625151872634,-2526.460205078125,304.1484680175781,0.7403894662857056,0.153360828757286,0.1391828209161758,293.21990966796875,297.1499938964844,293.1499938964844,0.0056297350674867,-464.8978576660156,297.0150146484375,0.497793048620224,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2746338248252868,-4012.3095703125,304.1513671875,0.9420958757400512,0.3149733245372772,0.2209955155849456,293.1335144042969,297.1499938964844,293.1499938964844,0.3487241864204407,-6562.1689453125,304.1163330078125,0.9990000128746032,0.4033457040786743,0.3623144328594208,293.2660217285156,297.1499938964844,293.1499938964844,0.0098366225138306,-3276.28076171875,300.8457946777344,0.497793048620224,0.050000000745058,0.2315393984317779,291.1311950683594,291.1499938964844,261.8263854980469,260.2094421386719,279.8707580566406,293.2660522460937,289.12548828125,1.0,0.2591713666915893,0.8031660318374634,0.8031660318374634,1.0,1.0,-1.2035211324691772,0.5130118131637573,0.6905093789100647,0.2234283089637756,0.0,0.0,0.4427351653575897,45.59423065185547,70.0,-69.05193328857422,-11108.6787109375,192.28732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78741455078125,306.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.787109375,18000.0,0.0,0.0,0.2484410405158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629406690597534,0.362945556640625,-4.892224296781933e-06,0.0,0.0002521360875107,0.0,0.0,17.831350326538086,0.0,0.0,0.0,0.3260409832000732,4.0,0.0,1.0
