time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480660,293.1496887207031,297.1499938964844,293.1499938964844,0.1118398830294609,-2537.517578125,304.1480407714844,0.7245045304298401,0.153417706489563,0.1394367516040802,293.21173095703125,297.1499938964844,293.1499938964844,0.0056649507023394,-468.0881652832031,296.990966796875,0.485923558473587,0.050000000745058,0.0490253940224647,293.1827697753906,297.1499938964844,293.1499938964844,0.2750049829483032,-4017.21044921875,304.1503601074219,0.9157881140708924,0.3143439888954162,0.2207117825746536,293.1772766113281,297.1499938964844,293.1499938964844,0.3665317296981811,-6830.13330078125,304.1006774902344,0.9918119311332704,0.3948993682861328,0.3765752911567688,293.2665405273437,297.1499938964844,293.1499938964844,0.0098575707525014,-3287.2607421875,300.79345703125,0.485923558473587,0.050000000745058,0.2325553745031356,291.0902709960937,291.1499938964844,261.859375,260.23614501953125,279.8764953613281,293.2665100097656,289.0898742675781,1.0,0.2683959603309631,0.802624523639679,0.802624523639679,1.0,1.0,-1.2218730449676514,0.5211278796195984,0.700745165348053,0.2280797511339187,0.0,0.0,0.4539771676063537,51.28930282592773,73.0,-40.11590576171875,-11331.625,210.18199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958312988281,306.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.68359375,18000.0,0.0,0.0,0.2469468712806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769306242465973,0.3769355416297912,-4.936910499964142e-06,0.0,0.0002506196906324,0.0,0.0,18.813087463378903,0.0,0.0,0.0,0.3299270272254944,4.0,0.0,1.0
480720,293.1496887207031,297.1499938964844,293.1499938964844,0.1118398830294609,-2537.517578125,304.1480407714844,0.7245045304298401,0.153417706489563,0.1394367516040802,293.21173095703125,297.1499938964844,293.1499938964844,0.0056649507023394,-468.0881652832031,296.990966796875,0.485923558473587,0.050000000745058,0.0490253940224647,293.1827697753906,297.1499938964844,293.1499938964844,0.2750049829483032,-4017.21044921875,304.1503601074219,0.9157881140708924,0.3143439888954162,0.2207117825746536,293.1772766113281,297.1499938964844,293.1499938964844,0.3665317296981811,-6830.13330078125,304.1006774902344,0.9918119311332704,0.3948993682861328,0.3765752911567688,293.2665405273437,297.1499938964844,293.1499938964844,0.0098575707525014,-3287.2607421875,300.79345703125,0.485923558473587,0.050000000745058,0.2325553745031356,291.0902709960937,291.1499938964844,261.859375,260.23614501953125,279.8764953613281,293.2665100097656,289.0898742675781,1.0,0.2683959603309631,0.802624523639679,0.802624523639679,1.0,1.0,-1.2218730449676514,0.5211278796195984,0.700745165348053,0.2280797511339187,0.0,0.0,0.4539771676063537,51.28930282592773,73.0,-40.11590576171875,-11331.625,210.18199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958312988281,306.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.68359375,18000.0,0.0,0.0,0.2469468712806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769306242465973,0.3769355416297912,-4.936910499964142e-06,0.0,0.0002506196906324,0.0,0.0,18.813087463378903,0.0,0.0,0.0,0.3299270272254944,4.0,0.0,1.0
480780,293.1498107910156,297.1499938964844,293.1499938964844,0.1118211075663566,-2536.585693359375,304.1487121582031,0.7077433466911316,0.1534022241830825,0.1396913826465606,293.204345703125,297.1499938964844,293.1499938964844,0.0056934501044452,-469.6646728515625,297.0077514648437,0.4728065729141235,0.050000000745058,0.0492792464792728,293.1819152832031,297.1499938964844,293.1499938964844,0.2739186882972717,-4003.9716796875,304.1520690917969,0.8917754292488098,0.3136878907680511,0.2204524576663971,293.1990966796875,297.1499938964844,293.1499938964844,0.3602321743965149,-6724.576171875,304.1271667480469,0.9658039808273317,0.389738380908966,0.3708502054214477,293.2679138183594,297.1499938964844,293.1499938964844,0.0098488610237836,-3284.939208984375,300.7574768066406,0.4728065729141235,0.050000000745058,0.2337595224380493,291.1225280761719,291.1499938964844,261.89129638671875,260.2618713378906,279.8939514160156,293.267822265625,289.1248779296875,1.0,0.2758395969867706,0.8020830154418945,0.8020830154418945,1.0,1.0,-1.21696937084198,0.5189203023910522,0.6980491280555725,0.2266629040241241,0.0,0.0,0.4557873904705047,57.64160919189453,76.0,20.591880798339844,-11339.5234375,221.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.28515625,18000.0,0.0,0.0,0.2467253357172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383924126625061,0.3839291036128998,-4.981535312253982e-06,0.0,0.0002503948635421,0.0,0.0,19.39164924621582,0.0,0.0,0.0,0.3321669697761535,4.0,0.0,1.0
480840,293.1498107910156,297.1499938964844,293.1499938964844,0.1118211075663566,-2536.585693359375,304.1487121582031,0.7077433466911316,0.1534022241830825,0.1396913826465606,293.204345703125,297.1499938964844,293.1499938964844,0.0056934501044452,-469.6646728515625,297.0077514648437,0.4728065729141235,0.050000000745058,0.0492792464792728,293.1819152832031,297.1499938964844,293.1499938964844,0.2739186882972717,-4003.9716796875,304.1520690917969,0.8917754292488098,0.3136878907680511,0.2204524576663971,293.1990966796875,297.1499938964844,293.1499938964844,0.3602321743965149,-6724.576171875,304.1271667480469,0.9658039808273317,0.389738380908966,0.3708502054214477,293.2679138183594,297.1499938964844,293.1499938964844,0.0098488610237836,-3284.939208984375,300.7574768066406,0.4728065729141235,0.050000000745058,0.2337595224380493,291.1225280761719,291.1499938964844,261.89129638671875,260.2618713378906,279.8939514160156,293.267822265625,289.1248779296875,1.0,0.2758395969867706,0.8020830154418945,0.8020830154418945,1.0,1.0,-1.21696937084198,0.5189203023910522,0.6980491280555725,0.2266629040241241,0.0,0.0,0.4557873904705047,57.64160919189453,76.0,20.591880798339844,-11339.5234375,221.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.28515625,18000.0,0.0,0.0,0.2467253357172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383924126625061,0.3839291036128998,-4.981535312253982e-06,0.0,0.0002503948635421,0.0,0.0,19.39164924621582,0.0,0.0,0.0,0.3321669697761535,4.0,0.0,1.0
480900,293.1499938964844,297.1499938964844,293.1499938964844,0.1118576377630233,-2537.147216796875,304.1488952636719,0.700710117816925,0.1533674299716949,0.139769971370697,293.2010803222656,297.1499938964844,293.1499938964844,0.0057052564807236,-470.4589538574219,297.01055908203125,0.4666963219642639,0.050000000745058,0.0493894703686237,293.1816101074219,297.1499938964844,293.1499938964844,0.2735691666603088,-3999.8505859375,304.1523132324219,0.882790207862854,0.3133435845375061,0.2202993482351303,293.2034912109375,297.1499938964844,293.1499938964844,0.35856693983078,-6697.115234375,304.1343078613281,0.9547387361526488,0.3882521688938141,0.3692930042743683,293.2686462402344,297.1499938964844,293.1499938964844,0.0098432507365942,-3284.62939453125,300.73663330078125,0.4666963219642639,0.050000000745058,0.2342823892831802,291.1287536621094,291.1499938964844,261.9067687988281,260.2742919921875,279.90191650390625,293.2685546875,289.1291809082031,1.0,0.2791154980659485,0.8018122315406799,0.8018122315406799,1.0,1.0,-1.215770244598389,0.5183750987052917,0.6973950862884521,0.2262756526470184,0.0,0.0,0.4565272629261017,60.41352462768555,76.0,15.32834815979004,-11313.015625,226.9423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,306.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4921875,18000.0,0.0,0.0,0.2468182891607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844946026802063,0.384499579668045,-4.987697138858493e-06,0.0,0.0002504891890566,0.0,0.0,19.44806289672852,0.0,0.0,0.0,0.3324429392814636,4.0,0.0,1.0
480960,293.15020751953125,297.1499938964844,293.1499938964844,0.111905850470066,-2537.9697265625,304.1490173339844,0.6945425868034363,0.1533296704292297,0.1398341953754425,293.197998046875,297.1499938964844,293.1499938964844,0.0057176630944013,-471.3403625488281,297.0110778808594,0.4606002867221832,0.050000000745058,0.0494916215538978,293.181396484375,297.1499938964844,293.1499938964844,0.2732604444026947,-3996.2529296875,304.1524658203125,0.8749880194664001,0.3129855394363403,0.220130518078804,293.205810546875,297.1499938964844,293.1499938964844,0.3574000895023346,-6677.90087890625,304.1392517089844,0.94478839635849,0.3871149718761444,0.3681663274765014,293.26934814453125,297.1499938964844,293.1499938964844,0.0098379608243703,-3284.626708984375,300.7147216796875,0.4606002867221832,0.050000000745058,0.2347669452428817,291.1308898925781,291.1499938964844,261.9218444824219,260.2863464355469,279.9093933105469,293.2692565917969,289.1314392089844,1.0,0.2821537852287292,0.8015641570091248,0.8015641570091248,1.0,1.0,-1.2149962186813354,0.5180214047431946,0.6969748139381409,0.2260000854730606,0.0,0.0,0.4575939178466797,62.98728942871094,79.0,12.398524284362791,-11299.951171875,231.98898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,306.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.115234375,18000.0,0.0,0.0,0.2470052987337112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858488500118255,0.3858538568019867,-4.993329639546573e-06,0.0,0.000250678975135,0.0,0.0,19.55088424682617,0.0,0.0,0.0,0.3328582346439361,4.0,0.0,1.0
481020,293.1505126953125,297.1499938964844,293.1499938964844,0.1119681969285011,-2538.97265625,304.14923095703125,0.6841419339179993,0.1532578319311142,0.1399450302124023,293.1924743652344,297.1499938964844,293.1499938964844,0.0057396367192268,-472.8637390136719,297.0132141113281,0.4503361582756042,0.050000000745058,0.0496777780354023,293.18115234375,297.1499938964844,293.1499938964844,0.2725456953048706,-3987.899658203125,304.15283203125,0.8619511127471924,0.3122393190860748,0.2197555154561996,293.2073669433594,297.1499938964844,293.1499938964844,0.3556154072284698,-6648.97216796875,304.14569091796875,0.9276632070541382,0.3853782117366791,0.366566926240921,293.2705078125,297.1499938964844,293.1499938964844,0.009821088053286,-3282.963134765625,300.6717224121094,0.4503361582756042,0.050000000745058,0.2356499880552292,291.1371459960937,291.1499938964844,261.9506225585937,260.30926513671875,279.92333984375,293.2704467773437,289.1375732421875,1.0,0.2876497805118561,0.8010680675506592,0.8010680675506592,1.0,1.0,-1.2140424251556396,0.5175784230232239,0.6964640617370605,0.2256029099225998,0.0,0.0,0.4588673114776611,67.68421936035156,82.0,9.205059051513672,-11274.8203125,241.3497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26953125,18000.0,0.0,0.0,0.2476447373628616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880443572998047,0.3880493640899658,-5.004184913559584e-06,0.0,0.0002513279323466,0.0,0.0,19.72426414489746,0.0,0.0,0.0,0.3335337340831756,4.0,0.0,1.0
481080,293.1505126953125,297.1499938964844,293.1499938964844,0.1119681969285011,-2538.97265625,304.14923095703125,0.6841419339179993,0.1532578319311142,0.1399450302124023,293.1924743652344,297.1499938964844,293.1499938964844,0.0057396367192268,-472.8637390136719,297.0132141113281,0.4503361582756042,0.050000000745058,0.0496777780354023,293.18115234375,297.1499938964844,293.1499938964844,0.2725456953048706,-3987.899658203125,304.15283203125,0.8619511127471924,0.3122393190860748,0.2197555154561996,293.2073669433594,297.1499938964844,293.1499938964844,0.3556154072284698,-6648.97216796875,304.14569091796875,0.9276632070541382,0.3853782117366791,0.366566926240921,293.2705078125,297.1499938964844,293.1499938964844,0.009821088053286,-3282.963134765625,300.6717224121094,0.4503361582756042,0.050000000745058,0.2356499880552292,291.1371459960937,291.1499938964844,261.9506225585937,260.30926513671875,279.92333984375,293.2704467773437,289.1375732421875,1.0,0.2876497805118561,0.8010680675506592,0.8010680675506592,1.0,1.0,-1.2140424251556396,0.5175784230232239,0.6964640617370605,0.2256029099225998,0.0,0.0,0.4588673114776611,67.68421936035156,82.0,9.205059051513672,-11274.8203125,241.3497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26953125,18000.0,0.0,0.0,0.2476447373628616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880443572998047,0.3880493640899658,-5.004184913559584e-06,0.0,0.0002513279323466,0.0,0.0,19.72426414489746,0.0,0.0,0.0,0.3335337340831756,4.0,0.0,1.0
481140,293.1507568359375,297.1499938964844,293.1499938964844,0.1120498552918434,-2540.390869140625,304.1493530273437,0.6756128072738647,0.1531958878040313,0.1400470286607742,293.1876220703125,297.1499938964844,293.1499938964844,0.005759852938354,-474.3109436035156,297.01348876953125,0.4422577023506164,0.050000000745058,0.0498461723327636,293.1810607910156,297.1499938964844,293.1499938964844,0.2718518376350403,-3979.859619140625,304.1530456542969,0.8513305187225342,0.3114705681800842,0.2193483561277389,293.2071228027344,297.1499938964844,293.1499938964844,0.354247897863388,-6627.392578125,304.1493530273437,0.9136691689491272,0.3839720785617828,0.3653542101383209,293.2713928222656,297.1499938964844,293.1499938964844,0.0098013756796717,-3280.904052734375,300.628173828125,0.4422577023506164,0.050000000745058,0.2364487648010254,291.13995361328125,291.1499938964844,261.9773254394531,260.3303527832031,279.9361572265625,293.2713623046875,289.14019775390625,1.0,0.2925408482551574,0.8005719780921936,0.8005719780921936,1.0,1.0,-1.213381290435791,0.5172647833824158,0.69611656665802,0.2252830117940902,0.0,0.0,0.4599994421005249,71.93585205078125,85.0,5.168146133422852,-11252.3466796875,249.88571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.2485167384147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896850645542145,0.3896900713443756,-5.012044766772306e-06,0.0,0.0002522128925193,0.0,0.0,19.853487014770508,0.0,0.0,0.0,0.334044873714447,4.0,0.0,1.0
481200,293.1507568359375,297.1499938964844,293.1499938964844,0.1120498552918434,-2540.390869140625,304.1493530273437,0.6756128072738647,0.1531958878040313,0.1400470286607742,293.1876220703125,297.1499938964844,293.1499938964844,0.005759852938354,-474.3109436035156,297.01348876953125,0.4422577023506164,0.050000000745058,0.0498461723327636,293.1810607910156,297.1499938964844,293.1499938964844,0.2718518376350403,-3979.859619140625,304.1530456542969,0.8513305187225342,0.3114705681800842,0.2193483561277389,293.2071228027344,297.1499938964844,293.1499938964844,0.354247897863388,-6627.392578125,304.1493530273437,0.9136691689491272,0.3839720785617828,0.3653542101383209,293.2713928222656,297.1499938964844,293.1499938964844,0.0098013756796717,-3280.904052734375,300.628173828125,0.4422577023506164,0.050000000745058,0.2364487648010254,291.13995361328125,291.1499938964844,261.9773254394531,260.3303527832031,279.9361572265625,293.2713623046875,289.14019775390625,1.0,0.2925408482551574,0.8005719780921936,0.8005719780921936,1.0,1.0,-1.213381290435791,0.5172647833824158,0.69611656665802,0.2252830117940902,0.0,0.0,0.4599994421005249,71.93585205078125,85.0,5.168146133422852,-11252.3466796875,249.88571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.2485167384147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896850645542145,0.3896900713443756,-5.012044766772306e-06,0.0,0.0002522128925193,0.0,0.0,19.853487014770508,0.0,0.0,0.0,0.334044873714447,4.0,0.0,1.0
481260,293.15093994140625,297.1499938964844,293.1499938964844,0.1121281310915947,-2541.754150390625,304.1494445800781,0.6684014201164246,0.1531422585248947,0.1401452273130417,293.1833801269531,297.1499938964844,293.1499938964844,0.0057785757817327,-475.6483154296875,297.0136413574219,0.4356697201728821,0.050000000745058,0.0500020422041416,293.1810302734375,297.1499938964844,293.1499938964844,0.2711285650730133,-3971.48388671875,304.1532287597656,0.8423516154289246,0.3106872737407684,0.2189211547374725,293.20623779296875,297.1499938964844,293.1499938964844,0.3529886603355407,-6607.98876953125,304.1516418457031,0.9024413228034972,0.3827041685581207,0.3642914593219757,293.2720947265625,297.1499938964844,293.1499938964844,0.0097782304510474,-3278.010986328125,300.5848388671875,0.4356697201728821,0.050000000745058,0.2371881604194641,291.1425170898437,291.1499938964844,262.0015563964844,260.3492736816406,279.94757080078125,293.2720642089844,289.1427917480469,1.0,0.2969842255115509,0.8001580834388733,0.8001580834388733,1.0,1.0,-1.2127853631973269,0.5169872641563416,0.6957980394363403,0.2249914705753326,0.0,0.0,0.4608262181282043,75.8714599609375,73.0,4.04299783706665,-11235.2275390625,257.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,306.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.2495106607675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910303115844726,0.3910353183746338,-5.018672709411476e-06,0.0,0.0002532216021791,0.0,0.0,19.960433959960938,0.0,0.0,0.0,0.3344617486000061,4.0,0.0,1.0
481320,293.15093994140625,297.1499938964844,293.1499938964844,0.1121281310915947,-2541.754150390625,304.1494445800781,0.6684014201164246,0.1531422585248947,0.1401452273130417,293.1833801269531,297.1499938964844,293.1499938964844,0.0057785757817327,-475.6483154296875,297.0136413574219,0.4356697201728821,0.050000000745058,0.0500020422041416,293.1810302734375,297.1499938964844,293.1499938964844,0.2711285650730133,-3971.48388671875,304.1532287597656,0.8423516154289246,0.3106872737407684,0.2189211547374725,293.20623779296875,297.1499938964844,293.1499938964844,0.3529886603355407,-6607.98876953125,304.1516418457031,0.9024413228034972,0.3827041685581207,0.3642914593219757,293.2720947265625,297.1499938964844,293.1499938964844,0.0097782304510474,-3278.010986328125,300.5848388671875,0.4356697201728821,0.050000000745058,0.2371881604194641,291.1425170898437,291.1499938964844,262.0015563964844,260.3492736816406,279.94757080078125,293.2720642089844,289.1427917480469,1.0,0.2969842255115509,0.8001580834388733,0.8001580834388733,1.0,1.0,-1.2127853631973269,0.5169872641563416,0.6957980394363403,0.2249914705753326,0.0,0.0,0.4608262181282043,75.8714599609375,73.0,4.04299783706665,-11235.2275390625,257.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,306.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.2495106607675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910303115844726,0.3910353183746338,-5.018672709411476e-06,0.0,0.0002532216021791,0.0,0.0,19.960433959960938,0.0,0.0,0.0,0.3344617486000061,4.0,0.0,1.0
481380,293.1508483886719,297.1499938964844,293.1499938964844,0.1120539531111717,-2540.29931640625,304.1497497558594,0.6692308783531189,0.1531318128108978,0.1401014477014541,293.1796569824219,297.1499938964844,293.1499938964844,0.0057745915837585,-475.2924499511719,297.0147705078125,0.4364630281925201,0.050000000745058,0.0499822609126567,293.1809387207031,297.1499938964844,293.1499938964844,0.2701811194419861,-3960.426025390625,304.1537475585937,0.8427028656005859,0.3099181056022644,0.2183656245470047,293.2049865722656,297.1499938964844,293.1499938964844,0.3515515923500061,-6586.15380859375,304.1534729003906,0.9026606678962708,0.3815328776836395,0.3631457388401031,293.27252197265625,297.1499938964844,293.1499938964844,0.0097068436443805,-3263.4580078125,300.5425109863281,0.4364630281925201,0.050000000745058,0.2370943129062652,291.1466369628906,291.1499938964844,262.02294921875,260.36578369140625,279.9585266113281,293.27252197265625,289.1472473144531,1.0,0.295661598443985,0.7997442483901978,0.7997442483901978,1.0,1.0,-1.2105553150177002,0.5159763097763062,0.6945789456367493,0.224301278591156,0.0,0.0,0.4610458314418793,75.3359146118164,61.0,6.409706592559815,-11212.1396484375,255.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.250520259141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917119204998016,0.3917169272899627,-5.022966888645897e-06,0.0,0.0002542462025303,0.0,0.0,20.01806640625,0.0,0.0,0.0,0.3346830010414123,4.0,0.0,1.0
481440,293.1508483886719,297.1499938964844,293.1499938964844,0.1120539531111717,-2540.29931640625,304.1497497558594,0.6692308783531189,0.1531318128108978,0.1401014477014541,293.1796569824219,297.1499938964844,293.1499938964844,0.0057745915837585,-475.2924499511719,297.0147705078125,0.4364630281925201,0.050000000745058,0.0499822609126567,293.1809387207031,297.1499938964844,293.1499938964844,0.2701811194419861,-3960.426025390625,304.1537475585937,0.8427028656005859,0.3099181056022644,0.2183656245470047,293.2049865722656,297.1499938964844,293.1499938964844,0.3515515923500061,-6586.15380859375,304.1534729003906,0.9026606678962708,0.3815328776836395,0.3631457388401031,293.27252197265625,297.1499938964844,293.1499938964844,0.0097068436443805,-3263.4580078125,300.5425109863281,0.4364630281925201,0.050000000745058,0.2370943129062652,291.1466369628906,291.1499938964844,262.02294921875,260.36578369140625,279.9585266113281,293.27252197265625,289.1472473144531,1.0,0.295661598443985,0.7997442483901978,0.7997442483901978,1.0,1.0,-1.2105553150177002,0.5159763097763062,0.6945789456367493,0.224301278591156,0.0,0.0,0.4610458314418793,75.3359146118164,61.0,6.409706592559815,-11212.1396484375,255.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.250520259141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917119204998016,0.3917169272899627,-5.022966888645897e-06,0.0,0.0002542462025303,0.0,0.0,20.01806640625,0.0,0.0,0.0,0.3346830010414123,4.0,0.0,1.0
481500,293.1506652832031,297.1499938964844,293.1499938964844,0.1119829416275024,-2538.94189453125,304.1499328613281,0.6721575856208801,0.1531593352556228,0.1400550007820129,293.17791748046875,297.1499938964844,293.1499938964844,0.0057653714902698,-474.5671691894531,297.0160522460937,0.439130038022995,0.050000000745058,0.0499178543686866,293.1808166503906,297.1499938964844,293.1499938964844,0.2696396708488464,-3954.093017578125,304.154052734375,0.8457502126693726,0.3095515966415405,0.2180587947368621,293.2042236328125,297.1499938964844,293.1499938964844,0.3507709503173828,-6574.37353515625,304.1542663574219,0.906191885471344,0.3809864223003387,0.3625551462173462,293.2725830078125,297.1499938964844,293.1499938964844,0.0096563948318362,-3252.493408203125,300.52203369140625,0.439130038022995,0.050000000745058,0.236788809299469,291.1498413085937,291.1499938964844,262.0325012207031,260.3730163574219,279.96368408203125,293.2725830078125,289.1504821777344,1.0,0.293485552072525,0.7995373010635376,0.7995373010635376,1.0,1.0,-1.208978533744812,0.5152651071548462,0.6937134861946106,0.2238395363092422,0.0,0.0,0.4607338607311249,73.6810531616211,61.0,7.6163330078125,-11196.0517578125,251.83697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.2509869933128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915219604969024,0.391526997089386,-5.023273388360394e-06,0.0,0.000254719867371,0.0,0.0,20.00733184814453,0.0,0.0,0.0,0.3346401154994964,4.0,0.0,1.0
481560,293.150390625,297.1499938964844,293.1499938964844,0.1119062006473541,-2537.485595703125,304.15008544921875,0.6765003800392151,0.1532075405120849,0.140002354979515,293.17626953125,297.1499938964844,293.1499938964844,0.005752760451287,-473.5942077636719,297.01739501953125,0.4431363344192505,0.050000000745058,0.0498267859220504,293.1806335449219,297.1499938964844,293.1499938964844,0.2690817415714264,-3947.57666015625,304.1543273925781,0.8504167795181274,0.3091969192028045,0.2177406400442123,293.2033996582031,297.1499938964844,293.1499938964844,0.34998220205307,-6562.5283203125,304.1549377441406,0.9118496179580688,0.3804643154144287,0.3619614541530609,293.2725830078125,297.1499938964844,293.1499938964844,0.0095994370058178,-3239.90234375,300.5018005371094,0.4431363344192505,0.050000000745058,0.2363568246364593,291.1529846191406,291.1499938964844,262.04119873046875,260.3795166015625,279.9685363769531,293.2725830078125,289.1535949707031,1.0,0.2904984652996063,0.7993362545967102,0.7993362545967102,1.0,1.0,-1.2071932554244995,0.5144611597061157,0.692732036113739,0.2233272194862365,0.0,0.0,0.4602171778678894,71.34813690185547,49.0,8.075397491455078,-11177.599609375,246.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,306.15106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.2514047026634216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909846842288971,0.3909897208213806,-5.021987362852087e-06,0.0,0.0002551437937654,0.0,0.0,19.96934700012207,0.0,0.0,0.0,0.3344931900501251,4.0,0.0,1.0
481620,293.14959716796875,297.1499938964844,293.1499938964844,0.1117485463619232,-2534.512451171875,304.1502990722656,0.6892573833465576,0.1533585041761398,0.1398909389972686,293.1731872558594,297.1499938964844,293.1499938964844,0.0057200212031602,-471.0990905761719,297.0201416015625,0.455325722694397,0.050000000745058,0.0495839715003967,293.1801452636719,297.1499938964844,293.1499938964844,0.267935961484909,-3934.217529296875,304.15478515625,0.8645427823066711,0.3085178732872009,0.2170820236206054,293.2015380859375,297.1499938964844,293.1499938964844,0.348402202129364,-6538.93505859375,304.1559143066406,0.929608166217804,0.3794861435890198,0.3607779145240783,293.2722473144531,297.1499938964844,293.1499938964844,0.0094718122854828,-3211.1591796875,300.46197509765625,0.455325722694397,0.050000000745058,0.2352050244808197,291.1589050292969,291.1499938964844,262.055908203125,260.3902587890625,279.9772033691406,293.27227783203125,289.1594543457031,1.0,0.2825605273246765,0.7989341020584106,0.7989341020584106,1.0,1.0,-1.2031744718551636,0.5126526951789856,0.6905217170715332,0.2221948802471161,0.0,0.0,0.4586309194564819,65.1396255493164,37.0,8.105177879333496,-11136.7021484375,232.1858062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,306.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.2520400583744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890885710716247,0.3890935778617859,-5.015420811105287e-06,0.0,0.000255788618233,0.0,0.0,19.82843780517578,0.0,0.0,0.0,0.3339437246322632,4.0,0.0,1.0
481680,293.14959716796875,297.1499938964844,293.1499938964844,0.1117485463619232,-2534.512451171875,304.1502990722656,0.6892573833465576,0.1533585041761398,0.1398909389972686,293.1731872558594,297.1499938964844,293.1499938964844,0.0057200212031602,-471.0990905761719,297.0201416015625,0.455325722694397,0.050000000745058,0.0495839715003967,293.1801452636719,297.1499938964844,293.1499938964844,0.267935961484909,-3934.217529296875,304.15478515625,0.8645427823066711,0.3085178732872009,0.2170820236206054,293.2015380859375,297.1499938964844,293.1499938964844,0.348402202129364,-6538.93505859375,304.1559143066406,0.929608166217804,0.3794861435890198,0.3607779145240783,293.2722473144531,297.1499938964844,293.1499938964844,0.0094718122854828,-3211.1591796875,300.46197509765625,0.455325722694397,0.050000000745058,0.2352050244808197,291.1589050292969,291.1499938964844,262.055908203125,260.3902587890625,279.9772033691406,293.27227783203125,289.1594543457031,1.0,0.2825605273246765,0.7989341020584106,0.7989341020584106,1.0,1.0,-1.2031744718551636,0.5126526951789856,0.6905217170715332,0.2221948802471161,0.0,0.0,0.4586309194564819,65.1396255493164,37.0,8.105177879333496,-11136.7021484375,232.1858062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,306.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.2520400583744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890885710716247,0.3890935778617859,-5.015420811105287e-06,0.0,0.000255788618233,0.0,0.0,19.82843780517578,0.0,0.0,0.0,0.3339437246322632,4.0,0.0,1.0
481740,293.1485900878906,297.1499938964844,293.1499938964844,0.1115991696715354,-2531.713623046875,304.15045166015625,0.707615852355957,0.1535702645778656,0.1397829353809356,293.1703796386719,297.1499938964844,293.1499938964844,0.005680279340595,-468.0955810546875,297.0227966308594,0.4725749790668487,0.050000000745058,0.0492837093770504,293.1795959472656,297.1499938964844,293.1499938964844,0.2667725086212158,-3920.68310546875,304.1551208496094,0.8857749104499817,0.3078690767288208,0.2164042890071869,293.1995544433594,297.1499938964844,293.1499938964844,0.3468469083309173,-6515.8505859375,304.1565246582031,0.955135464668274,0.3785847723484039,0.3596124947071075,293.2716064453125,297.1499938964844,293.1499938964844,0.0093328095972538,-3179.266357421875,300.4229736328125,0.4725749790668487,0.050000000745058,0.2337806969881057,291.1640930175781,291.1499938964844,262.06671142578125,260.39764404296875,279.9842834472656,293.27166748046875,289.16455078125,1.0,0.2725314199924469,0.7985320091247559,0.7985320091247559,1.0,1.0,-1.1987624168395996,0.5106678009033203,0.6880946159362793,0.2209715396165847,0.0,0.0,0.4563933610916137,57.47112274169922,25.0,7.149327278137207,-11091.6923828125,214.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.412109375,18000.0,0.0,0.0,0.2523450553417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862135410308838,0.3862185478210449,-5.004274044040358e-06,0.0,0.0002560981665737,0.0,0.0,19.61162567138672,0.0,0.0,0.0,0.3330937922000885,4.0,0.0,1.0
481800,293.1485900878906,297.1499938964844,293.1499938964844,0.1115991696715354,-2531.713623046875,304.15045166015625,0.707615852355957,0.1535702645778656,0.1397829353809356,293.1703796386719,297.1499938964844,293.1499938964844,0.005680279340595,-468.0955810546875,297.0227966308594,0.4725749790668487,0.050000000745058,0.0492837093770504,293.1795959472656,297.1499938964844,293.1499938964844,0.2667725086212158,-3920.68310546875,304.1551208496094,0.8857749104499817,0.3078690767288208,0.2164042890071869,293.1995544433594,297.1499938964844,293.1499938964844,0.3468469083309173,-6515.8505859375,304.1565246582031,0.955135464668274,0.3785847723484039,0.3596124947071075,293.2716064453125,297.1499938964844,293.1499938964844,0.0093328095972538,-3179.266357421875,300.4229736328125,0.4725749790668487,0.050000000745058,0.2337806969881057,291.1640930175781,291.1499938964844,262.06671142578125,260.39764404296875,279.9842834472656,293.27166748046875,289.16455078125,1.0,0.2725314199924469,0.7985320091247559,0.7985320091247559,1.0,1.0,-1.1987624168395996,0.5106678009033203,0.6880946159362793,0.2209715396165847,0.0,0.0,0.4563933610916137,57.47112274169922,25.0,7.149327278137207,-11091.6923828125,214.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.412109375,18000.0,0.0,0.0,0.2523450553417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862135410308838,0.3862185478210449,-5.004274044040358e-06,0.0,0.0002560981665737,0.0,0.0,19.61162567138672,0.0,0.0,0.0,0.3330937922000885,4.0,0.0,1.0
481860,293.1474914550781,297.1499938964844,293.1499938964844,0.1114700585603714,-2529.310546875,304.1505126953125,0.7305705547332764,0.1538294106721878,0.1396857053041458,293.1678466796875,297.1499938964844,293.1499938964844,0.0056362957693636,-464.7922973632813,297.0249938964844,0.4900781512260437,0.050000000745058,0.0489469170570373,293.1789855957031,297.1499938964844,293.1499938964844,0.2656146585941314,-3907.2451171875,304.15533447265625,0.9166008234024048,0.3072406947612762,0.2157150506973266,293.1974792480469,297.1499938964844,293.1499938964844,0.3453450798988342,-6493.6689453125,304.1568603515625,0.9853707551956176,0.3777458667755127,0.3584730327129364,293.2707214355469,297.1499938964844,293.1499938964844,0.0091884946450591,-3145.682373046875,300.3845520019531,0.4900781512260437,0.050000000745058,0.2321830987930297,291.16802978515625,291.1499938964844,262.0732727050781,260.40142822265625,279.9894714355469,293.2707824707031,289.1683654785156,1.0,0.2608547806739807,0.7981675267219543,0.7981675267219543,1.0,1.0,-1.1941288709640503,0.5085867643356323,0.6855421662330627,0.2197054177522659,0.0,0.0,0.4537110328674316,48.875038146972656,25.0,5.540916442871094,-11044.7373046875,195.9243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,306.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.24609375,18000.0,0.0,0.0,0.2522737383842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826360404491424,0.3826410472393036,-4.989701665181201e-06,0.0,0.0002560257562436,0.0,0.0,19.34119033813477,0.0,0.0,0.0,0.3320268988609314,4.0,0.0,1.0
481920,293.1474914550781,297.1499938964844,293.1499938964844,0.1114700585603714,-2529.310546875,304.1505126953125,0.7305705547332764,0.1538294106721878,0.1396857053041458,293.1678466796875,297.1499938964844,293.1499938964844,0.0056362957693636,-464.7922973632813,297.0249938964844,0.4900781512260437,0.050000000745058,0.0489469170570373,293.1789855957031,297.1499938964844,293.1499938964844,0.2656146585941314,-3907.2451171875,304.15533447265625,0.9166008234024048,0.3072406947612762,0.2157150506973266,293.1974792480469,297.1499938964844,293.1499938964844,0.3453450798988342,-6493.6689453125,304.1568603515625,0.9853707551956176,0.3777458667755127,0.3584730327129364,293.2707214355469,297.1499938964844,293.1499938964844,0.0091884946450591,-3145.682373046875,300.3845520019531,0.4900781512260437,0.050000000745058,0.2321830987930297,291.16802978515625,291.1499938964844,262.0732727050781,260.40142822265625,279.9894714355469,293.2707824707031,289.1683654785156,1.0,0.2608547806739807,0.7981675267219543,0.7981675267219543,1.0,1.0,-1.1941288709640503,0.5085867643356323,0.6855421662330627,0.2197054177522659,0.0,0.0,0.4537110328674316,48.875038146972656,25.0,5.540916442871094,-11044.7373046875,195.9243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,306.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.24609375,18000.0,0.0,0.0,0.2522737383842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826360404491424,0.3826410472393036,-4.989701665181201e-06,0.0,0.0002560257562436,0.0,0.0,19.34119033813477,0.0,0.0,0.0,0.3320268988609314,4.0,0.0,1.0
481980,293.1464233398437,297.1499938964844,293.1499938964844,0.1114718839526176,-2529.3125,304.1503295898437,0.7487055063247681,0.154110699892044,0.1397252827882766,293.1655578613281,297.1499938964844,293.1499938964844,0.0056081064976751,-462.64453125,297.0271301269531,0.5031539797782898,0.050000000745058,0.0487267225980758,293.1784362792969,297.1499938964844,293.1499938964844,0.2645886838436126,-3895.38623046875,304.1552734375,0.9437247514724731,0.3066192269325256,0.2151194363832473,293.1931457519531,297.1499938964844,293.1499938964844,0.3369225859642029,-6363.880859375,304.1699523925781,0.9990000128746032,0.3774047493934631,0.3510774672031402,293.2696533203125,297.1499938964844,293.1499938964844,0.0090780649334192,-3120.012939453125,300.3467712402344,0.5031539797782898,0.050000000745058,0.2311385869979858,291.171630859375,291.1499938964844,262.07525634765625,260.4012756347656,279.9960632324219,293.26971435546875,289.173095703125,1.0,0.2521843314170837,0.7978031039237976,0.7978031039237976,1.0,1.0,-1.1830744743347168,0.5036249160766602,0.6794495582580566,0.2169103324413299,0.0,0.0,0.4506434202194214,43.14200592041016,25.0,11.282902717590332,-10970.71875,180.80474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,306.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.146484375,18000.0,0.0,0.0,0.2518096566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786583542823791,0.3786633312702179,-4.973145223630127e-06,0.0,0.0002555547980591,0.0,0.0,19.041648864746094,0.0,0.0,0.0,0.3308357000350952,4.0,0.0,1.0
482040,293.1464233398437,297.1499938964844,293.1499938964844,0.1114718839526176,-2529.3125,304.1503295898437,0.7487055063247681,0.154110699892044,0.1397252827882766,293.1655578613281,297.1499938964844,293.1499938964844,0.0056081064976751,-462.64453125,297.0271301269531,0.5031539797782898,0.050000000745058,0.0487267225980758,293.1784362792969,297.1499938964844,293.1499938964844,0.2645886838436126,-3895.38623046875,304.1552734375,0.9437247514724731,0.3066192269325256,0.2151194363832473,293.1931457519531,297.1499938964844,293.1499938964844,0.3369225859642029,-6363.880859375,304.1699523925781,0.9990000128746032,0.3774047493934631,0.3510774672031402,293.2696533203125,297.1499938964844,293.1499938964844,0.0090780649334192,-3120.012939453125,300.3467712402344,0.5031539797782898,0.050000000745058,0.2311385869979858,291.171630859375,291.1499938964844,262.07525634765625,260.4012756347656,279.9960632324219,293.26971435546875,289.173095703125,1.0,0.2521843314170837,0.7978031039237976,0.7978031039237976,1.0,1.0,-1.1830744743347168,0.5036249160766602,0.6794495582580566,0.2169103324413299,0.0,0.0,0.4506434202194214,43.14200592041016,25.0,11.282902717590332,-10970.71875,180.80474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,306.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.146484375,18000.0,0.0,0.0,0.2518096566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786583542823791,0.3786633312702179,-4.973145223630127e-06,0.0,0.0002555547980591,0.0,0.0,19.041648864746094,0.0,0.0,0.0,0.3308357000350952,4.0,0.0,1.0
482100,293.14599609375,297.1499938964844,293.1499938964844,0.1114031672477722,-2527.8330078125,304.150390625,0.7550507187843323,0.154239997267723,0.1397874653339386,293.1645202636719,297.1499938964844,293.1499938964844,0.005598603747785,-461.6994018554688,297.0350646972656,0.5076877474784851,0.050000000745058,0.0486614778637886,293.1782531738281,297.1499938964844,293.1499938964844,0.2638521492481231,-3886.613037109375,304.1556701660156,0.9523629546165466,0.3062917292118072,0.2148514837026596,293.18292236328125,297.1499938964844,293.1499938964844,0.3264048099517822,-6201.8798828125,304.18536376953125,0.9990000128746032,0.3788557052612304,0.3421466052532196,293.2690124511719,297.1499938964844,293.1499938964844,0.0090304119512438,-3107.698974609375,300.3319396972656,0.5076877474784851,0.050000000745058,0.2308291047811508,291.1859741210937,291.1499938964844,262.07440185546875,260.399658203125,280.0013427734375,293.26910400390625,289.1897888183594,1.0,0.248430386185646,0.7976208925247192,0.7976208925247192,1.0,1.0,-1.1716564893722534,0.4985443651676178,0.6731120944023132,0.2140038162469864,0.0,0.0,0.4468728303909302,41.32723236083984,25.0,29.597957611083984,-10895.322265625,173.6546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,306.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.78515625,18000.0,0.0,0.0,0.2513512372970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752686083316803,0.3752735555171966,-4.96263601235114e-06,0.0,0.0002550895442254,0.0,0.0,18.80059814453125,0.0,0.0,0.0,0.3298422694206238,4.0,0.0,1.0
482160,293.1456604003906,297.1499938964844,293.1499938964844,0.1113272309303283,-2526.229736328125,304.15045166015625,0.7610800266265869,0.1543551087379455,0.1398421227931976,293.1636657714844,297.1499938964844,293.1499938964844,0.0055879619903862,-460.6809387207031,297.04364013671875,0.5120323896408081,0.050000000745058,0.048603881150484,293.17822265625,297.1499938964844,293.1499938964844,0.2631001770496368,-3877.68017578125,304.156005859375,0.960080087184906,0.3059429824352264,0.2145736813545227,293.168212890625,297.1499938964844,293.1499938964844,0.3167424499988556,-6053.54833984375,304.1964416503906,0.9990000128746032,0.3813269436359405,0.3340636491775512,293.268310546875,297.1499938964844,293.1499938964844,0.0089840237051248,-3095.7041015625,300.3179626464844,0.5120323896408081,0.050000000745058,0.2305558919906616,291.20196533203125,291.1499938964844,262.072265625,260.3969421386719,280.0053100585937,293.2684326171875,289.2043151855469,1.0,0.2450408935546875,0.7974890470504761,0.7974890470504761,1.0,1.0,-1.1612886190414429,0.4939411878585815,0.6673474311828613,0.2113737016916275,0.0,0.0,0.4417666494846344,39.72243118286133,28.0,31.553735733032227,-10796.5908203125,167.35333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,306.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.712890625,18000.0,0.0,0.0,0.2506689131259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692955076694488,0.3693004548549652,-4.943784460920142e-06,0.0,0.0002543970767874,0.0,0.0,18.37858390808105,0.0,0.0,0.0,0.3281715214252472,4.0,0.0,1.0
482220,293.1451721191406,297.1499938964844,293.1499938964844,0.1113872528076171,-2527.266357421875,304.15020751953125,0.7700579166412354,0.1545655876398086,0.1399619877338409,293.1622619628906,297.1499938964844,293.1499938964844,0.0055747744627296,-459.6170654296875,297.0469970703125,0.5185200572013855,0.050000000745058,0.0485258102416992,293.1783447265625,297.1499938964844,293.1499938964844,0.2620698809623718,-3865.784423828125,304.1557006835937,0.9703943133354188,0.3052047193050384,0.2140115350484848,293.13458251953125,297.1499938964844,293.1499938964844,0.3032647967338562,-5849.0126953125,304.2029724121094,0.9990000128746032,0.3876830339431762,0.3227828443050384,293.2665710449219,297.1499938964844,293.1499938964844,0.0089133596047759,-3079.268310546875,300.2841186523437,0.5185200572013855,0.050000000745058,0.2301855534315109,291.20965576171875,291.1499938964844,262.06396484375,260.3880615234375,280.0082092285156,293.2667236328125,289.2092590332031,1.0,0.2404363453388214,0.7972254157066345,0.7972254157066345,1.0,1.0,-1.1466755867004397,0.487465888261795,0.6592097282409668,0.2076424807310104,0.0,0.0,0.4329979717731476,37.54075241088867,46.0,9.729358673095703,-10628.1181640625,158.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,306.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.2485513687133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568734526634216,0.3568783700466156,-4.894387984677451e-06,0.0,0.0002522480208426,0.0,0.0,17.48365020751953,0.0,0.0,0.0,0.3246332108974457,4.0,0.0,1.0
482280,293.1451721191406,297.1499938964844,293.1499938964844,0.1113872528076171,-2527.266357421875,304.15020751953125,0.7700579166412354,0.1545655876398086,0.1399619877338409,293.1622619628906,297.1499938964844,293.1499938964844,0.0055747744627296,-459.6170654296875,297.0469970703125,0.5185200572013855,0.050000000745058,0.0485258102416992,293.1783447265625,297.1499938964844,293.1499938964844,0.2620698809623718,-3865.784423828125,304.1557006835937,0.9703943133354188,0.3052047193050384,0.2140115350484848,293.13458251953125,297.1499938964844,293.1499938964844,0.3032647967338562,-5849.0126953125,304.2029724121094,0.9990000128746032,0.3876830339431762,0.3227828443050384,293.2665710449219,297.1499938964844,293.1499938964844,0.0089133596047759,-3079.268310546875,300.2841186523437,0.5185200572013855,0.050000000745058,0.2301855534315109,291.20965576171875,291.1499938964844,262.06396484375,260.3880615234375,280.0082092285156,293.2667236328125,289.2092590332031,1.0,0.2404363453388214,0.7972254157066345,0.7972254157066345,1.0,1.0,-1.1466755867004397,0.487465888261795,0.6592097282409668,0.2076424807310104,0.0,0.0,0.4329979717731476,37.54075241088867,46.0,9.729358673095703,-10628.1181640625,158.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,306.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.2485513687133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568734526634216,0.3568783700466156,-4.894387984677451e-06,0.0,0.0002522480208426,0.0,0.0,17.48365020751953,0.0,0.0,0.0,0.3246332108974457,4.0,0.0,1.0
482340,293.1449890136719,297.1499938964844,293.1499938964844,0.1117812618613243,-2534.854248046875,304.1494445800781,0.7647767663002014,0.1547226160764694,0.1401663422584533,293.16131591796875,297.1499938964844,293.1499938964844,0.0055808196775615,-460.443115234375,297.033447265625,0.5143244862556458,0.050000000745058,0.0485753193497657,293.1788330078125,297.1499938964844,293.1499938964844,0.2617133259773254,-3862.271240234375,304.1543273925781,0.9625042080879213,0.3043895363807678,0.2134970426559448,293.11505126953125,297.1499938964844,293.1499938964844,0.310835599899292,-5975.95751953125,304.1717529296875,0.9990000128746032,0.3920974731445312,0.3299754559993744,293.2647705078125,297.1499938964844,293.1499938964844,0.0088873310014605,-3076.750244140625,300.2423095703125,0.5143244862556458,0.050000000745058,0.2304204106330871,291.18804931640625,291.1499938964844,262.04998779296875,260.3743896484375,279.9975280761719,293.2648620605469,289.18292236328125,1.0,0.2440516203641891,0.7969617247581482,0.7969617247581482,1.0,1.0,-1.1552655696868896,0.4912862777709961,0.6639792919158936,0.2096174359321594,0.0,0.0,0.4287997782230377,38.90953826904297,64.0,-34.93655014038086,-10608.8515625,163.97515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,306.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.078125,18000.0,0.0,0.0,0.2457677721977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487395048141479,0.3487443625926971,-4.854578492086148e-06,0.0,0.0002494230575393,0.0,0.0,16.88660430908203,0.0,0.0,0.0,0.3222464323043823,4.0,0.0,1.0
