time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482400,293.1449890136719,297.1499938964844,293.1499938964844,0.1117812618613243,-2534.854248046875,304.1494445800781,0.7647767663002014,0.1547226160764694,0.1401663422584533,293.16131591796875,297.1499938964844,293.1499938964844,0.0055808196775615,-460.443115234375,297.033447265625,0.5143244862556458,0.050000000745058,0.0485753193497657,293.1788330078125,297.1499938964844,293.1499938964844,0.2617133259773254,-3862.271240234375,304.1543273925781,0.9625042080879213,0.3043895363807678,0.2134970426559448,293.11505126953125,297.1499938964844,293.1499938964844,0.310835599899292,-5975.95751953125,304.1717529296875,0.9990000128746032,0.3920974731445312,0.3299754559993744,293.2647705078125,297.1499938964844,293.1499938964844,0.0088873310014605,-3076.750244140625,300.2423095703125,0.5143244862556458,0.050000000745058,0.2304204106330871,291.18804931640625,291.1499938964844,262.04998779296875,260.3743896484375,279.9975280761719,293.2648620605469,289.18292236328125,1.0,0.2440516203641891,0.7969617247581482,0.7969617247581482,1.0,1.0,-1.1552655696868896,0.4912862777709961,0.6639792919158936,0.2096174359321594,0.0,0.0,0.4287997782230377,38.90953826904297,64.0,-34.93655014038086,-10608.8515625,163.97515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,306.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.078125,18000.0,0.0,0.0,0.2457677721977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487395048141479,0.3487443625926971,-4.854578492086148e-06,0.0,0.0002494230575393,0.0,0.0,16.88660430908203,0.0,0.0,0.0,0.3222464323043823,4.0,0.0,1.0
482460,293.1452331542969,297.1499938964844,293.1499938964844,0.1124970540404319,-2548.752685546875,304.1484375,0.7484602332115173,0.1548009067773819,0.1404149830341339,293.1607666015625,297.1499938964844,293.1499938964844,0.0056081088259816,-463.33685302734375,297.0003662109375,0.5021273493766785,0.050000000745058,0.0487423501908779,293.1796875,297.1499938964844,293.1499938964844,0.2620603442192077,-3867.4052734375,304.1523132324219,0.9380465149879456,0.3034832775592804,0.2130067497491836,293.1309509277344,297.1499938964844,293.1499938964844,0.3376517593860626,-6397.75341796875,304.1194763183594,0.9990000128746032,0.3898350298404693,0.3531728982925415,293.2638854980469,297.1499938964844,293.1499938964844,0.008901965804398,-3087.5546875,300.1879272460937,0.5021273493766785,0.050000000745058,0.2312127202749252,291.13214111328125,291.1499938964844,262.0328369140625,260.3580322265625,279.9762878417969,293.263916015625,289.12628173828125,1.0,0.2541557252407074,0.7966979742050171,0.7966979742050171,1.0,1.0,-1.1839638948440552,0.5040143132209778,0.6799496412277222,0.2166842967271804,0.0,0.0,0.4348218739032745,43.54094314575195,67.0,-67.96668243408203,-10803.0390625,181.88975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142272949219,306.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34765625,18000.0,0.0,0.0,0.2432572096586227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525677323341369,0.3525725901126861,-4.851345238421345e-06,0.0,0.0002468751335982,0.0,0.0,17.096027374267578,0.0,0.0,0.0,0.3230674564838409,4.0,0.0,1.0
482520,293.1452331542969,297.1499938964844,293.1499938964844,0.1124970540404319,-2548.752685546875,304.1484375,0.7484602332115173,0.1548009067773819,0.1404149830341339,293.1607666015625,297.1499938964844,293.1499938964844,0.0056081088259816,-463.33685302734375,297.0003662109375,0.5021273493766785,0.050000000745058,0.0487423501908779,293.1796875,297.1499938964844,293.1499938964844,0.2620603442192077,-3867.4052734375,304.1523132324219,0.9380465149879456,0.3034832775592804,0.2130067497491836,293.1309509277344,297.1499938964844,293.1499938964844,0.3376517593860626,-6397.75341796875,304.1194763183594,0.9990000128746032,0.3898350298404693,0.3531728982925415,293.2638854980469,297.1499938964844,293.1499938964844,0.008901965804398,-3087.5546875,300.1879272460937,0.5021273493766785,0.050000000745058,0.2312127202749252,291.13214111328125,291.1499938964844,262.0328369140625,260.3580322265625,279.9762878417969,293.263916015625,289.12628173828125,1.0,0.2541557252407074,0.7966979742050171,0.7966979742050171,1.0,1.0,-1.1839638948440552,0.5040143132209778,0.6799496412277222,0.2166842967271804,0.0,0.0,0.4348218739032745,43.54094314575195,67.0,-67.96668243408203,-10803.0390625,181.88975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142272949219,306.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34765625,18000.0,0.0,0.0,0.2432572096586227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525677323341369,0.3525725901126861,-4.851345238421345e-06,0.0,0.0002468751335982,0.0,0.0,17.096027374267578,0.0,0.0,0.0,0.3230674564838409,4.0,0.0,1.0
482580,293.1456604003906,297.1499938964844,293.1499938964844,0.1130448803305625,-2559.218505859375,304.1480712890625,0.7315887212753296,0.1548345983028412,0.1406492739915847,293.160400390625,297.1499938964844,293.1499938964844,0.0056418217718601,-466.3945007324219,296.9757385253906,0.4896918833255768,0.050000000745058,0.0489540696144104,293.1807556152344,297.1499938964844,293.1499938964844,0.2620179355144501,-3867.453857421875,304.1517028808594,0.910603165626526,0.3025163114070892,0.2124959826469421,293.17120361328125,297.1499938964844,293.1499938964844,0.3520189523696899,-6611.74560546875,304.1084899902344,0.9890566468238832,0.3821534812450409,0.3642209470272064,293.26446533203125,297.1499938964844,293.1499938964844,0.0089181382209062,-3097.073974609375,300.1344909667969,0.4896918833255768,0.050000000745058,0.2322170287370681,291.0924072265625,291.1499938964844,262.01519775390625,260.3412780761719,279.9631042480469,293.264404296875,289.0932312011719,1.0,0.262974202632904,0.7964341640472412,0.7964341640472412,1.0,1.0,-1.1986006498336792,0.510443925857544,0.6881566643714905,0.2204837799072265,0.0,0.0,0.4457952082157135,49.116790771484375,70.0,-33.75859832763672,-11024.1953125,197.84109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,306.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17907.755859375,18000.0,0.0,0.0,0.242029070854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661194741725921,0.3661243617534637,-4.892840934189735e-06,0.0,0.000245628732955,0.0,0.0,18.020395278930664,0.0,0.0,0.0,0.3267354369163513,4.0,0.0,1.0
482640,293.1456604003906,297.1499938964844,293.1499938964844,0.1130448803305625,-2559.218505859375,304.1480712890625,0.7315887212753296,0.1548345983028412,0.1406492739915847,293.160400390625,297.1499938964844,293.1499938964844,0.0056418217718601,-466.3945007324219,296.9757385253906,0.4896918833255768,0.050000000745058,0.0489540696144104,293.1807556152344,297.1499938964844,293.1499938964844,0.2620179355144501,-3867.453857421875,304.1517028808594,0.910603165626526,0.3025163114070892,0.2124959826469421,293.17120361328125,297.1499938964844,293.1499938964844,0.3520189523696899,-6611.74560546875,304.1084899902344,0.9890566468238832,0.3821534812450409,0.3642209470272064,293.26446533203125,297.1499938964844,293.1499938964844,0.0089181382209062,-3097.073974609375,300.1344909667969,0.4896918833255768,0.050000000745058,0.2322170287370681,291.0924072265625,291.1499938964844,262.01519775390625,260.3412780761719,279.9631042480469,293.264404296875,289.0932312011719,1.0,0.262974202632904,0.7964341640472412,0.7964341640472412,1.0,1.0,-1.1986006498336792,0.510443925857544,0.6881566643714905,0.2204837799072265,0.0,0.0,0.4457952082157135,49.116790771484375,70.0,-33.75859832763672,-11024.1953125,197.84109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,306.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17907.755859375,18000.0,0.0,0.0,0.242029070854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661194741725921,0.3661243617534637,-4.892840934189735e-06,0.0,0.000245628732955,0.0,0.0,18.020395278930664,0.0,0.0,0.0,0.3267354369163513,4.0,0.0,1.0
482700,293.1460266113281,297.1499938964844,293.1499938964844,0.1130295991897583,-2558.632568359375,304.1484680175781,0.7228517532348633,0.1548226028680801,0.1407742351293563,293.1604309082031,297.1499938964844,293.1499938964844,0.0056557063944637,-467.154296875,296.9822998046875,0.4830946624279022,0.050000000745058,0.0490805245935916,293.1814270019531,297.1499938964844,293.1499938964844,0.2612967789173126,-3858.65966796875,304.1527099609375,0.8975530862808228,0.3019936978816986,0.2122408002614975,293.1830444335937,297.1499938964844,293.1499938964844,0.3485083281993866,-6555.69873046875,304.122314453125,0.9754356741905212,0.3795517683029175,0.3613074123859405,293.26513671875,297.1499938964844,293.1499938964844,0.0089153386652469,-3095.907470703125,300.1175231933594,0.4830946624279022,0.050000000745058,0.2328168749809265,291.1078491210937,291.1499938964844,262.0061950683594,260.3327331542969,279.9618225097656,293.2650451660156,289.1121520996094,1.0,0.2667200267314911,0.796302318572998,0.796302318572998,1.0,1.0,-1.195588231086731,0.5090723633766174,0.6865158677101135,0.2197606116533279,0.0,0.0,0.4471619427204132,52.2763557434082,70.0,8.031493186950684,-11054.03125,203.31988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,306.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.78515625,18000.0,0.0,0.0,0.2418764978647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370915025472641,0.3709199428558349,-4.918237209494691e-06,0.0,0.000245473900577,0.0,0.0,18.389442443847656,0.0,0.0,0.0,0.3281528651714325,4.0,0.0,1.0
482760,293.146484375,297.1499938964844,293.1499938964844,0.1129927262663841,-2557.705810546875,304.1488037109375,0.7153738141059875,0.1547828167676925,0.1408584117889404,293.1607360839844,297.1499938964844,293.1499938964844,0.0056644915603101,-467.5902099609375,296.9884338378906,0.4772543013095855,0.050000000745058,0.0491945967078208,293.1822509765625,297.1499938964844,293.1499938964844,0.2605594992637634,-3849.75927734375,304.1535339355469,0.8869222402572632,0.3014333248138428,0.2119476497173309,293.1898193359375,297.1499938964844,293.1499938964844,0.346242755651474,-6518.37060546875,304.13140869140625,0.9632003307342528,0.3778024613857269,0.3593898713588714,293.26593017578125,297.1499938964844,293.1499938964844,0.0089072985574603,-3093.74560546875,300.1003112792969,0.4772543013095855,0.050000000745058,0.2333579808473587,291.1237487792969,291.1499938964844,261.9971008300781,260.3241577148437,279.9603881835937,293.2658386230469,289.1254272460937,1.0,0.2701728343963623,0.7960073947906494,0.7960073947906494,1.0,1.0,-1.1938215494155884,0.5082446932792664,0.685576856136322,0.2193171828985214,0.0,0.0,0.4472525715827942,55.13995361328125,73.0,16.935335159301758,-11039.6806640625,208.55026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338073730469,306.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.98828125,18000.0,0.0,0.0,0.2418861389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719700872898102,0.3719750344753265,-4.931310741085326e-06,0.0,0.000245483679464,0.0,0.0,18.496421813964844,0.0,0.0,0.0,0.3286106884479522,4.0,0.0,1.0
482820,293.1474609375,297.1499938964844,293.1499938964844,0.1130557358264923,-2558.72314453125,304.14910888671875,0.7022835612297058,0.1546739935874939,0.1409610956907272,293.16180419921875,297.1499938964844,293.1499938964844,0.0056832153350114,-468.91802978515625,296.9850158691406,0.4662076234817505,0.050000000745058,0.0493980832397937,293.1839904785156,297.1499938964844,293.1499938964844,0.2594523429870605,-3836.7119140625,304.1542053222656,0.8697687983512878,0.300262302160263,0.2112941890954971,293.19586181640625,297.1499938964844,293.1499938964844,0.3438776433467865,-6479.30126953125,304.141357421875,0.942208170890808,0.3755523264408111,0.3571279942989349,293.2675170898437,297.1499938964844,293.1499938964844,0.0088958293199539,-3092.72705078125,300.0574645996094,0.4662076234817505,0.050000000745058,0.2343232333660125,291.129638671875,291.1499938964844,261.9786071777344,260.30670166015625,279.9570007324219,293.2674255371094,289.1301574707031,1.0,0.276355504989624,0.7954176664352417,0.7954176664352417,1.0,1.0,-1.1918476819992063,0.507271945476532,0.6845757365226746,0.2188469022512436,0.0,0.0,0.449460357427597,60.26595306396485,76.0,10.194015502929688,-11024.9541015625,218.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,306.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.185546875,18000.0,0.0,0.0,0.2421715408563614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744231164455414,0.3744280636310577,-4.9435302571509965e-06,0.0,0.0002457733207847,0.0,0.0,18.684776306152344,0.0,0.0,0.0,0.3294119536876678,4.0,0.0,1.0
482880,293.1474609375,297.1499938964844,293.1499938964844,0.1130557358264923,-2558.72314453125,304.14910888671875,0.7022835612297058,0.1546739935874939,0.1409610956907272,293.16180419921875,297.1499938964844,293.1499938964844,0.0056832153350114,-468.91802978515625,296.9850158691406,0.4662076234817505,0.050000000745058,0.0493980832397937,293.1839904785156,297.1499938964844,293.1499938964844,0.2594523429870605,-3836.7119140625,304.1542053222656,0.8697687983512878,0.300262302160263,0.2112941890954971,293.19586181640625,297.1499938964844,293.1499938964844,0.3438776433467865,-6479.30126953125,304.141357421875,0.942208170890808,0.3755523264408111,0.3571279942989349,293.2675170898437,297.1499938964844,293.1499938964844,0.0088958293199539,-3092.72705078125,300.0574645996094,0.4662076234817505,0.050000000745058,0.2343232333660125,291.129638671875,291.1499938964844,261.9786071777344,260.30670166015625,279.9570007324219,293.2674255371094,289.1301574707031,1.0,0.276355504989624,0.7954176664352417,0.7954176664352417,1.0,1.0,-1.1918476819992063,0.507271945476532,0.6845757365226746,0.2188469022512436,0.0,0.0,0.449460357427597,60.26595306396485,76.0,10.194015502929688,-11024.9541015625,218.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,306.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.185546875,18000.0,0.0,0.0,0.2421715408563614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744231164455414,0.3744280636310577,-4.9435302571509965e-06,0.0,0.0002457733207847,0.0,0.0,18.684776306152344,0.0,0.0,0.0,0.3294119536876678,4.0,0.0,1.0
482940,293.1481628417969,297.1499938964844,293.1499938964844,0.1130768656730651,-2559.0068359375,304.1492919921875,0.6935303211212158,0.1545807123184204,0.1410167962312698,293.1630554199219,297.1499938964844,293.1499938964844,0.0056953174062073,-469.7657470703125,296.98077392578125,0.4575605094432831,0.050000000745058,0.0495441555976867,293.1854858398437,297.1499938964844,293.1499938964844,0.2584908604621887,-3825.3876953125,304.1546936035156,0.8587377071380615,0.2992749214172363,0.2107263803482055,293.1975402832031,297.1499938964844,293.1499938964844,0.3425972163677215,-6458.4794921875,304.1459045410156,0.92814040184021,0.3742883503437042,0.3559800982475281,293.2686767578125,297.1499938964844,293.1499938964844,0.0088825747370719,-3090.815185546875,300.0230407714844,0.4575605094432831,0.050000000745058,0.2350161373615265,291.1341552734375,291.1499938964844,261.9635314941406,260.2925109863281,279.9539489746094,293.2685852050781,289.13458251953125,1.0,0.2807493805885315,0.7949458360671997,0.7949458360671997,1.0,1.0,-1.190862059593201,0.5067507028579712,0.6841113567352295,0.2186400741338729,0.0,0.0,0.4507842659950256,63.95259475708008,76.0,8.434154510498047,-11020.0576171875,225.4128570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,306.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.546875,18000.0,0.0,0.0,0.2426489293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765575885772705,0.3765625357627868,-4.953377356287092e-06,0.0,0.0002462578122504,0.0,0.0,18.84682846069336,0.0,0.0,0.0,0.3300525248050689,4.0,0.0,1.0
483000,293.1483459472656,297.1499938964844,293.1499938964844,0.1130834072828292,-2559.10791015625,304.1493530273437,0.6915438771247864,0.154557392001152,0.1410288363695144,293.1634216308594,297.1499938964844,293.1499938964844,0.0056979460641741,-469.9553833007813,296.9793395996094,0.4556102156639099,0.050000000745058,0.0495789125561714,293.1858825683594,297.1499938964844,293.1499938964844,0.2582473456859588,-3822.527587890625,304.1548156738281,0.8562521934509277,0.2990199029445648,0.2105775475502014,293.1977233886719,297.1499938964844,293.1499938964844,0.3423236608505249,-6454.0888671875,304.146728515625,0.9249535799026488,0.3740080595016479,0.3557356297969818,293.2689514160156,297.1499938964844,293.1499938964844,0.0088789099827408,-3090.28271484375,300.01434326171875,0.4556102156639099,0.050000000745058,0.2351810187101364,291.1349182128906,291.1499938964844,261.959716796875,260.2889404296875,279.95318603515625,293.26885986328125,289.13525390625,1.0,0.2817851305007934,0.7948278784751892,0.7948278784751892,1.0,1.0,-1.190644145011902,0.5066322684288025,0.6840118169784546,0.2185977399349212,0.0,0.0,0.4510922431945801,64.83018493652344,79.0,7.490225791931152,-11018.2041015625,227.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,306.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.572265625,18000.0,0.0,0.0,0.2427958399057388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769952058792114,0.3770001530647278,-4.95547965329024e-06,0.0,0.0002464069111738,0.0,0.0,18.88043212890625,0.0,0.0,0.0,0.3301879465579986,4.0,0.0,1.0
483060,293.14910888671875,297.1499938964844,293.1499938964844,0.1131226867437362,-2559.765380859375,304.1495056152344,0.6825805306434631,0.1544413268566131,0.1410814374685287,293.1655578613281,297.1499938964844,293.1499938964844,0.0057094539515674,-470.81341552734375,296.9698791503906,0.4470292329788208,0.050000000745058,0.0497442185878753,293.1879272460937,297.1499938964844,293.1499938964844,0.2570025324821472,-3807.935791015625,304.1552734375,0.8450775146484375,0.2976982295513153,0.2097935080528259,293.1981201171875,297.1499938964844,293.1499938964844,0.3411032855510711,-6434.80078125,304.1498107910156,0.9108653664588928,0.372720867395401,0.3546451330184936,293.2702331542969,297.1499938964844,293.1499938964844,0.0088595217093825,-3087.4697265625,299.9701538085937,0.4470292329788208,0.050000000745058,0.235965147614479,291.1369323730469,291.1499938964844,261.94049072265625,260.2709350585937,279.9486389160156,293.2701416015625,289.1370849609375,1.0,0.2866489291191101,0.7944568395614624,0.7944568395614624,1.0,1.0,-1.1895968914031982,0.5060786604881287,0.6835181713104248,0.218430146574974,0.0,0.0,0.4526877403259277,69.00395965576172,67.0,3.920490026473999,-11012.8330078125,235.1943206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,306.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.908203125,18000.0,0.0,0.0,0.2436529994010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791998922824859,0.3792048692703247,-4.965244897903176e-06,0.0,0.0002472768246661,0.0,0.0,19.047378540039062,0.0,0.0,0.0,0.3308570981025696,4.0,0.0,1.0
483120,293.14910888671875,297.1499938964844,293.1499938964844,0.1131226867437362,-2559.765380859375,304.1495056152344,0.6825805306434631,0.1544413268566131,0.1410814374685287,293.1655578613281,297.1499938964844,293.1499938964844,0.0057094539515674,-470.81341552734375,296.9698791503906,0.4470292329788208,0.050000000745058,0.0497442185878753,293.1879272460937,297.1499938964844,293.1499938964844,0.2570025324821472,-3807.935791015625,304.1552734375,0.8450775146484375,0.2976982295513153,0.2097935080528259,293.1981201171875,297.1499938964844,293.1499938964844,0.3411032855510711,-6434.80078125,304.1498107910156,0.9108653664588928,0.372720867395401,0.3546451330184936,293.2702331542969,297.1499938964844,293.1499938964844,0.0088595217093825,-3087.4697265625,299.9701538085937,0.4470292329788208,0.050000000745058,0.235965147614479,291.1369323730469,291.1499938964844,261.94049072265625,260.2709350585937,279.9486389160156,293.2701416015625,289.1370849609375,1.0,0.2866489291191101,0.7944568395614624,0.7944568395614624,1.0,1.0,-1.1895968914031982,0.5060786604881287,0.6835181713104248,0.218430146574974,0.0,0.0,0.4526877403259277,69.00395965576172,67.0,3.920490026473999,-11012.8330078125,235.1943206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,306.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.908203125,18000.0,0.0,0.0,0.2436529994010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791998922824859,0.3792048692703247,-4.965244897903176e-06,0.0,0.0002472768246661,0.0,0.0,19.047378540039062,0.0,0.0,0.0,0.3308570981025696,4.0,0.0,1.0
483180,293.1496276855469,297.1499938964844,293.1499938964844,0.113005593419075,-2557.541015625,304.1498718261719,0.6828343272209167,0.1543623805046081,0.1409889757633209,293.1681213378906,297.1499938964844,293.1499938964844,0.0056970780715346,-469.8904418945313,296.9593200683594,0.4474130272865295,0.050000000745058,0.0497363619506359,293.1898803710937,297.1499938964844,293.1499938964844,0.2554817199707031,-3790.01904296875,304.15606689453125,0.8443168997764587,0.296339601278305,0.2088452726602554,293.1978454589844,297.1499938964844,293.1499938964844,0.3397433161735534,-6413.75244140625,304.1521301269531,0.9103614687919616,0.371557205915451,0.3535153269767761,293.2712707519531,297.1499938964844,293.1499938964844,0.008798312395811,-3073.62890625,299.9267578125,0.4474130272865295,0.050000000745058,0.2359278947114944,291.1403503417969,291.1499938964844,261.9209289550781,260.252685546875,279.9447326660156,293.2712097167969,289.14093017578125,1.0,0.2856034636497497,0.7940858006477356,0.7940858006477356,1.0,1.0,-1.1869384050369265,0.5048036575317383,0.682134747505188,0.2178770005702972,0.0,0.0,0.4537935256958008,68.77066802978516,55.0,5.786902904510498,-11002.51953125,233.7717437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,306.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.2446444928646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810654878616333,0.381070464849472,-4.974146122549428e-06,0.0,0.0002482830605003,0.0,0.0,19.19146728515625,0.0,0.0,0.0,0.3314253687858581,4.0,0.0,1.0
483240,293.1496276855469,297.1499938964844,293.1499938964844,0.113005593419075,-2557.541015625,304.1498718261719,0.6828343272209167,0.1543623805046081,0.1409889757633209,293.1681213378906,297.1499938964844,293.1499938964844,0.0056970780715346,-469.8904418945313,296.9593200683594,0.4474130272865295,0.050000000745058,0.0497363619506359,293.1898803710937,297.1499938964844,293.1499938964844,0.2554817199707031,-3790.01904296875,304.15606689453125,0.8443168997764587,0.296339601278305,0.2088452726602554,293.1978454589844,297.1499938964844,293.1499938964844,0.3397433161735534,-6413.75244140625,304.1521301269531,0.9103614687919616,0.371557205915451,0.3535153269767761,293.2712707519531,297.1499938964844,293.1499938964844,0.008798312395811,-3073.62890625,299.9267578125,0.4474130272865295,0.050000000745058,0.2359278947114944,291.1403503417969,291.1499938964844,261.9209289550781,260.252685546875,279.9447326660156,293.2712097167969,289.14093017578125,1.0,0.2856034636497497,0.7940858006477356,0.7940858006477356,1.0,1.0,-1.1869384050369265,0.5048036575317383,0.682134747505188,0.2178770005702972,0.0,0.0,0.4537935256958008,68.77066802978516,55.0,5.786902904510498,-11002.51953125,233.7717437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,306.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.2446444928646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810654878616333,0.381070464849472,-4.974146122549428e-06,0.0,0.0002482830605003,0.0,0.0,19.19146728515625,0.0,0.0,0.0,0.3314253687858581,4.0,0.0,1.0
483300,293.1496887207031,297.1499938964844,293.1499938964844,0.1129107102751731,-2555.756103515625,304.1500549316406,0.6858227252960205,0.1543531417846679,0.1409161239862442,293.16949462890625,297.1499938964844,293.1499938964844,0.0056831617839634,-468.8434143066406,296.9540710449219,0.4503310322761535,0.050000000745058,0.0496780797839164,293.1907653808594,297.1499938964844,293.1499938964844,0.2546353638172149,-3780.030029296875,304.156494140625,0.8470965623855591,0.2956597805023193,0.2083292603492736,293.197509765625,297.1499938964844,293.1499938964844,0.3390016257762909,-6402.38916015625,304.1531066894531,0.9141712188720704,0.3710154294967651,0.3529352247714996,293.27166748046875,297.1499938964844,293.1499938964844,0.0087548727169632,-3063.208251953125,299.9056701660156,0.4503310322761535,0.050000000745058,0.2356514185667038,291.14324951171875,291.1499938964844,261.9110412597656,260.24346923828125,279.94287109375,293.2716064453125,289.14385986328125,1.0,0.2835081815719604,0.7939002513885498,0.7939002513885498,1.0,1.0,-1.185133695602417,0.5039557814598083,0.6811779141426086,0.2174789905548095,0.0,0.0,0.4539518654346466,67.27083587646484,55.0,6.905456066131592,-10992.3544921875,230.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,306.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.2451474368572235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815134167671203,0.3815183937549591,-4.9771065278036986e-06,0.0,0.0002487934834789,0.0,0.0,19.2289981842041,0.0,0.0,0.0,0.3315738439559936,4.0,0.0,1.0
483360,293.149658203125,297.1499938964844,293.1499938964844,0.112807773053646,-2553.8291015625,304.1502380371094,0.690401017665863,0.1543628126382827,0.1408354341983795,293.17095947265625,297.1499938964844,293.1499938964844,0.005665523931384,-467.5222473144531,296.9484558105469,0.4548330008983612,0.050000000745058,0.0495930761098861,293.19158935546875,297.1499938964844,293.1499938964844,0.2537585198879242,-3769.685302734375,304.15692138671875,0.851650059223175,0.2949802279472351,0.2077935189008712,293.19708251953125,297.1499938964844,293.1499938964844,0.3382475674152374,-6390.9052734375,304.1539001464844,0.9203562140464784,0.370496928691864,0.3523513674736023,293.2719421386719,297.1499938964844,293.1499938964844,0.0087056290358304,-3051.21044921875,299.8847351074219,0.4548330008983612,0.050000000745058,0.2352482080459594,291.14617919921875,291.1499938964844,261.9010925292969,260.2342224121094,279.9410400390625,293.2719116210937,289.1467590332031,1.0,0.2805690467357635,0.7937178611755371,0.7937178611755371,1.0,1.0,-1.1831071376800537,0.5030106902122498,0.680096447467804,0.2170235067605972,0.0,0.0,0.4539155960083008,65.09133911132812,43.0,7.464987754821777,-10979.6826171875,225.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,306.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.245629996061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816473484039306,0.3816523253917694,-4.978689048584784e-06,0.0,0.000249283213634,0.0,0.0,19.24264144897461,0.0,0.0,0.0,0.3316292464733124,4.0,0.0,1.0
483420,293.1493530273437,297.1499938964844,293.1499938964844,0.1125893741846084,-2549.758056640625,304.1505126953125,0.7040966749191284,0.1544325053691864,0.1406628936529159,293.1739501953125,297.1499938964844,293.1499938964844,0.0056216991506516,-464.245361328125,296.9361572265625,0.4683161973953247,0.050000000745058,0.0493613556027412,293.193115234375,297.1499938964844,293.1499938964844,0.2519335448741913,-3748.161865234375,304.1576538085937,0.8660891056060791,0.2936221957206726,0.2066771537065506,293.1960144042969,297.1499938964844,293.1499938964844,0.3367179036140442,-6367.763671875,304.1551513671875,0.9395634531974792,0.3695217967033386,0.3511829972267151,293.2723083496094,297.1499938964844,293.1499938964844,0.0085945203900337,-3023.6572265625,299.843505859375,0.4683161973953247,0.050000000745058,0.2341490238904953,291.1519775390625,291.1499938964844,261.8809509277344,260.2156066894531,279.93731689453125,293.2723083496094,289.152587890625,1.0,0.2726182341575622,0.7933531999588013,0.7933531999588013,1.0,1.0,-1.178560495376587,0.5009065866470337,0.6776539087295532,0.2159764915704727,0.0,0.0,0.4532611966133117,59.16239929199219,31.0,8.003122329711914,-10949.34375,211.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,306.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.2464727461338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381100594997406,0.3811055719852447,-4.978146080247825e-06,0.0,0.0002501384878996,0.0,0.0,19.207422256469727,0.0,0.0,0.0,0.33149054646492,4.0,0.0,1.0
483480,293.1493530273437,297.1499938964844,293.1499938964844,0.1125893741846084,-2549.758056640625,304.1505126953125,0.7040966749191284,0.1544325053691864,0.1406628936529159,293.1739501953125,297.1499938964844,293.1499938964844,0.0056216991506516,-464.245361328125,296.9361572265625,0.4683161973953247,0.050000000745058,0.0493613556027412,293.193115234375,297.1499938964844,293.1499938964844,0.2519335448741913,-3748.161865234375,304.1576538085937,0.8660891056060791,0.2936221957206726,0.2066771537065506,293.1960144042969,297.1499938964844,293.1499938964844,0.3367179036140442,-6367.763671875,304.1551513671875,0.9395634531974792,0.3695217967033386,0.3511829972267151,293.2723083496094,297.1499938964844,293.1499938964844,0.0085945203900337,-3023.6572265625,299.843505859375,0.4683161973953247,0.050000000745058,0.2341490238904953,291.1519775390625,291.1499938964844,261.8809509277344,260.2156066894531,279.93731689453125,293.2723083496094,289.152587890625,1.0,0.2726182341575622,0.7933531999588013,0.7933531999588013,1.0,1.0,-1.178560495376587,0.5009065866470337,0.6776539087295532,0.2159764915704727,0.0,0.0,0.4532611966133117,59.16239929199219,31.0,8.003122329711914,-10949.34375,211.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,306.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.2464727461338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381100594997406,0.3811055719852447,-4.978146080247825e-06,0.0,0.0002501384878996,0.0,0.0,19.207422256469727,0.0,0.0,0.0,0.33149054646492,4.0,0.0,1.0
483540,293.1488037109375,297.1499938964844,293.1499938964844,0.1123701781034469,-2545.689697265625,304.15069580078125,0.7230479121208191,0.1545589566230774,0.1404885500669479,293.1769714355469,297.1499938964844,293.1499938964844,0.0055698035284876,-460.3681945800781,296.922607421875,0.4835856556892395,0.050000000745058,0.049071080982685,293.19439697265625,297.1499938964844,293.1499938964844,0.250047504901886,-3725.9287109375,304.1582336425781,0.8885761499404907,0.2922665774822235,0.2055189758539199,293.1947021484375,297.1499938964844,293.1499938964844,0.3351894319057464,-6344.79931640625,304.1559753417969,0.966410756111145,0.3686183393001556,0.3500265479087829,293.2723693847656,297.1499938964844,293.1499938964844,0.0084726624190807,-2992.91015625,299.8028869628906,0.4835856556892395,0.050000000745058,0.2327720820903778,291.1575622558594,291.1499938964844,261.860595703125,260.19683837890625,279.93328857421875,293.2723693847656,289.1580810546875,1.0,0.2624545097351074,0.7929884791374207,0.7929884791374207,1.0,1.0,-1.1735718250274658,0.4986167848110199,0.6749550104141235,0.2147930264472961,0.0,0.0,0.4518727660179138,51.74420166015625,25.0,7.639980792999268,-10913.3017578125,195.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,306.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.2470712661743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794949650764465,0.3794999420642853,-4.9729051170288585e-06,0.0,0.0002507459139451,0.0,0.0,19.091636657714844,0.0,0.0,0.0,0.3310320079326629,4.0,0.0,1.0
483600,293.1488037109375,297.1499938964844,293.1499938964844,0.1123701781034469,-2545.689697265625,304.15069580078125,0.7230479121208191,0.1545589566230774,0.1404885500669479,293.1769714355469,297.1499938964844,293.1499938964844,0.0055698035284876,-460.3681945800781,296.922607421875,0.4835856556892395,0.050000000745058,0.049071080982685,293.19439697265625,297.1499938964844,293.1499938964844,0.250047504901886,-3725.9287109375,304.1582336425781,0.8885761499404907,0.2922665774822235,0.2055189758539199,293.1947021484375,297.1499938964844,293.1499938964844,0.3351894319057464,-6344.79931640625,304.1559753417969,0.966410756111145,0.3686183393001556,0.3500265479087829,293.2723693847656,297.1499938964844,293.1499938964844,0.0084726624190807,-2992.91015625,299.8028869628906,0.4835856556892395,0.050000000745058,0.2327720820903778,291.1575622558594,291.1499938964844,261.860595703125,260.19683837890625,279.93328857421875,293.2723693847656,289.1580810546875,1.0,0.2624545097351074,0.7929884791374207,0.7929884791374207,1.0,1.0,-1.1735718250274658,0.4986167848110199,0.6749550104141235,0.2147930264472961,0.0,0.0,0.4518727660179138,51.74420166015625,25.0,7.639980792999268,-10913.3017578125,195.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,306.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.2470712661743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794949650764465,0.3794999420642853,-4.9729051170288585e-06,0.0,0.0002507459139451,0.0,0.0,19.091636657714844,0.0,0.0,0.0,0.3310320079326629,4.0,0.0,1.0
483660,293.1481628417969,297.1499938964844,293.1499938964844,0.1122160255908966,-2542.842529296875,304.1507263183594,0.7432450652122498,0.1547178775072097,0.1403699219226837,293.17999267578125,297.1499938964844,293.1499938964844,0.0055201272480189,-456.668701171875,296.9073181152344,0.498430073261261,0.050000000745058,0.0488009303808212,293.195556640625,297.1499938964844,293.1499938964844,0.2482036650180816,-3704.234375,304.1585693359375,0.915381908416748,0.290905088186264,0.204374149441719,293.1933288574219,297.1499938964844,293.1499938964844,0.333768367767334,-6323.6103515625,304.1563415527344,0.9916924238204956,0.3677668869495392,0.3489450812339782,293.2721862792969,297.1499938964844,293.1499938964844,0.0083583947271108,-2963.931640625,299.7624206542969,0.498430073261261,0.050000000745058,0.2314906120300293,291.16180419921875,291.1499938964844,261.8400573730469,260.1779479980469,279.9284362792969,293.272216796875,289.1620788574219,1.0,0.252806544303894,0.7926638722419739,0.7926638722419739,1.0,1.0,-1.1688944101333618,0.4964840710163116,0.6724103689193726,0.2136541008949279,0.0,0.0,0.449993759393692,44.839298248291016,25.0,5.669095516204834,-10876.58203125,179.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,306.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5390625,18000.0,0.0,0.0,0.2473592013120651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770781755447387,0.3770831525325775,-4.963741957908496e-06,0.0,0.0002510381455067,0.0,0.0,18.913686752319336,0.0,0.0,0.0,0.3303271234035492,4.0,0.0,1.0
483720,293.1481628417969,297.1499938964844,293.1499938964844,0.1122160255908966,-2542.842529296875,304.1507263183594,0.7432450652122498,0.1547178775072097,0.1403699219226837,293.17999267578125,297.1499938964844,293.1499938964844,0.0055201272480189,-456.668701171875,296.9073181152344,0.498430073261261,0.050000000745058,0.0488009303808212,293.195556640625,297.1499938964844,293.1499938964844,0.2482036650180816,-3704.234375,304.1585693359375,0.915381908416748,0.290905088186264,0.204374149441719,293.1933288574219,297.1499938964844,293.1499938964844,0.333768367767334,-6323.6103515625,304.1563415527344,0.9916924238204956,0.3677668869495392,0.3489450812339782,293.2721862792969,297.1499938964844,293.1499938964844,0.0083583947271108,-2963.931640625,299.7624206542969,0.498430073261261,0.050000000745058,0.2314906120300293,291.16180419921875,291.1499938964844,261.8400573730469,260.1779479980469,279.9284362792969,293.272216796875,289.1620788574219,1.0,0.252806544303894,0.7926638722419739,0.7926638722419739,1.0,1.0,-1.1688944101333618,0.4964840710163116,0.6724103689193726,0.2136541008949279,0.0,0.0,0.449993759393692,44.839298248291016,25.0,5.669095516204834,-10876.58203125,179.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,306.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5390625,18000.0,0.0,0.0,0.2473592013120651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770781755447387,0.3770831525325775,-4.963741957908496e-06,0.0,0.0002510381455067,0.0,0.0,18.913686752319336,0.0,0.0,0.0,0.3303271234035492,4.0,0.0,1.0
483780,293.1475524902344,297.1499938964844,293.1499938964844,0.1121340617537498,-2541.244873046875,304.150634765625,0.7584011554718018,0.1548874080181121,0.1403668075799942,293.18280029296875,297.1499938964844,293.1499938964844,0.0054844468832015,-453.9257507324219,296.8934631347656,0.5093864798545837,0.050000000745058,0.0486384890973567,293.1966247558594,297.1499938964844,293.1499938964844,0.2463748455047607,-3682.644775390625,304.15875244140625,0.9360687136650084,0.2895336151123047,0.2033018469810485,293.1868896484375,297.1499938964844,293.1499938964844,0.3223360180854797,-6146.16357421875,304.1744689941406,0.9990000128746032,0.3679368793964386,0.338932991027832,293.2718505859375,297.1499938964844,293.1499938964844,0.0082701332867145,-2941.16552734375,299.7237548828125,0.5093864798545837,0.050000000745058,0.230720043182373,291.1696472167969,291.1499938964844,261.8193054199219,260.1589660644531,279.9278869628906,293.2718811035156,289.17254638671875,1.0,0.2453715205192566,0.7923393249511719,0.7923393249511719,1.0,1.0,-1.1544721126556396,0.4900355935096741,0.6644365191459656,0.2100948542356491,0.0,0.0,0.4470831155776977,40.526123046875,25.0,19.87285423278809,-10796.2802734375,166.91592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,306.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.78515625,18000.0,0.0,0.0,0.2472755908966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739889860153198,0.3739939332008362,-4.952228209731402e-06,0.0,0.0002509532787371,0.0,0.0,18.688182830810547,0.0,0.0,0.0,0.3294132649898529,4.0,0.0,1.0
483840,293.1475524902344,297.1499938964844,293.1499938964844,0.1121340617537498,-2541.244873046875,304.150634765625,0.7584011554718018,0.1548874080181121,0.1403668075799942,293.18280029296875,297.1499938964844,293.1499938964844,0.0054844468832015,-453.9257507324219,296.8934631347656,0.5093864798545837,0.050000000745058,0.0486384890973567,293.1966247558594,297.1499938964844,293.1499938964844,0.2463748455047607,-3682.644775390625,304.15875244140625,0.9360687136650084,0.2895336151123047,0.2033018469810485,293.1868896484375,297.1499938964844,293.1499938964844,0.3223360180854797,-6146.16357421875,304.1744689941406,0.9990000128746032,0.3679368793964386,0.338932991027832,293.2718505859375,297.1499938964844,293.1499938964844,0.0082701332867145,-2941.16552734375,299.7237548828125,0.5093864798545837,0.050000000745058,0.230720043182373,291.1696472167969,291.1499938964844,261.8193054199219,260.1589660644531,279.9278869628906,293.2718811035156,289.17254638671875,1.0,0.2453715205192566,0.7923393249511719,0.7923393249511719,1.0,1.0,-1.1544721126556396,0.4900355935096741,0.6644365191459656,0.2100948542356491,0.0,0.0,0.4470831155776977,40.526123046875,25.0,19.87285423278809,-10796.2802734375,166.91592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,306.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.78515625,18000.0,0.0,0.0,0.2472755908966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739889860153198,0.3739939332008362,-4.952228209731402e-06,0.0,0.0002509532787371,0.0,0.0,18.688182830810547,0.0,0.0,0.0,0.3294132649898529,4.0,0.0,1.0
483900,293.1473693847656,297.1499938964844,293.1499938964844,0.1120122745633125,-2538.78759765625,304.1507263183594,0.7641239166259766,0.1549582332372665,0.1403861492872238,293.1842041015625,297.1499938964844,293.1499938964844,0.0054677203297615,-452.4546813964844,296.8931579589844,0.5135505795478821,0.050000000745058,0.0485848821699619,293.1972045898437,297.1499938964844,293.1499938964844,0.2452534586191177,-3669.191162109375,304.1592102050781,0.9432867169380188,0.28882896900177,0.2027785032987594,293.1759948730469,297.1499938964844,293.1499938964844,0.313314825296402,-6006.56298828125,304.18634033203125,0.9990000128746032,0.3696084022521972,0.33134326338768,293.2715759277344,297.1499938964844,293.1499938964844,0.0082284044474363,-2929.28271484375,299.708984375,0.5135505795478821,0.050000000745058,0.2304657548666,291.1860046386719,291.1499938964844,261.80889892578125,260.1494445800781,279.9285888671875,293.2716064453125,289.1893310546875,1.0,0.2421386688947677,0.7921770215034485,0.7921770215034485,1.0,1.0,-1.1443874835968018,0.4855663776397705,0.6588211059570312,0.2075468748807907,0.0,0.0,0.4430525004863739,39.02838897705078,25.0,31.282997131347656,-10720.4267578125,161.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,306.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.052734375,18000.0,0.0,0.0,0.2469908744096756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701276183128357,0.370132565498352,-4.941458428220358e-06,0.0,0.0002506643359083,0.0,0.0,18.42046546936035,0.0,0.0,0.0,0.328325092792511,4.0,0.0,1.0
483960,293.147216796875,297.1499938964844,293.1499938964844,0.1119290292263031,-2537.117431640625,304.1507568359375,0.7695267796516418,0.1550220996141433,0.1404012143611908,293.18560791015625,297.1499938964844,293.1499938964844,0.0054512810893356,-451.0877075195313,296.8903503417969,0.5175220966339111,0.050000000745058,0.048537328839302,293.19781494140625,297.1499938964844,293.1499938964844,0.244218423962593,-3656.858642578125,304.159423828125,0.9497910141944884,0.2881135046482086,0.202249139547348,293.1619567871094,297.1499938964844,293.1499938964844,0.305137425661087,-5880.478515625,304.1945495605469,0.9990000128746032,0.3720335066318512,0.3244615197181701,293.27117919921875,297.1499938964844,293.1499938964844,0.0081896223127841,-2918.63330078125,299.69317626953125,0.5175220966339111,0.050000000745058,0.2302401810884475,291.1982116699219,291.1499938964844,261.7984313964844,260.1399230957031,279.928466796875,293.271240234375,289.1998291015625,1.0,0.2392080426216125,0.7920683026313782,0.7920683026313782,1.0,1.0,-1.1351814270019531,0.4815005958080292,0.6536808609962463,0.2052163034677505,0.0,0.0,0.4385725259780884,37.69690704345703,25.0,27.68000602722168,-10630.6533203125,155.81753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,306.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.171875,18000.0,0.0,0.0,0.2464790940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644859790802002,0.3644908964633941,-4.922842435917119e-06,0.0,0.00025014494895,0.0,0.0,18.023313522338867,0.0,0.0,0.0,0.3267627358436584,4.0,0.0,1.0
484020,293.1469116210937,297.1499938964844,293.1499938964844,0.1119010746479034,-2536.536865234375,304.1505432128906,0.7794116139411926,0.1551528871059417,0.1404409855604171,293.1882629394531,297.1499938964844,293.1499938964844,0.0054234913550317,-448.960205078125,296.875244140625,0.5248708724975586,0.050000000745058,0.0484573096036911,293.19891357421875,297.1499938964844,293.1499938964844,0.2424385398626327,-3635.880126953125,304.15924072265625,0.9608171582221984,0.2866778969764709,0.2011915147304535,293.1299743652344,297.1499938964844,293.1499938964844,0.2910885810852051,-5664.66455078125,304.202880859375,0.9990000128746032,0.3782053589820862,0.3125396072864532,293.2699584960937,297.1499938964844,293.1499938964844,0.0081239650025963,-2901.730224609375,299.65740966796875,0.5248708724975586,0.050000000745058,0.2298606187105178,291.20623779296875,291.1499938964844,261.7774353027344,260.1208801269531,279.9262390136719,293.27008056640625,289.2066345214844,1.0,0.2341336160898208,0.7918509244918823,0.7918509244918823,1.0,1.0,-1.1190969944000244,0.4744212031364441,0.6446757912635803,0.2011140882968902,0.0,0.0,0.4304236769676208,35.44989776611328,43.0,13.357965469360352,-10472.6865234375,147.02923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062438964844,306.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.73828125,18000.0,0.0,0.0,0.2447282820940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534601628780365,0.3534650504589081,-4.879161679127719e-06,0.0,0.0002483681018929,0.0,0.0,17.236513137817383,0.0,0.0,0.0,0.3236260712146759,4.0,0.0,1.0
484080,293.1469116210937,297.1499938964844,293.1499938964844,0.1119010746479034,-2536.536865234375,304.1505432128906,0.7794116139411926,0.1551528871059417,0.1404409855604171,293.1882629394531,297.1499938964844,293.1499938964844,0.0054234913550317,-448.960205078125,296.875244140625,0.5248708724975586,0.050000000745058,0.0484573096036911,293.19891357421875,297.1499938964844,293.1499938964844,0.2424385398626327,-3635.880126953125,304.15924072265625,0.9608171582221984,0.2866778969764709,0.2011915147304535,293.1299743652344,297.1499938964844,293.1499938964844,0.2910885810852051,-5664.66455078125,304.202880859375,0.9990000128746032,0.3782053589820862,0.3125396072864532,293.2699584960937,297.1499938964844,293.1499938964844,0.0081239650025963,-2901.730224609375,299.65740966796875,0.5248708724975586,0.050000000745058,0.2298606187105178,291.20623779296875,291.1499938964844,261.7774353027344,260.1208801269531,279.9262390136719,293.27008056640625,289.2066345214844,1.0,0.2341336160898208,0.7918509244918823,0.7918509244918823,1.0,1.0,-1.1190969944000244,0.4744212031364441,0.6446757912635803,0.2011140882968902,0.0,0.0,0.4304236769676208,35.44989776611328,43.0,13.357965469360352,-10472.6865234375,147.02923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062438964844,306.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.73828125,18000.0,0.0,0.0,0.2447282820940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534601628780365,0.3534650504589081,-4.879161679127719e-06,0.0,0.0002483681018929,0.0,0.0,17.236513137817383,0.0,0.0,0.0,0.3236260712146759,4.0,0.0,1.0
