time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484140,293.1468505859375,297.1499938964844,293.1499938964844,0.1121851950883865,-2542.048583984375,304.1498718261719,0.7742629051208496,0.1552452594041824,0.1405786573886871,293.1907043457031,297.1499938964844,293.1499938964844,0.0054122111760079,-448.4637145996094,296.84619140625,0.520805835723877,0.050000000745058,0.0485004261136055,293.2000732421875,297.1499938964844,293.1499938964844,0.2412441968917846,-3622.29833984375,304.1580810546875,0.9521610736846924,0.2852064371109009,0.2002078145742416,293.1098327636719,297.1499938964844,293.1499938964844,0.2977069914340973,-5777.21923828125,304.1732177734375,0.9990000128746032,0.382862389087677,0.3190122544765472,293.2685546875,297.1499938964844,293.1499938964844,0.0080932201817631,-2896.62939453125,299.6142272949219,0.520805835723877,0.050000000745058,0.2300651520490646,291.19024658203125,291.1499938964844,261.7563781738281,260.1018371582031,279.9128112792969,293.2686462402344,289.1850891113281,1.0,0.2373970746994018,0.7916334867477417,0.7916334867477417,1.0,1.0,-1.126134991645813,0.4775639474391937,0.6485710740089417,0.2026416659355163,0.0,0.0,0.4254796802997589,36.63178634643555,61.0,-31.14131164550781,-10441.0986328125,151.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,306.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.625,18000.0,0.0,0.0,0.2422640323638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447163105010986,0.3447211682796478,-4.839799203182338e-06,0.0,0.0002458672097418,0.0,0.0,16.610679626464844,0.0,0.0,0.0,0.3211274147033691,4.0,0.0,1.0
484200,293.1468505859375,297.1499938964844,293.1499938964844,0.1121851950883865,-2542.048583984375,304.1498718261719,0.7742629051208496,0.1552452594041824,0.1405786573886871,293.1907043457031,297.1499938964844,293.1499938964844,0.0054122111760079,-448.4637145996094,296.84619140625,0.520805835723877,0.050000000745058,0.0485004261136055,293.2000732421875,297.1499938964844,293.1499938964844,0.2412441968917846,-3622.29833984375,304.1580810546875,0.9521610736846924,0.2852064371109009,0.2002078145742416,293.1098327636719,297.1499938964844,293.1499938964844,0.2977069914340973,-5777.21923828125,304.1732177734375,0.9990000128746032,0.382862389087677,0.3190122544765472,293.2685546875,297.1499938964844,293.1499938964844,0.0080932201817631,-2896.62939453125,299.6142272949219,0.520805835723877,0.050000000745058,0.2300651520490646,291.19024658203125,291.1499938964844,261.7563781738281,260.1018371582031,279.9128112792969,293.2686462402344,289.1850891113281,1.0,0.2373970746994018,0.7916334867477417,0.7916334867477417,1.0,1.0,-1.126134991645813,0.4775639474391937,0.6485710740089417,0.2026416659355163,0.0,0.0,0.4254796802997589,36.63178634643555,61.0,-31.14131164550781,-10441.0986328125,151.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,306.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.625,18000.0,0.0,0.0,0.2422640323638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447163105010986,0.3447211682796478,-4.839799203182338e-06,0.0,0.0002458672097418,0.0,0.0,16.610679626464844,0.0,0.0,0.0,0.3211274147033691,4.0,0.0,1.0
484260,293.1470947265625,297.1499938964844,293.1499938964844,0.1128456443548202,-2554.945068359375,304.1488037109375,0.756975531578064,0.1552730649709701,0.1407712548971176,293.1927795410156,297.1499938964844,293.1499938964844,0.0054227425716817,-450.161376953125,296.7947692871094,0.5078324675559998,0.050000000745058,0.0486596561968326,293.20123291015625,297.1499938964844,293.1499938964844,0.2408424615859985,-3618.668212890625,304.15606689453125,0.9257213473320008,0.2837012708187103,0.199283480644226,293.1247863769531,297.1499938964844,293.1499938964844,0.3239192068576813,-6192.99755859375,304.1214599609375,0.9990000128746032,0.3809251189231872,0.3418707847595215,293.2679443359375,297.1499938964844,293.1499938964844,0.0080993743613362,-2905.01953125,299.5552062988281,0.5078324675559998,0.050000000745058,0.2308204621076584,291.1344299316406,291.1499938964844,261.7352294921875,260.08282470703125,279.8902282714844,293.2679443359375,289.1283874511719,1.0,0.2472562044858932,0.7914134860038757,0.7914134860038757,1.0,1.0,-1.153784155845642,0.4897887408733368,0.6639953851699829,0.2093585431575775,0.0,0.0,0.431178867816925,41.040225982666016,64.0,-67.09679412841797,-10627.9794921875,167.7250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545166015625,306.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.193359375,18000.0,0.0,0.0,0.2399565577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479855954647064,0.3479904532432556,-4.834255378227681e-06,0.0,0.0002435253991279,0.0,0.0,16.779354095458984,0.0,0.0,0.0,0.3217832744121551,4.0,0.0,1.0
484320,293.1470947265625,297.1499938964844,293.1499938964844,0.1128456443548202,-2554.945068359375,304.1488037109375,0.756975531578064,0.1552730649709701,0.1407712548971176,293.1927795410156,297.1499938964844,293.1499938964844,0.0054227425716817,-450.161376953125,296.7947692871094,0.5078324675559998,0.050000000745058,0.0486596561968326,293.20123291015625,297.1499938964844,293.1499938964844,0.2408424615859985,-3618.668212890625,304.15606689453125,0.9257213473320008,0.2837012708187103,0.199283480644226,293.1247863769531,297.1499938964844,293.1499938964844,0.3239192068576813,-6192.99755859375,304.1214599609375,0.9990000128746032,0.3809251189231872,0.3418707847595215,293.2679443359375,297.1499938964844,293.1499938964844,0.0080993743613362,-2905.01953125,299.5552062988281,0.5078324675559998,0.050000000745058,0.2308204621076584,291.1344299316406,291.1499938964844,261.7352294921875,260.08282470703125,279.8902282714844,293.2679443359375,289.1283874511719,1.0,0.2472562044858932,0.7914134860038757,0.7914134860038757,1.0,1.0,-1.153784155845642,0.4897887408733368,0.6639953851699829,0.2093585431575775,0.0,0.0,0.431178867816925,41.040225982666016,64.0,-67.09679412841797,-10627.9794921875,167.7250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545166015625,306.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.193359375,18000.0,0.0,0.0,0.2399565577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479855954647064,0.3479904532432556,-4.834255378227681e-06,0.0,0.0002435253991279,0.0,0.0,16.779354095458984,0.0,0.0,0.0,0.3217832744121551,4.0,0.0,1.0
484380,293.14752197265625,297.1499938964844,293.1499938964844,0.1133674755692482,-2565.00341796875,304.1483764648437,0.7397202253341675,0.155264139175415,0.1409483253955841,293.1943054199219,297.1499938964844,293.1499938964844,0.0054394397884607,-452.0739440917969,296.7513732910156,0.4952134788036346,0.050000000745058,0.0488550029695034,293.2022399902344,297.1499938964844,293.1499938964844,0.240197405219078,-3611.708740234375,304.1551818847656,0.8993364572525024,0.282200813293457,0.1983755379915237,293.1662292480469,297.1499938964844,293.1499938964844,0.3410372138023376,-6455.29736328125,304.1051025390625,0.9917519092559814,0.3731753826141357,0.3558255434036255,293.2687072753906,297.1499938964844,293.1499938964844,0.0081063229590654,-2912.3154296875,299.4967956542969,0.4952134788036346,0.050000000745058,0.231747105717659,291.0915832519531,291.1499938964844,261.71405029296875,260.0639038085937,279.87359619140625,293.2686462402344,289.0907592773437,1.0,0.2560180723667145,0.7911934852600098,0.7911934852600098,1.0,1.0,-1.1707843542099,0.4972698986530304,0.6735144257545471,0.2136374861001968,0.0,0.0,0.442343533039093,46.2274055480957,67.0,-42.05596923828125,-10859.18359375,183.1893005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,306.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17909.771484375,18000.0,0.0,0.0,0.2388474196195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612043559551239,0.3612092435359955,-4.873157649853965e-06,0.0,0.0002423997648293,0.0,0.0,17.6671199798584,0.0,0.0,0.0,0.3253175914287567,4.0,0.0,1.0
484440,293.14752197265625,297.1499938964844,293.1499938964844,0.1133674755692482,-2565.00341796875,304.1483764648437,0.7397202253341675,0.155264139175415,0.1409483253955841,293.1943054199219,297.1499938964844,293.1499938964844,0.0054394397884607,-452.0739440917969,296.7513732910156,0.4952134788036346,0.050000000745058,0.0488550029695034,293.2022399902344,297.1499938964844,293.1499938964844,0.240197405219078,-3611.708740234375,304.1551818847656,0.8993364572525024,0.282200813293457,0.1983755379915237,293.1662292480469,297.1499938964844,293.1499938964844,0.3410372138023376,-6455.29736328125,304.1051025390625,0.9917519092559814,0.3731753826141357,0.3558255434036255,293.2687072753906,297.1499938964844,293.1499938964844,0.0081063229590654,-2912.3154296875,299.4967956542969,0.4952134788036346,0.050000000745058,0.231747105717659,291.0915832519531,291.1499938964844,261.71405029296875,260.0639038085937,279.87359619140625,293.2686462402344,289.0907592773437,1.0,0.2560180723667145,0.7911934852600098,0.7911934852600098,1.0,1.0,-1.1707843542099,0.4972698986530304,0.6735144257545471,0.2136374861001968,0.0,0.0,0.442343533039093,46.2274055480957,67.0,-42.05596923828125,-10859.18359375,183.1893005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,306.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17909.771484375,18000.0,0.0,0.0,0.2388474196195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612043559551239,0.3612092435359955,-4.873157649853965e-06,0.0,0.0002423997648293,0.0,0.0,17.6671199798584,0.0,0.0,0.0,0.3253175914287567,4.0,0.0,1.0
484500,293.1477966308594,297.1499938964844,293.1499938964844,0.1133686155080795,-2564.7802734375,304.1486511230469,0.7304676175117493,0.1552392244338989,0.1410573571920395,293.1949157714844,297.1499938964844,293.1499938964844,0.0054477523081004,-452.5179138183594,296.748046875,0.4883995950222015,0.050000000745058,0.0489785075187683,293.20269775390625,297.1499938964844,293.1499938964844,0.2393109053373336,-3600.9208984375,304.1558532714844,0.8859774470329285,0.2814445197582245,0.1979480683803558,293.1796264648437,297.1499938964844,293.1499938964844,0.3377991616725921,-6399.5478515625,304.1191101074219,0.9777185916900636,0.3703319132328033,0.3526418805122375,293.2694702148437,297.1499938964844,293.1499938964844,0.0081041613593697,-2911.455078125,299.4778747558594,0.4883995950222015,0.050000000745058,0.2323329597711563,291.1023254394531,291.1499938964844,261.7034912109375,260.054443359375,279.8707275390625,293.2693786621094,289.1069030761719,1.0,0.2597699463367462,0.7910834550857544,0.7910834550857544,1.0,1.0,-1.167668104171753,0.4959031641483307,0.6717649102210999,0.2127692699432373,0.0,0.0,0.4446040689945221,49.30884552001953,67.0,3.951568365097046,-10901.4052734375,188.30401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,306.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6953125,18000.0,0.0,0.0,0.2387564480304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668683171272278,0.3668732345104217,-4.899542545899749e-06,0.0,0.0002423074474791,0.0,0.0,18.086854934692383,0.0,0.0,0.0,0.3269447982311249,4.0,0.0,1.0
484560,293.1482238769531,297.1499938964844,293.1499938964844,0.1132894977927208,-2563.034912109375,304.1490478515625,0.7226916551589966,0.1551863849163055,0.1411290168762207,293.19561767578125,297.1499938964844,293.1499938964844,0.0054500726982951,-452.4515686035156,296.7491455078125,0.482547253370285,0.050000000745058,0.0490914210677146,293.2032775878906,297.1499938964844,293.1499938964844,0.2382953912019729,-3588.538818359375,304.1566467285156,0.8747760057449341,0.280666321516037,0.1974968910217285,293.1872253417969,297.1499938964844,293.1499938964844,0.3352994322776794,-6358.13525390625,304.12921142578125,0.9649107456207277,0.3684583306312561,0.350554496049881,293.2703857421875,297.1499938964844,293.1499938964844,0.008094216696918,-2908.139404296875,299.4615173339844,0.482547253370285,0.050000000745058,0.2328685671091079,291.1213684082031,291.1499938964844,261.6929016113281,260.0450439453125,279.86798095703125,293.270263671875,289.1239624023437,1.0,0.2632284164428711,0.790804386138916,0.790804386138916,1.0,1.0,-1.1654846668243408,0.4949305057525635,0.6705542206764221,0.2121229171752929,0.0,0.0,0.4445585012435913,52.135372161865234,70.0,19.69393539428711,-10892.658203125,193.2201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853759765625,306.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.238835409283638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683895766735077,0.3683944940567016,-4.915139925287804e-06,0.0,0.0002423875703243,0.0,0.0,18.228904724121094,0.0,0.0,0.0,0.327524870634079,4.0,0.0,1.0
484620,293.1490783691406,297.1499938964844,293.1499938964844,0.1133047118782997,-2563.1533203125,304.1493225097656,0.7095270156860352,0.155053898692131,0.1412074416875839,293.19696044921875,297.1499938964844,293.1499938964844,0.0054562371224164,-452.8607482910156,296.73468017578125,0.4720937013626098,0.050000000745058,0.0492929108440876,293.204345703125,297.1499938964844,293.1499938964844,0.236714482307434,-3569.652099609375,304.15704345703125,0.856930136680603,0.2790997624397278,0.1965559870004654,293.1939392089844,297.1499938964844,293.1499938964844,0.332774817943573,-6316.119140625,304.1401062011719,0.94294536113739,0.3661369383335113,0.3481730818748474,293.27215576171875,297.1499938964844,293.1499938964844,0.0080788293853402,-2905.2294921875,299.41802978515625,0.4720937013626098,0.050000000745058,0.2338243424892425,291.1303405761719,291.1499938964844,261.6717834472656,260.0263366699219,279.86187744140625,293.27203369140625,289.1308288574219,1.0,0.2694446146488189,0.7902461886405945,0.7902461886405945,1.0,1.0,-1.1629793643951416,0.4938018321990967,0.6691774725914001,0.2113097161054611,0.0,0.0,0.4463537931442261,57.19886016845703,73.0,11.754380226135254,-10871.998046875,202.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.01171875,18000.0,0.0,0.0,0.2392229437828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702566623687744,0.3702615797519684,-4.926610927213915e-06,0.0,0.0002427808794891,0.0,0.0,18.378341674804688,0.0,0.0,0.0,0.3281866312026977,4.0,0.0,1.0
484680,293.1490783691406,297.1499938964844,293.1499938964844,0.1133047118782997,-2563.1533203125,304.1493225097656,0.7095270156860352,0.155053898692131,0.1412074416875839,293.19696044921875,297.1499938964844,293.1499938964844,0.0054562371224164,-452.8607482910156,296.73468017578125,0.4720937013626098,0.050000000745058,0.0492929108440876,293.204345703125,297.1499938964844,293.1499938964844,0.236714482307434,-3569.652099609375,304.15704345703125,0.856930136680603,0.2790997624397278,0.1965559870004654,293.1939392089844,297.1499938964844,293.1499938964844,0.332774817943573,-6316.119140625,304.1401062011719,0.94294536113739,0.3661369383335113,0.3481730818748474,293.27215576171875,297.1499938964844,293.1499938964844,0.0080788293853402,-2905.2294921875,299.41802978515625,0.4720937013626098,0.050000000745058,0.2338243424892425,291.1303405761719,291.1499938964844,261.6717834472656,260.0263366699219,279.86187744140625,293.27203369140625,289.1308288574219,1.0,0.2694446146488189,0.7902461886405945,0.7902461886405945,1.0,1.0,-1.1629793643951416,0.4938018321990967,0.6691774725914001,0.2113097161054611,0.0,0.0,0.4463537931442261,57.19886016845703,73.0,11.754380226135254,-10871.998046875,202.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.01171875,18000.0,0.0,0.0,0.2392229437828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702566623687744,0.3702615797519684,-4.926610927213915e-06,0.0,0.0002427808794891,0.0,0.0,18.378341674804688,0.0,0.0,0.0,0.3281866312026977,4.0,0.0,1.0
484740,293.1498413085937,297.1499938964844,293.1499938964844,0.1133124828338623,-2563.18115234375,304.1495361328125,0.698235809803009,0.1549240201711654,0.1412592232227325,293.19805908203125,297.1499938964844,293.1499938964844,0.0054611437954008,-453.2065124511719,296.718505859375,0.4617762863636017,0.050000000745058,0.0494723059237003,293.2051696777344,297.1499938964844,293.1499938964844,0.2351662218570709,-3551.18701171875,304.1572570800781,0.8430460691452026,0.2775551676750183,0.1956084668636322,293.1959533691406,297.1499938964844,293.1499938964844,0.3312457501888275,-6291.001953125,304.1458740234375,0.9249392747879028,0.3646154701709747,0.3467854857444763,293.2736511230469,297.1499938964844,293.1499938964844,0.0080601414665579,-2901.5537109375,299.3734741210937,0.4617762863636017,0.050000000745058,0.2346753180027008,291.13592529296875,291.1499938964844,261.65069580078125,260.0077819824219,279.85528564453125,293.2735595703125,289.1363525390625,1.0,0.2749288976192474,0.7896880507469177,0.7896880507469177,1.0,1.0,-1.1614751815795898,0.4931094944477081,0.6683656573295593,0.2107668668031692,0.0,0.0,0.4478526711463928,61.71763610839844,61.0,8.604561805725098,-10866.03515625,210.8769378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,306.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.2398878782987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726367950439453,0.3726417422294616,-4.9373620640835725e-06,0.0,0.000243455695454,0.0,0.0,18.556734085083008,0.0,0.0,0.0,0.328894168138504,4.0,0.0,1.0
484800,293.1498413085937,297.1499938964844,293.1499938964844,0.1133124828338623,-2563.18115234375,304.1495361328125,0.698235809803009,0.1549240201711654,0.1412592232227325,293.19805908203125,297.1499938964844,293.1499938964844,0.0054611437954008,-453.2065124511719,296.718505859375,0.4617762863636017,0.050000000745058,0.0494723059237003,293.2051696777344,297.1499938964844,293.1499938964844,0.2351662218570709,-3551.18701171875,304.1572570800781,0.8430460691452026,0.2775551676750183,0.1956084668636322,293.1959533691406,297.1499938964844,293.1499938964844,0.3312457501888275,-6291.001953125,304.1458740234375,0.9249392747879028,0.3646154701709747,0.3467854857444763,293.2736511230469,297.1499938964844,293.1499938964844,0.0080601414665579,-2901.5537109375,299.3734741210937,0.4617762863636017,0.050000000745058,0.2346753180027008,291.13592529296875,291.1499938964844,261.65069580078125,260.0077819824219,279.85528564453125,293.2735595703125,289.1363525390625,1.0,0.2749288976192474,0.7896880507469177,0.7896880507469177,1.0,1.0,-1.1614751815795898,0.4931094944477081,0.6683656573295593,0.2107668668031692,0.0,0.0,0.4478526711463928,61.71763610839844,61.0,8.604561805725098,-10866.03515625,210.8769378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,306.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.2398878782987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726367950439453,0.3726417422294616,-4.9373620640835725e-06,0.0,0.000243455695454,0.0,0.0,18.556734085083008,0.0,0.0,0.0,0.328894168138504,4.0,0.0,1.0
484860,293.1502380371094,297.1499938964844,293.1499938964844,0.1132052615284919,-2561.1416015625,304.1498718261719,0.6976373791694641,0.1548435091972351,0.1411769837141037,293.19879150390625,297.1499938964844,293.1499938964844,0.0054461318068206,-452.0821533203125,296.7018737792969,0.4613256156444549,0.050000000745058,0.0494798347353935,293.2055969238281,297.1499938964844,293.1499938964844,0.2335181534290313,-3531.505859375,304.1575927734375,0.8411341905593872,0.2760701775550842,0.1945660412311554,293.1961364746094,297.1499938964844,293.1499938964844,0.3298942446708679,-6269.42529296875,304.14947509765625,0.9230448007583618,0.3634078800678253,0.3455958366394043,293.2748107910156,297.1499938964844,293.1499938964844,0.0080070942640304,-2888.361083984375,299.3287353515625,0.4613256156444549,0.050000000745058,0.2347110360860824,291.13946533203125,291.1499938964844,261.6297302246094,259.9894104003906,279.84869384765625,293.2747497558594,289.13995361328125,1.0,0.2743240594863891,0.7893577218055725,0.7893577218055725,1.0,1.0,-1.1587499380111694,0.4918931424617767,0.6668567657470703,0.2099698781967163,0.0,0.0,0.4490309059619903,61.86829376220703,49.0,6.627090930938721,-10852.8525390625,210.2632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,306.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.2407320439815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744048178195953,0.3744097650051117,-4.945585715177003e-06,0.0,0.0002443124249111,0.0,0.0,18.690650939941406,0.0,0.0,0.0,0.3294313251972198,4.0,0.0,1.0
484920,293.1502380371094,297.1499938964844,293.1499938964844,0.1132052615284919,-2561.1416015625,304.1498718261719,0.6976373791694641,0.1548435091972351,0.1411769837141037,293.19879150390625,297.1499938964844,293.1499938964844,0.0054461318068206,-452.0821533203125,296.7018737792969,0.4613256156444549,0.050000000745058,0.0494798347353935,293.2055969238281,297.1499938964844,293.1499938964844,0.2335181534290313,-3531.505859375,304.1575927734375,0.8411341905593872,0.2760701775550842,0.1945660412311554,293.1961364746094,297.1499938964844,293.1499938964844,0.3298942446708679,-6269.42529296875,304.14947509765625,0.9230448007583618,0.3634078800678253,0.3455958366394043,293.2748107910156,297.1499938964844,293.1499938964844,0.0080070942640304,-2888.361083984375,299.3287353515625,0.4613256156444549,0.050000000745058,0.2347110360860824,291.13946533203125,291.1499938964844,261.6297302246094,259.9894104003906,279.84869384765625,293.2747497558594,289.13995361328125,1.0,0.2743240594863891,0.7893577218055725,0.7893577218055725,1.0,1.0,-1.1587499380111694,0.4918931424617767,0.6668567657470703,0.2099698781967163,0.0,0.0,0.4490309059619903,61.86829376220703,49.0,6.627090930938721,-10852.8525390625,210.2632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,306.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.2407320439815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744048178195953,0.3744097650051117,-4.945585715177003e-06,0.0,0.0002443124249111,0.0,0.0,18.690650939941406,0.0,0.0,0.0,0.3294313251972198,4.0,0.0,1.0
484980,293.150146484375,297.1499938964844,293.1499938964844,0.1130334958434104,-2557.917236328125,304.15020751953125,0.7054271697998047,0.1548559069633484,0.1410450041294098,293.19903564453125,297.1499938964844,293.1499938964844,0.0054153399541974,-449.73974609375,296.6872863769531,0.468890905380249,0.050000000745058,0.0493513047695159,293.2055053710937,297.1499938964844,293.1499938964844,0.2317876368761062,-3510.79052734375,304.157958984375,0.8483296036720276,0.27468141913414,0.1934871673583984,293.1954345703125,297.1499938964844,293.1499938964844,0.3285048604011535,-6247.7265625,304.1519470214844,0.9335390329360962,0.3623797297477722,0.3444626629352569,293.2754821777344,297.1499938964844,293.1499938964844,0.0079269055277109,-2867.222412109375,299.2855834960937,0.468890905380249,0.050000000745058,0.234101340174675,291.1446533203125,291.1499938964844,261.60888671875,259.97125244140625,279.8424377441406,293.27545166015625,289.1451721191406,1.0,0.2695560455322265,0.7890273928642273,0.7890273928642273,1.0,1.0,-1.1550507545471191,0.4902426898479461,0.6648080348968506,0.2089456766843795,0.0,0.0,0.4494024217128753,58.56075286865234,37.0,7.0872087478637695,-10831.7607421875,202.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,306.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.2416254729032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752799332141876,0.375284880399704,-4.950871698383708e-06,0.0,0.0002452191256452,0.0,0.0,18.76126289367676,0.0,0.0,0.0,0.329712450504303,4.0,0.0,1.0
485040,293.150146484375,297.1499938964844,293.1499938964844,0.1130334958434104,-2557.917236328125,304.15020751953125,0.7054271697998047,0.1548559069633484,0.1410450041294098,293.19903564453125,297.1499938964844,293.1499938964844,0.0054153399541974,-449.73974609375,296.6872863769531,0.468890905380249,0.050000000745058,0.0493513047695159,293.2055053710937,297.1499938964844,293.1499938964844,0.2317876368761062,-3510.79052734375,304.157958984375,0.8483296036720276,0.27468141913414,0.1934871673583984,293.1954345703125,297.1499938964844,293.1499938964844,0.3285048604011535,-6247.7265625,304.1519470214844,0.9335390329360962,0.3623797297477722,0.3444626629352569,293.2754821777344,297.1499938964844,293.1499938964844,0.0079269055277109,-2867.222412109375,299.2855834960937,0.468890905380249,0.050000000745058,0.234101340174675,291.1446533203125,291.1499938964844,261.60888671875,259.97125244140625,279.8424377441406,293.27545166015625,289.1451721191406,1.0,0.2695560455322265,0.7890273928642273,0.7890273928642273,1.0,1.0,-1.1550507545471191,0.4902426898479461,0.6648080348968506,0.2089456766843795,0.0,0.0,0.4494024217128753,58.56075286865234,37.0,7.0872087478637695,-10831.7607421875,202.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,306.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.2416254729032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752799332141876,0.375284880399704,-4.950871698383708e-06,0.0,0.0002452191256452,0.0,0.0,18.76126289367676,0.0,0.0,0.0,0.329712450504303,4.0,0.0,1.0
485100,293.14996337890625,297.1499938964844,293.1499938964844,0.112943097949028,-2556.22998046875,304.1503295898437,0.7118879556655884,0.1548942029476165,0.140974536538124,293.198974609375,297.1499938964844,293.1499938964844,0.0053960313089191,-448.271240234375,296.680419921875,0.4743351936340332,0.050000000745058,0.0492508932948112,293.20526123046875,297.1499938964844,293.1499938964844,0.2309204787015915,-3500.40771484375,304.1580810546875,0.8549357056617737,0.2740219235420227,0.1929457783699035,293.19488525390625,297.1499938964844,293.1499938964844,0.3278107643127441,-6237.017578125,304.15283203125,0.9426168203353882,0.3619137108325958,0.3439095616340637,293.275634765625,297.1499938964844,293.1499938964844,0.0078802620992064,-2854.711669921875,299.2643737792969,0.4743351936340332,0.050000000745058,0.2336250245571136,291.1471862792969,291.1499938964844,261.5985107421875,259.9622802734375,279.83941650390625,293.275634765625,289.147705078125,1.0,0.265959620475769,0.7888622283935547,0.7888622283935547,1.0,1.0,-1.152960181236267,0.4893090426921844,0.663651168346405,0.2083806544542312,0.0,0.0,0.4493353366851806,55.98859405517578,37.0,7.075189590454102,-10818.6259765625,196.80274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,306.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.2420500218868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753357529640198,0.3753407001495361,-4.9518939704285e-06,0.0,0.0002456500078551,0.0,0.0,18.768104553222656,0.0,0.0,0.0,0.3297409117221832,4.0,0.0,1.0
485160,293.149658203125,297.1499938964844,293.1499938964844,0.1128528341650962,-2554.548095703125,304.1504211425781,0.7196076512336731,0.154951736330986,0.1409045755863189,293.19879150390625,297.1499938964844,293.1499938964844,0.0053748316131532,-446.6571350097656,296.6738586425781,0.4804766476154327,0.050000000745058,0.0491320602595806,293.2049560546875,297.1499938964844,293.1499938964844,0.2300561368465423,-3490.05615234375,304.1581726074219,0.8636639714241028,0.2733840942382812,0.1924063116312027,293.1942138671875,297.1499938964844,293.1499938964844,0.327117770910263,-6226.39013671875,304.1535949707031,0.9539109468460084,0.3614741861820221,0.3433646559715271,293.27569580078125,297.1499938964844,293.1499938964844,0.007830468006432,-2841.231201171875,299.2434387207031,0.4804766476154327,0.050000000745058,0.2330613434314727,291.14971923828125,291.1499938964844,261.5881652832031,259.953369140625,279.83642578125,293.27569580078125,289.1502380371094,1.0,0.2616978883743286,0.7887054085731506,0.7887054085731506,1.0,1.0,-1.150755524635315,0.4883246123790741,0.6624309420585632,0.2077927887439727,0.0,0.0,0.4491002261638641,52.9486083984375,25.0,7.091540336608887,-10804.3896484375,190.14268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,306.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.2424409538507461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375166118144989,0.3751710653305053,-4.951920800522203e-06,0.0,0.0002460467512719,0.0,0.0,18.75797843933105,0.0,0.0,0.0,0.329701155424118,4.0,0.0,1.0
485220,293.1488952636719,297.1499938964844,293.1499938964844,0.1126804053783416,-2551.341796875,304.15057373046875,0.7396301031112671,0.1551175564527511,0.1407729238271713,293.1981201171875,297.1499938964844,293.1499938964844,0.0053284354507923,-443.1188659667969,296.6617431640625,0.4953555166721344,0.050000000745058,0.048852726817131,293.2040710449219,297.1499938964844,293.1499938964844,0.2283472418785095,-3469.582763671875,304.1582946777344,0.8885146379470825,0.2721676528453827,0.191339299082756,293.19268798828125,297.1499938964844,293.1499938964844,0.3257459700107574,-6205.501953125,304.1546630859375,0.9813910126686096,0.3606637418270111,0.3423013389110565,293.2755432128906,297.1499938964844,293.1499938964844,0.0077244257554411,-2812.188720703125,299.2022705078125,0.4953555166721344,0.050000000745058,0.2317363023757934,291.1546936035156,291.1499938964844,261.5676574707031,259.93572998046875,279.83056640625,293.2755432128906,289.1551818847656,1.0,0.2515000402927398,0.7883918285369873,0.7883918285369873,1.0,1.0,-1.146114706993103,0.4862503707408905,0.6598644256591797,0.2065730094909668,0.0,0.0,0.4481386244297027,45.81083679199219,25.0,6.86077356338501,-10772.7158203125,174.76382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.2430767714977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374140053987503,0.3741450011730194,-4.949040430801688e-06,0.0,0.0002466920122969,0.0,0.0,18.68645668029785,0.0,0.0,0.0,0.3294171094894409,4.0,0.0,1.0
485280,293.1488952636719,297.1499938964844,293.1499938964844,0.1126804053783416,-2551.341796875,304.15057373046875,0.7396301031112671,0.1551175564527511,0.1407729238271713,293.1981201171875,297.1499938964844,293.1499938964844,0.0053284354507923,-443.1188659667969,296.6617431640625,0.4953555166721344,0.050000000745058,0.048852726817131,293.2040710449219,297.1499938964844,293.1499938964844,0.2283472418785095,-3469.582763671875,304.1582946777344,0.8885146379470825,0.2721676528453827,0.191339299082756,293.19268798828125,297.1499938964844,293.1499938964844,0.3257459700107574,-6205.501953125,304.1546630859375,0.9813910126686096,0.3606637418270111,0.3423013389110565,293.2755432128906,297.1499938964844,293.1499938964844,0.0077244257554411,-2812.188720703125,299.2022705078125,0.4953555166721344,0.050000000745058,0.2317363023757934,291.1546936035156,291.1499938964844,261.5676574707031,259.93572998046875,279.83056640625,293.2755432128906,289.1551818847656,1.0,0.2515000402927398,0.7883918285369873,0.7883918285369873,1.0,1.0,-1.146114706993103,0.4862503707408905,0.6598644256591797,0.2065730094909668,0.0,0.0,0.4481386244297027,45.81083679199219,25.0,6.86077356338501,-10772.7158203125,174.76382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.2430767714977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374140053987503,0.3741450011730194,-4.949040430801688e-06,0.0,0.0002466920122969,0.0,0.0,18.68645668029785,0.0,0.0,0.0,0.3294171094894409,4.0,0.0,1.0
485340,293.1480407714844,297.1499938964844,293.1499938964844,0.1126313135027885,-2550.424560546875,304.15045166015625,0.7579092979431152,0.1553184241056442,0.1407563984394073,293.1970520019531,297.1499938964844,293.1499938964844,0.0052926312200725,-440.3927612304688,296.6500549316406,0.5085287690162659,0.050000000745058,0.0486501716077327,293.2030639648437,297.1499938964844,293.1499938964844,0.226807564496994,-3451.189697265625,304.1580810546875,0.9109747409820556,0.2710038721561432,0.1903721392154693,293.1908264160156,297.1499938964844,293.1499938964844,0.3233955800533294,-6168.72607421875,304.1573181152344,0.9990000128746032,0.3599561154842376,0.3402552008628845,293.27508544921875,297.1499938964844,293.1499938964844,0.0076363710686564,-2788.1416015625,299.1613464355469,0.5085287690162659,0.050000000745058,0.2307754606008529,291.1582946777344,291.1499938964844,261.5473327636719,259.9184265136719,279.824951171875,293.275146484375,289.1585693359375,1.0,0.2439881712198257,0.788078248500824,0.788078248500824,1.0,1.0,-1.1411452293395996,0.4840140640735626,0.6571311950683594,0.2053263485431671,0.0,0.0,0.4467641711235046,40.61422729492188,25.0,5.183650493621826,-10737.984375,163.1714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02130126953125,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.404296875,18000.0,0.0,0.0,0.2434665709733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372393786907196,0.3723987340927124,-4.942687155562453e-06,0.0,0.0002470876206643,0.0,0.0,18.56015968322754,0.0,0.0,0.0,0.32891646027565,4.0,0.0,1.0
485400,293.1480407714844,297.1499938964844,293.1499938964844,0.1126313135027885,-2550.424560546875,304.15045166015625,0.7579092979431152,0.1553184241056442,0.1407563984394073,293.1970520019531,297.1499938964844,293.1499938964844,0.0052926312200725,-440.3927612304688,296.6500549316406,0.5085287690162659,0.050000000745058,0.0486501716077327,293.2030639648437,297.1499938964844,293.1499938964844,0.226807564496994,-3451.189697265625,304.1580810546875,0.9109747409820556,0.2710038721561432,0.1903721392154693,293.1908264160156,297.1499938964844,293.1499938964844,0.3233955800533294,-6168.72607421875,304.1573181152344,0.9990000128746032,0.3599561154842376,0.3402552008628845,293.27508544921875,297.1499938964844,293.1499938964844,0.0076363710686564,-2788.1416015625,299.1613464355469,0.5085287690162659,0.050000000745058,0.2307754606008529,291.1582946777344,291.1499938964844,261.5473327636719,259.9184265136719,279.824951171875,293.275146484375,289.1585693359375,1.0,0.2439881712198257,0.788078248500824,0.788078248500824,1.0,1.0,-1.1411452293395996,0.4840140640735626,0.6571311950683594,0.2053263485431671,0.0,0.0,0.4467641711235046,40.61422729492188,25.0,5.183650493621826,-10737.984375,163.1714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02130126953125,306.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.404296875,18000.0,0.0,0.0,0.2434665709733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372393786907196,0.3723987340927124,-4.942687155562453e-06,0.0,0.0002470876206643,0.0,0.0,18.56015968322754,0.0,0.0,0.0,0.32891646027565,4.0,0.0,1.0
485460,293.14727783203125,297.1499938964844,293.1499938964844,0.1125290840864181,-2548.248779296875,304.1504821777344,0.7692071199417114,0.1555233746767044,0.1408456265926361,293.1956787109375,297.1499938964844,293.1499938964844,0.0052688620053231,-438.29052734375,296.64971923828125,0.5166813135147095,0.050000000745058,0.0485472306609153,293.2020568847656,297.1499938964844,293.1499938964844,0.2250944972038269,-3430.377685546875,304.15826416015625,0.924837589263916,0.2698673009872436,0.1895036548376083,293.17559814453125,297.1499938964844,293.1499938964844,0.3067319989204407,-5909.18017578125,304.18231201171875,0.9990000128746032,0.3619698882102966,0.3258916735649109,293.2743530273437,297.1499938964844,293.1499938964844,0.0075660473667085,-2767.33447265625,299.128173828125,0.5166813135147095,0.050000000745058,0.2302871644496917,291.1792297363281,291.1499938964844,261.5272827148437,259.9014587402344,279.82537841796875,293.2744140625,289.1824645996094,1.0,0.2378001362085342,0.7877964973449707,0.7877964973449707,1.0,1.0,-1.1222422122955322,0.4756697118282318,0.646572470664978,0.2005678564310073,0.0,0.0,0.4418660402297973,37.74917984008789,25.0,29.536312103271484,-10620.90234375,152.27627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,306.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.517578125,18000.0,0.0,0.0,0.2434274852275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680330812931061,0.3680379986763,-4.930567229166627e-06,0.0,0.0002470479521434,0.0,0.0,18.25922203063965,0.0,0.0,0.0,0.327680230140686,4.0,0.0,1.0
485520,293.14727783203125,297.1499938964844,293.1499938964844,0.1125290840864181,-2548.248779296875,304.1504821777344,0.7692071199417114,0.1555233746767044,0.1408456265926361,293.1956787109375,297.1499938964844,293.1499938964844,0.0052688620053231,-438.29052734375,296.64971923828125,0.5166813135147095,0.050000000745058,0.0485472306609153,293.2020568847656,297.1499938964844,293.1499938964844,0.2250944972038269,-3430.377685546875,304.15826416015625,0.924837589263916,0.2698673009872436,0.1895036548376083,293.17559814453125,297.1499938964844,293.1499938964844,0.3067319989204407,-5909.18017578125,304.18231201171875,0.9990000128746032,0.3619698882102966,0.3258916735649109,293.2743530273437,297.1499938964844,293.1499938964844,0.0075660473667085,-2767.33447265625,299.128173828125,0.5166813135147095,0.050000000745058,0.2302871644496917,291.1792297363281,291.1499938964844,261.5272827148437,259.9014587402344,279.82537841796875,293.2744140625,289.1824645996094,1.0,0.2378001362085342,0.7877964973449707,0.7877964973449707,1.0,1.0,-1.1222422122955322,0.4756697118282318,0.646572470664978,0.2005678564310073,0.0,0.0,0.4418660402297973,37.74917984008789,25.0,29.536312103271484,-10620.90234375,152.27627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,306.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.517578125,18000.0,0.0,0.0,0.2434274852275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680330812931061,0.3680379986763,-4.930567229166627e-06,0.0,0.0002470479521434,0.0,0.0,18.25922203063965,0.0,0.0,0.0,0.327680230140686,4.0,0.0,1.0
485580,293.14666748046875,297.1499938964844,293.1499938964844,0.1124796345829963,-2547.13623046875,304.150390625,0.779217004776001,0.1557138115167617,0.1409394741058349,293.1941833496094,297.1499938964844,293.1499938964844,0.0052465088665485,-436.3891906738281,296.64813232421875,0.5240151882171631,0.050000000745058,0.0484662503004074,293.2011413574219,297.1499938964844,293.1499938964844,0.2235036790370941,-3411.1435546875,304.1581420898437,0.9367892146110536,0.2687291204929352,0.1886494606733322,293.1480407714844,297.1499938964844,293.1499938964844,0.2925230860710144,-5689.55859375,304.1949157714844,0.9990000128746032,0.3668936491012573,0.313878983259201,293.2731628417969,297.1499938964844,293.1499938964844,0.0075018708594143,-2748.7119140625,299.09527587890625,0.5240151882171631,0.050000000745058,0.2299030274152755,291.1967468261719,291.1499938964844,261.5074768066406,259.8848571777344,279.82403564453125,293.27325439453125,289.1974792480469,1.0,0.2327073216438293,0.7875147461891174,0.7875147461891174,1.0,1.0,-1.106310248374939,0.4686498939990997,0.6376603841781616,0.1965678185224533,0.0,0.0,0.4341945648193359,35.4838981628418,25.0,19.520353317260746,-10464.5625,143.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.052734375,18000.0,0.0,0.0,0.2425952553749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581038415431976,0.3581087291240692,-4.89596232000622e-06,0.0,0.0002462033589836,0.0,0.0,17.56048011779785,0.0,0.0,0.0,0.32492196559906,4.0,0.0,1.0
485640,293.14666748046875,297.1499938964844,293.1499938964844,0.1124796345829963,-2547.13623046875,304.150390625,0.779217004776001,0.1557138115167617,0.1409394741058349,293.1941833496094,297.1499938964844,293.1499938964844,0.0052465088665485,-436.3891906738281,296.64813232421875,0.5240151882171631,0.050000000745058,0.0484662503004074,293.2011413574219,297.1499938964844,293.1499938964844,0.2235036790370941,-3411.1435546875,304.1581420898437,0.9367892146110536,0.2687291204929352,0.1886494606733322,293.1480407714844,297.1499938964844,293.1499938964844,0.2925230860710144,-5689.55859375,304.1949157714844,0.9990000128746032,0.3668936491012573,0.313878983259201,293.2731628417969,297.1499938964844,293.1499938964844,0.0075018708594143,-2748.7119140625,299.09527587890625,0.5240151882171631,0.050000000745058,0.2299030274152755,291.1967468261719,291.1499938964844,261.5074768066406,259.8848571777344,279.82403564453125,293.27325439453125,289.1974792480469,1.0,0.2327073216438293,0.7875147461891174,0.7875147461891174,1.0,1.0,-1.106310248374939,0.4686498939990997,0.6376603841781616,0.1965678185224533,0.0,0.0,0.4341945648193359,35.4838981628418,25.0,19.520353317260746,-10464.5625,143.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.052734375,18000.0,0.0,0.0,0.2425952553749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581038415431976,0.3581087291240692,-4.89596232000622e-06,0.0,0.0002462033589836,0.0,0.0,17.56048011779785,0.0,0.0,0.0,0.32492196559906,4.0,0.0,1.0
485700,293.1463623046875,297.1499938964844,293.1499938964844,0.1125094443559646,-2547.652587890625,304.1502685546875,0.7837939262390137,0.1558162569999694,0.1409962326288223,293.193359375,297.1499938964844,293.1499938964844,0.0052376142702996,-435.6866149902344,296.6444091796875,0.5273932814598083,0.050000000745058,0.0484320372343063,293.20068359375,297.1499938964844,293.1499938964844,0.2228159308433532,-3402.903076171875,304.1579284667969,0.942023515701294,0.2681707739830017,0.1882326304912567,293.13287353515625,297.1499938964844,293.1499938964844,0.2863935530185699,-5595.01953125,304.1978759765625,0.9990000128746032,0.3698976635932922,0.3086632192134857,293.2723388671875,297.1499938964844,293.1499938964844,0.0074739595875144,-2740.9912109375,299.0773620605469,0.5273932814598083,0.050000000745058,0.2297407239675521,291.1997375488281,291.1499938964844,261.4976806640625,259.876708984375,279.8227844238281,293.2724609375,289.2002258300781,1.0,0.2305038273334503,0.7873739004135132,0.7873739004135132,1.0,1.0,-1.0993813276290894,0.4655992686748504,0.6337820887565613,0.194832757115364,0.0,0.0,0.4305756390094757,34.52518844604492,25.0,13.708114624023438,-10396.96875,139.98162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.580078125,18000.0,0.0,0.0,0.2418505102396011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533117771148681,0.3533166348934173,-4.876728780800477e-06,0.0,0.0002454475325066,0.0,0.0,17.220138549804688,0.0,0.0,0.0,0.3235546946525574,4.0,0.0,1.0
485760,293.1460266113281,297.1499938964844,293.1499938964844,0.1125574111938476,-2548.513671875,304.150146484375,0.7880973815917969,0.1559259742498397,0.1410622596740722,293.1925048828125,297.1499938964844,293.1499938964844,0.0052295755594968,-435.0631408691406,296.640380859375,0.5305767059326172,0.050000000745058,0.0484013557434082,293.2002258300781,297.1499938964844,293.1499938964844,0.2221600860357284,-3395.0556640625,304.1576538085937,0.946777880191803,0.2676215469837188,0.1878243833780288,293.1177062988281,297.1499938964844,293.1499938964844,0.2807918787002563,-5508.69775390625,304.1993408203125,0.9990000128746032,0.3730958700180053,0.303909420967102,293.2713623046875,297.1499938964844,293.1499938964844,0.0074477801099419,-2733.82080078125,299.0595703125,0.5305767059326172,0.050000000745058,0.2295951843261718,291.20166015625,291.1499938964844,261.48797607421875,259.86865234375,279.82098388671875,293.271484375,289.2018737792969,1.0,0.2284988462924957,0.7873204946517944,0.7873204946517944,1.0,1.0,-1.0930527448654177,0.4628224074840545,0.6302302479743958,0.1932606548070907,0.0,0.0,0.426933616399765,33.66443634033203,28.0,8.842618942260742,-10334.017578125,136.7146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,306.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.5390625,18000.0,0.0,0.0,0.2409069538116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485845625400543,0.3485894203186035,-4.857923158851918e-06,0.0,0.0002444899291731,0.0,0.0,16.888303756713867,0.0,0.0,0.0,0.3222136795520782,4.0,0.0,1.0
485820,293.1453857421875,297.1499938964844,293.1499938964844,0.1127579659223556,-2552.25439453125,304.1497497558594,0.7934273481369019,0.1561583280563354,0.1412336826324463,293.1905517578125,297.1499938964844,293.1499938964844,0.0052179149352014,-434.2637023925781,296.6290283203125,0.5344203114509583,0.050000000745058,0.0483661442995071,293.19927978515625,297.1499938964844,293.1499938964844,0.2210336029529571,-3381.706298828125,304.156982421875,0.9517821073532104,0.2665423154830932,0.1870425045490265,293.0906982421875,297.1499938964844,293.1499938964844,0.2740805447101593,-5407.517578125,304.1938171386719,0.9990000128746032,0.3794002830982208,0.2983596920967102,293.2691345214844,297.1499938964844,293.1499938964844,0.0074037625454366,-2722.502197265625,299.0223693847656,0.5344203114509583,0.050000000745058,0.22942815721035,291.1981811523437,291.1499938964844,261.46881103515625,259.8528747558594,279.8152160644531,293.2693176269531,289.1968994140625,1.0,0.2262555211782455,0.7872137427330017,0.7872137427330017,1.0,1.0,-1.0854133367538452,0.4594705402851105,0.6259427666664124,0.1913605779409408,0.0,0.0,0.4205830693244934,32.672149658203125,46.0,-5.940735816955566,-10238.26171875,132.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,306.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.2385168373584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398425579071045,0.3398473858833313,-4.822462415177142e-06,0.0,0.0002420642558718,0.0,0.0,16.281234741210938,0.0,0.0,0.0,0.3197591006755829,4.0,0.0,1.0
