time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485880,293.1453857421875,297.1499938964844,293.1499938964844,0.1127579659223556,-2552.25439453125,304.1497497558594,0.7934273481369019,0.1561583280563354,0.1412336826324463,293.1905517578125,297.1499938964844,293.1499938964844,0.0052179149352014,-434.2637023925781,296.6290283203125,0.5344203114509583,0.050000000745058,0.0483661442995071,293.19927978515625,297.1499938964844,293.1499938964844,0.2210336029529571,-3381.706298828125,304.156982421875,0.9517821073532104,0.2665423154830932,0.1870425045490265,293.0906982421875,297.1499938964844,293.1499938964844,0.2740805447101593,-5407.517578125,304.1938171386719,0.9990000128746032,0.3794002830982208,0.2983596920967102,293.2691345214844,297.1499938964844,293.1499938964844,0.0074037625454366,-2722.502197265625,299.0223693847656,0.5344203114509583,0.050000000745058,0.22942815721035,291.1981811523437,291.1499938964844,261.46881103515625,259.8528747558594,279.8152160644531,293.2693176269531,289.1968994140625,1.0,0.2262555211782455,0.7872137427330017,0.7872137427330017,1.0,1.0,-1.0854133367538452,0.4594705402851105,0.6259427666664124,0.1913605779409408,0.0,0.0,0.4205830693244934,32.672149658203125,46.0,-5.940735816955566,-10238.26171875,132.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,306.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.2385168373584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398425579071045,0.3398473858833313,-4.822462415177142e-06,0.0,0.0002420642558718,0.0,0.0,16.281234741210938,0.0,0.0,0.0,0.3197591006755829,4.0,0.0,1.0
485940,293.1449890136719,297.1499938964844,293.1499938964844,0.1132712289690971,-2562.07666015625,304.1489562988281,0.7831939458847046,0.1563566774129867,0.1414983868598938,293.18853759765625,297.1499938964844,293.1499938964844,0.0052221179939806,-435.0545043945313,296.6042175292969,0.5262181162834167,0.050000000745058,0.0484437867999076,293.1985168457031,297.1499938964844,293.1499938964844,0.2204660922288894,-3375.53857421875,304.15557861328125,0.9363036155700684,0.2654455006122589,0.186342179775238,293.08203125,297.1499938964844,293.1499938964844,0.2872034609317779,-5623.76123046875,304.1565246582031,0.9990000128746032,0.3827277719974518,0.3104570209980011,293.26715087890625,297.1499938964844,293.1499938964844,0.0073869707994163,-2721.437255859375,298.9754638671875,0.5262181162834167,0.050000000745058,0.2297964692115783,291.1700439453125,291.1499938964844,261.45001220703125,259.8375549316406,279.80078125,293.2672424316406,289.16412353515625,1.0,0.2318485230207443,0.787106990814209,0.787106990814209,1.0,1.0,-1.0999343395233154,0.4658214151859283,0.6341128945350647,0.1949111968278885,0.0,0.0,0.4192612171173095,34.82847595214844,64.0,-45.59485626220703,-10281.5322265625,140.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,306.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.072265625,18000.0,0.0,0.0,0.2358168959617614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354235887527466,0.335428386926651,-4.797932433575625e-06,0.0,0.00023932417389,0.0,0.0,15.958590507507324,0.0,0.0,0.0,0.318459689617157,4.0,0.0,1.0
486000,293.1449890136719,297.1499938964844,293.1499938964844,0.1132712289690971,-2562.07666015625,304.1489562988281,0.7831939458847046,0.1563566774129867,0.1414983868598938,293.18853759765625,297.1499938964844,293.1499938964844,0.0052221179939806,-435.0545043945313,296.6042175292969,0.5262181162834167,0.050000000745058,0.0484437867999076,293.1985168457031,297.1499938964844,293.1499938964844,0.2204660922288894,-3375.53857421875,304.15557861328125,0.9363036155700684,0.2654455006122589,0.186342179775238,293.08203125,297.1499938964844,293.1499938964844,0.2872034609317779,-5623.76123046875,304.1565246582031,0.9990000128746032,0.3827277719974518,0.3104570209980011,293.26715087890625,297.1499938964844,293.1499938964844,0.0073869707994163,-2721.437255859375,298.9754638671875,0.5262181162834167,0.050000000745058,0.2297964692115783,291.1700439453125,291.1499938964844,261.45001220703125,259.8375549316406,279.80078125,293.2672424316406,289.16412353515625,1.0,0.2318485230207443,0.787106990814209,0.787106990814209,1.0,1.0,-1.0999343395233154,0.4658214151859283,0.6341128945350647,0.1949111968278885,0.0,0.0,0.4192612171173095,34.82847595214844,64.0,-45.59485626220703,-10281.5322265625,140.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,306.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.072265625,18000.0,0.0,0.0,0.2358168959617614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354235887527466,0.335428386926651,-4.797932433575625e-06,0.0,0.00023932417389,0.0,0.0,15.958590507507324,0.0,0.0,0.0,0.318459689617157,4.0,0.0,1.0
486060,293.1449890136719,297.1499938964844,293.1499938964844,0.1140885651111602,-2577.82373046875,304.14794921875,0.7617452144622803,0.1564838588237762,0.1418088674545288,293.1864013671875,297.1499938964844,293.1499938964844,0.005245663691312,-437.7472534179688,296.5619812011719,0.5099591016769409,0.050000000745058,0.0486310757696628,293.1980895996094,297.1499938964844,293.1499938964844,0.2204890549182891,-3376.911865234375,304.1536865234375,0.9053683280944824,0.264308750629425,0.1856968402862548,293.1095275878906,297.1499938964844,293.1499938964844,0.3186350464820862,-6122.36962890625,304.1017150878906,0.9990000128746032,0.3789577484130859,0.3378663957118988,293.26641845703125,297.1499938964844,293.1499938964844,0.00739690894261,-2730.878173828125,298.91290283203125,0.5099591016769409,0.050000000745058,0.2306848764419555,291.1103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794494628906,293.26641845703125,289.1039428710937,1.0,0.2436617463827133,0.7868422269821167,0.7868422269821167,1.0,1.0,-1.1337159872055054,0.4806077480316162,0.6531082391738892,0.2033192664384842,0.0,0.0,0.428467720746994,40.02699279785156,67.0,-73.97406768798828,-10533.205078125,159.9008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,306.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6953125,18000.0,0.0,0.0,0.2337589710950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430826961994171,0.3430874943733215,-4.808898665942252e-06,0.0,0.0002372356393607,0.0,0.0,16.421859741210938,0.0,0.0,0.0,0.3203121125698089,4.0,0.0,1.0
486120,293.1449890136719,297.1499938964844,293.1499938964844,0.1140885651111602,-2577.82373046875,304.14794921875,0.7617452144622803,0.1564838588237762,0.1418088674545288,293.1864013671875,297.1499938964844,293.1499938964844,0.005245663691312,-437.7472534179688,296.5619812011719,0.5099591016769409,0.050000000745058,0.0486310757696628,293.1980895996094,297.1499938964844,293.1499938964844,0.2204890549182891,-3376.911865234375,304.1536865234375,0.9053683280944824,0.264308750629425,0.1856968402862548,293.1095275878906,297.1499938964844,293.1499938964844,0.3186350464820862,-6122.36962890625,304.1017150878906,0.9990000128746032,0.3789577484130859,0.3378663957118988,293.26641845703125,297.1499938964844,293.1499938964844,0.00739690894261,-2730.878173828125,298.91290283203125,0.5099591016769409,0.050000000745058,0.2306848764419555,291.1103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794494628906,293.26641845703125,289.1039428710937,1.0,0.2436617463827133,0.7868422269821167,0.7868422269821167,1.0,1.0,-1.1337159872055054,0.4806077480316162,0.6531082391738892,0.2033192664384842,0.0,0.0,0.428467720746994,40.02699279785156,67.0,-73.97406768798828,-10533.205078125,159.9008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,306.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6953125,18000.0,0.0,0.0,0.2337589710950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430826961994171,0.3430874943733215,-4.808898665942252e-06,0.0,0.0002372356393607,0.0,0.0,16.421859741210938,0.0,0.0,0.0,0.3203121125698089,4.0,0.0,1.0
486180,293.14520263671875,297.1499938964844,293.1499938964844,0.1147303581237793,-2589.996826171875,304.1475830078125,0.741205096244812,0.1565684080123901,0.1421033591032028,293.18408203125,297.1499938964844,293.1499938964844,0.005276181269437,-440.6665649414063,296.53076171875,0.4949259757995605,0.050000000745058,0.0488601066172122,293.1977233886719,297.1499938964844,293.1499938964844,0.2202129513025283,-3374.184326171875,304.1529846191406,0.8776831030845642,0.2631619572639465,0.1850626915693283,293.16131591796875,297.1499938964844,293.1499938964844,0.3374551236629486,-6405.41845703125,304.0894775390625,0.9889506697654724,0.3694831132888794,0.3526672124862671,293.26739501953125,297.1499938964844,293.1499938964844,0.0074075618758797,-2738.896240234375,298.8523254394531,0.4949259757995605,0.050000000745058,0.2317713052034378,291.0675354003906,291.1499938964844,261.4139099121094,259.8089294433594,279.7655334472656,293.2673034667969,289.0677795410156,1.0,0.2539609372615814,0.7865774631500244,0.7865774631500244,1.0,1.0,-1.1529464721679688,0.4889726936817169,0.6639738082885742,0.2083218693733215,0.0,0.0,0.4429227411746979,46.09819412231445,70.0,-37.78824234008789,-10806.27734375,177.35462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481201171875,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.447265625,18000.0,0.0,0.0,0.2333423793315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606873154640198,0.3606922030448913,-4.864426045969594e-06,0.0,0.0002368128625676,0.0,0.0,17.608394622802734,0.0,0.0,0.0,0.3250680565834045,4.0,0.0,1.0
486240,293.14520263671875,297.1499938964844,293.1499938964844,0.1147303581237793,-2589.996826171875,304.1475830078125,0.741205096244812,0.1565684080123901,0.1421033591032028,293.18408203125,297.1499938964844,293.1499938964844,0.005276181269437,-440.6665649414063,296.53076171875,0.4949259757995605,0.050000000745058,0.0488601066172122,293.1977233886719,297.1499938964844,293.1499938964844,0.2202129513025283,-3374.184326171875,304.1529846191406,0.8776831030845642,0.2631619572639465,0.1850626915693283,293.16131591796875,297.1499938964844,293.1499938964844,0.3374551236629486,-6405.41845703125,304.0894775390625,0.9889506697654724,0.3694831132888794,0.3526672124862671,293.26739501953125,297.1499938964844,293.1499938964844,0.0074075618758797,-2738.896240234375,298.8523254394531,0.4949259757995605,0.050000000745058,0.2317713052034378,291.0675354003906,291.1499938964844,261.4139099121094,259.8089294433594,279.7655334472656,293.2673034667969,289.0677795410156,1.0,0.2539609372615814,0.7865774631500244,0.7865774631500244,1.0,1.0,-1.1529464721679688,0.4889726936817169,0.6639738082885742,0.2083218693733215,0.0,0.0,0.4429227411746979,46.09819412231445,70.0,-37.78824234008789,-10806.27734375,177.35462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481201171875,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.447265625,18000.0,0.0,0.0,0.2333423793315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606873154640198,0.3606922030448913,-4.864426045969594e-06,0.0,0.0002368128625676,0.0,0.0,17.608394622802734,0.0,0.0,0.0,0.3250680565834045,4.0,0.0,1.0
486300,293.1454162597656,297.1499938964844,293.1499938964844,0.1147319376468658,-2589.657958984375,304.1480407714844,0.7306378483772278,0.1565870940685272,0.1422710865736007,293.1829833984375,297.1499938964844,293.1499938964844,0.0052910009399056,-441.49603271484375,296.5379333496094,0.4871134757995605,0.050000000745058,0.0490030646324157,293.1976318359375,297.1499938964844,293.1499938964844,0.2194464653730392,-3364.514892578125,304.1538391113281,0.863326907157898,0.2625743150711059,0.1847690343856811,293.1769714355469,297.1499938964844,293.1499938964844,0.3331874907016754,-6336.11572265625,304.1081237792969,0.9721920490264891,0.3662522137165069,0.3490050137042999,293.2682800292969,297.1499938964844,293.1499938964844,0.00740722194314,-2737.80029296875,298.8365478515625,0.4871134757995605,0.050000000745058,0.2324494421482086,291.0849609375,291.1499938964844,261.4052124023437,259.8022155761719,279.764892578125,293.2681579589844,289.0909118652344,1.0,0.2582916915416717,0.7864450812339783,0.7864450812339783,1.0,1.0,-1.149109959602356,0.4872539639472961,0.6618559956550598,0.2073792219161987,0.0,0.0,0.4456779360771179,49.66548156738281,70.0,14.454340934753418,-10849.9189453125,183.2052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,306.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.564453125,18000.0,0.0,0.0,0.2337036728858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677830696105957,0.3677879869937897,-4.898556653643027e-06,0.0,0.0002371795271756,0.0,0.0,18.137645721435547,0.0,0.0,0.0,0.3271265625953674,4.0,0.0,1.0
486360,293.1457824707031,297.1499938964844,293.1499938964844,0.1146683096885681,-2588.12060546875,304.14849853515625,0.7220755219459534,0.1565763801336288,0.1423946917057037,293.1820983886719,297.1499938964844,293.1499938964844,0.0052991593256592,-441.79974365234375,296.54833984375,0.4805411696434021,0.050000000745058,0.0491308197379112,293.1976928710937,297.1499938964844,293.1499938964844,0.2185913473367691,-3353.763671875,304.1546936035156,0.8518840074539185,0.2619585692882538,0.1844434589147567,293.18585205078125,297.1499938964844,293.1499938964844,0.3303964138031006,-6289.17529296875,304.1207275390625,0.9572995901107788,0.3641651570796966,0.3466520011425018,293.269287109375,297.1499938964844,293.1499938964844,0.007399077527225,-2734.331298828125,298.8228759765625,0.4805411696434021,0.050000000745058,0.2330554574728012,291.1085205078125,291.1499938964844,261.3966369628906,259.795654296875,279.763916015625,293.2691650390625,289.11181640625,1.0,0.2622550427913666,0.7861613035202026,0.7861613035202026,1.0,1.0,-1.1469230651855469,0.4862518608570099,0.6606711745262146,0.2068195790052414,0.0,0.0,0.4460189640522003,52.8702392578125,73.0,29.51932907104492,-10837.841796875,188.7836303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,306.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.76171875,18000.0,0.0,0.0,0.2342636734247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369964063167572,0.369968980550766,-4.918771537631983e-06,0.0,0.0002377478376729,0.0,0.0,18.334617614746094,0.0,0.0,0.0,0.3279371261596679,4.0,0.0,1.0
486420,293.1465148925781,297.1499938964844,293.1499938964844,0.1147548034787178,-2589.45751953125,304.1488342285156,0.7078163027763367,0.1565348207950592,0.1425747871398925,293.1805725097656,297.1499938964844,293.1499938964844,0.0053171818144619,-443.0234680175781,296.5488586425781,0.4686386585235595,0.050000000745058,0.0493558682501316,293.1979064941406,297.1499938964844,293.1499938964844,0.2173491418361663,-3338.527587890625,304.1551818847656,0.8342787623405457,0.2607069909572601,0.18374103307724,293.1935119628906,297.1499938964844,293.1499938964844,0.3277003169059753,-6243.1982421875,304.1347045898437,0.9327007532119752,0.3616829514503479,0.3440678715705871,293.2711181640625,297.1499938964844,293.1499938964844,0.007387054618448,-2731.447509765625,298.7815246582031,0.4686386585235595,0.050000000745058,0.2341229915618896,291.121337890625,291.1499938964844,261.3798522949219,259.78302001953125,279.7612609863281,293.2710266113281,289.1221618652344,1.0,0.2692734599113464,0.7855937480926514,0.7855937480926514,1.0,1.0,-1.144745111465454,0.4852092564105987,0.659535825252533,0.2062607109546661,0.0,0.0,0.4487315416336059,58.53943634033203,61.0,18.035472869873047,-10815.9912109375,199.1428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,306.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.40625,18000.0,0.0,0.0,0.2356408536434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730982840061188,0.3731032311916351,-4.9363889047526754e-06,0.0,0.0002391455054748,0.0,0.0,18.58108901977539,0.0,0.0,0.0,0.3289956450462341,4.0,0.0,1.0
486480,293.1465148925781,297.1499938964844,293.1499938964844,0.1147548034787178,-2589.45751953125,304.1488342285156,0.7078163027763367,0.1565348207950592,0.1425747871398925,293.1805725097656,297.1499938964844,293.1499938964844,0.0053171818144619,-443.0234680175781,296.5488586425781,0.4686386585235595,0.050000000745058,0.0493558682501316,293.1979064941406,297.1499938964844,293.1499938964844,0.2173491418361663,-3338.527587890625,304.1551818847656,0.8342787623405457,0.2607069909572601,0.18374103307724,293.1935119628906,297.1499938964844,293.1499938964844,0.3277003169059753,-6243.1982421875,304.1347045898437,0.9327007532119752,0.3616829514503479,0.3440678715705871,293.2711181640625,297.1499938964844,293.1499938964844,0.007387054618448,-2731.447509765625,298.7815246582031,0.4686386585235595,0.050000000745058,0.2341229915618896,291.121337890625,291.1499938964844,261.3798522949219,259.78302001953125,279.7612609863281,293.2710266113281,289.1221618652344,1.0,0.2692734599113464,0.7855937480926514,0.7855937480926514,1.0,1.0,-1.144745111465454,0.4852092564105987,0.659535825252533,0.2062607109546661,0.0,0.0,0.4487315416336059,58.53943634033203,61.0,18.035472869873047,-10815.9912109375,199.1428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,306.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.40625,18000.0,0.0,0.0,0.2356408536434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730982840061188,0.3731032311916351,-4.9363889047526754e-06,0.0,0.0002391455054748,0.0,0.0,18.58108901977539,0.0,0.0,0.0,0.3289956450462341,4.0,0.0,1.0
486540,293.1468811035156,297.1499938964844,293.1499938964844,0.1147045269608497,-2588.332763671875,304.1493225097656,0.7052085399627686,0.1565430611371994,0.1426033526659011,293.1791687011719,297.1499938964844,293.1499938964844,0.0053155412897467,-442.7685546875,296.5480041503906,0.4662540853023529,0.050000000745058,0.0493976138532161,293.1979064941406,297.1499938964844,293.1499938964844,0.2159586548805236,-3321.46630859375,304.15576171875,0.8303408622741699,0.2594955265522003,0.1829165816307068,293.1954345703125,297.1499938964844,293.1499938964844,0.3259841501712799,-6214.30517578125,304.1425476074219,0.9272015690803528,0.360184371471405,0.3425268530845642,293.2724914550781,297.1499938964844,293.1499938964844,0.0073435683734714,-2719.186279296875,298.7397766113281,0.4662540853023529,0.050000000745058,0.2343210130929947,291.1312561035156,291.1499938964844,261.36346435546875,259.7709655761719,279.7587585449219,293.2724304199219,289.1322937011719,1.0,0.2697755396366119,0.7850261926651001,0.7850261926651001,1.0,1.0,-1.1422284841537476,0.4840123653411865,0.658216118812561,0.2056326419115066,0.0,0.0,0.4505974054336548,59.56319427490234,49.0,15.589223861694336,-10803.4423828125,200.3214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.287109375,18000.0,0.0,0.0,0.2372787892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763316869735718,0.3763366341590881,-4.9519012463861145e-06,0.0,0.0002408078144071,0.0,0.0,18.828163146972656,0.0,0.0,0.0,0.329972505569458,4.0,0.0,1.0
486600,293.1468811035156,297.1499938964844,293.1499938964844,0.1147045269608497,-2588.332763671875,304.1493225097656,0.7052085399627686,0.1565430611371994,0.1426033526659011,293.1791687011719,297.1499938964844,293.1499938964844,0.0053155412897467,-442.7685546875,296.5480041503906,0.4662540853023529,0.050000000745058,0.0493976138532161,293.1979064941406,297.1499938964844,293.1499938964844,0.2159586548805236,-3321.46630859375,304.15576171875,0.8303408622741699,0.2594955265522003,0.1829165816307068,293.1954345703125,297.1499938964844,293.1499938964844,0.3259841501712799,-6214.30517578125,304.1425476074219,0.9272015690803528,0.360184371471405,0.3425268530845642,293.2724914550781,297.1499938964844,293.1499938964844,0.0073435683734714,-2719.186279296875,298.7397766113281,0.4662540853023529,0.050000000745058,0.2343210130929947,291.1312561035156,291.1499938964844,261.36346435546875,259.7709655761719,279.7587585449219,293.2724304199219,289.1322937011719,1.0,0.2697755396366119,0.7850261926651001,0.7850261926651001,1.0,1.0,-1.1422284841537476,0.4840123653411865,0.658216118812561,0.2056326419115066,0.0,0.0,0.4505974054336548,59.56319427490234,49.0,15.589223861694336,-10803.4423828125,200.3214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.287109375,18000.0,0.0,0.0,0.2372787892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763316869735718,0.3763366341590881,-4.9519012463861145e-06,0.0,0.0002408078144071,0.0,0.0,18.828163146972656,0.0,0.0,0.0,0.329972505569458,4.0,0.0,1.0
486660,293.146728515625,297.1499938964844,293.1499938964844,0.1146217808127403,-2586.677490234375,304.1496887207031,0.7117844820022583,0.1566536724567413,0.1425812542438507,293.1776123046875,297.1499938964844,293.1499938964844,0.0052976054139435,-441.30859375,296.5467834472656,0.4720213711261749,0.050000000745058,0.0492944084107875,293.19744873046875,297.1499938964844,293.1499938964844,0.2145313024520874,-3303.99560546875,304.1562194824219,0.8360799551010132,0.2583712935447693,0.1820415407419204,293.19512939453125,297.1499938964844,293.1499938964844,0.3245721459388733,-6191.23095703125,304.1473388671875,0.93566232919693,0.3590950667858124,0.3413211703300476,293.2732849121094,297.1499938964844,293.1499938964844,0.0072756349109113,-2699.651611328125,298.6983947753906,0.4720213711261749,0.050000000745058,0.233831450343132,291.1390686035156,291.1499938964844,261.3474426269531,259.7594299316406,279.755615234375,293.27325439453125,289.1398010253906,1.0,0.2658016085624695,0.7847246527671814,0.7847246527671814,1.0,1.0,-1.138993263244629,0.48252934217453,0.6564639210700989,0.2048545181751251,0.0,0.0,0.4515013992786407,56.90690231323242,37.0,11.626423835754396,-10780.25,194.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,306.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.857421875,18000.0,0.0,0.0,0.2389814555644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779169917106628,0.3779219388961792,-4.960849764756858e-06,0.0,0.0002425357961328,0.0,0.0,18.954545974731445,0.0,0.0,0.0,0.330482542514801,4.0,0.0,1.0
486720,293.146728515625,297.1499938964844,293.1499938964844,0.1146217808127403,-2586.677490234375,304.1496887207031,0.7117844820022583,0.1566536724567413,0.1425812542438507,293.1776123046875,297.1499938964844,293.1499938964844,0.0052976054139435,-441.30859375,296.5467834472656,0.4720213711261749,0.050000000745058,0.0492944084107875,293.19744873046875,297.1499938964844,293.1499938964844,0.2145313024520874,-3303.99560546875,304.1562194824219,0.8360799551010132,0.2583712935447693,0.1820415407419204,293.19512939453125,297.1499938964844,293.1499938964844,0.3245721459388733,-6191.23095703125,304.1473388671875,0.93566232919693,0.3590950667858124,0.3413211703300476,293.2732849121094,297.1499938964844,293.1499938964844,0.0072756349109113,-2699.651611328125,298.6983947753906,0.4720213711261749,0.050000000745058,0.233831450343132,291.1390686035156,291.1499938964844,261.3474426269531,259.7594299316406,279.755615234375,293.27325439453125,289.1398010253906,1.0,0.2658016085624695,0.7847246527671814,0.7847246527671814,1.0,1.0,-1.138993263244629,0.48252934217453,0.6564639210700989,0.2048545181751251,0.0,0.0,0.4515013992786407,56.90690231323242,37.0,11.626423835754396,-10780.25,194.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,306.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.857421875,18000.0,0.0,0.0,0.2389814555644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779169917106628,0.3779219388961792,-4.960849764756858e-06,0.0,0.0002425357961328,0.0,0.0,18.954545974731445,0.0,0.0,0.0,0.330482542514801,4.0,0.0,1.0
486780,293.1461181640625,297.1499938964844,293.1499938964844,0.1145369932055473,-2585.012939453125,304.1499328613281,0.7248108386993408,0.1568574011325836,0.1425531059503555,293.17584228515625,297.1499938964844,293.1499938964844,0.005269459914416,-439.0768127441406,296.54620361328125,0.482441782951355,0.050000000745058,0.0490936860442161,293.1966552734375,297.1499938964844,293.1499938964844,0.2130972892045974,-3286.454345703125,304.1565246582031,0.8499738574028015,0.257332295179367,0.1811550259590149,293.1937866210937,297.1499938964844,293.1499938964844,0.3232519626617431,-6170.22802734375,304.150390625,0.954702615737915,0.3582179248332977,0.3402518928050995,293.2735595703125,297.1499938964844,293.1499938964844,0.0071924100629985,-2675.34375,298.6579284667969,0.482441782951355,0.050000000745058,0.2328793108463287,291.1460266113281,291.1499938964844,261.3317565917969,259.74835205078125,279.75250244140625,293.2735290527344,289.1467590332031,1.0,0.2585173547267914,0.7844231724739075,0.7844231724739075,1.0,1.0,-1.135228395462036,0.4808142781257629,0.654414176940918,0.2039477676153183,0.0,0.0,0.4515696167945862,51.77432632446289,25.0,10.221104621887209,-10754.8525390625,183.02261352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,306.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.2405715584754943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784302473068237,0.3784352242946625,-4.964939762430731e-06,0.0,0.0002441495598759,0.0,0.0,18.99965476989746,0.0,0.0,0.0,0.3306622207164764,4.0,0.0,1.0
486840,293.1461181640625,297.1499938964844,293.1499938964844,0.1145369932055473,-2585.012939453125,304.1499328613281,0.7248108386993408,0.1568574011325836,0.1425531059503555,293.17584228515625,297.1499938964844,293.1499938964844,0.005269459914416,-439.0768127441406,296.54620361328125,0.482441782951355,0.050000000745058,0.0490936860442161,293.1966552734375,297.1499938964844,293.1499938964844,0.2130972892045974,-3286.454345703125,304.1565246582031,0.8499738574028015,0.257332295179367,0.1811550259590149,293.1937866210937,297.1499938964844,293.1499938964844,0.3232519626617431,-6170.22802734375,304.150390625,0.954702615737915,0.3582179248332977,0.3402518928050995,293.2735595703125,297.1499938964844,293.1499938964844,0.0071924100629985,-2675.34375,298.6579284667969,0.482441782951355,0.050000000745058,0.2328793108463287,291.1460266113281,291.1499938964844,261.3317565917969,259.74835205078125,279.75250244140625,293.2735290527344,289.1467590332031,1.0,0.2585173547267914,0.7844231724739075,0.7844231724739075,1.0,1.0,-1.135228395462036,0.4808142781257629,0.654414176940918,0.2039477676153183,0.0,0.0,0.4515696167945862,51.77432632446289,25.0,10.221104621887209,-10754.8525390625,183.02261352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,306.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.2405715584754943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784302473068237,0.3784352242946625,-4.964939762430731e-06,0.0,0.0002441495598759,0.0,0.0,18.99965476989746,0.0,0.0,0.0,0.3306622207164764,4.0,0.0,1.0
486900,293.1457214355469,297.1499938964844,293.1499938964844,0.1144982874393463,-2584.25439453125,304.1499938964844,0.733681857585907,0.1569894105195999,0.1425425410270691,293.17486572265625,297.1499938964844,293.1499938964844,0.0052527263760566,-437.7574462890625,296.5463562011719,0.4890194535255432,0.050000000745058,0.048967070877552,293.1961364746094,297.1499938964844,293.1499938964844,0.2123835831880569,-3277.72509765625,304.1566467285156,0.8603014945983887,0.2568415105342865,0.1807131320238113,293.19293212890625,297.1499938964844,293.1499938964844,0.3226082324981689,-6160.14404296875,304.1514892578125,0.9673581123352052,0.3578332364559173,0.3397475481033325,293.27349853515625,297.1499938964844,293.1499938964844,0.0071470262482762,-2661.956787109375,298.6380920410156,0.4890194535255432,0.050000000745058,0.2322787046432495,291.1494140625,291.1499938964844,261.3240051269531,259.74298095703125,279.7509765625,293.27349853515625,289.1501159667969,1.0,0.2538931965827942,0.7842723727226257,0.7842723727226257,1.0,1.0,-1.1332072019577026,0.4798957705497741,0.6533114314079285,0.2034608125686645,0.0,0.0,0.4512674212455749,48.5414924621582,25.0,9.73427677154541,-10740.611328125,176.16885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476257324219,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.2412807941436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782110214233398,0.3782159686088562,-4.965010248270119e-06,0.0,0.0002448693267069,0.0,0.0,18.986610412597656,0.0,0.0,0.0,0.3306111395359039,4.0,0.0,1.0
486960,293.1452331542969,297.1499938964844,293.1499938964844,0.1144647970795631,-2583.595947265625,304.1500549316406,0.744627833366394,0.1571390628814697,0.1425361037254333,293.173828125,297.1499938964844,293.1499938964844,0.005234760697931,-436.3447265625,296.5467224121094,0.496855616569519,0.050000000745058,0.0488272942602634,293.195556640625,297.1499938964844,293.1499938964844,0.211676612496376,-3269.07958984375,304.1567077636719,0.8733590245246887,0.2563680410385132,0.1802740395069122,293.1919860839844,297.1499938964844,293.1499938964844,0.3219767212867737,-6150.33251953125,304.15234375,0.9814202189445496,0.3574772775173187,0.3392592668533325,293.2733459472656,297.1499938964844,293.1499938964844,0.0070999064482748,-2647.98583984375,298.6184997558594,0.496855616569519,0.050000000745058,0.231615662574768,291.15264892578125,291.1499938964844,261.3163146972656,259.7377014160156,279.7494201660156,293.2733764648437,289.1533203125,1.0,0.248716190457344,0.7841303944587708,0.7841303944587708,1.0,1.0,-1.1311227083206177,0.4789505004882812,0.6521722674369812,0.2029597759246826,0.0,0.0,0.4507664442062378,44.97451400756836,25.0,9.26447868347168,-10725.640625,168.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,306.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.896484375,18000.0,0.0,0.0,0.2419126778841018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777020275592804,0.3777070045471191,-4.9637810661806725e-06,0.0,0.0002455106005072,0.0,0.0,18.95157241821289,0.0,0.0,0.0,0.3304726481437683,4.0,0.0,1.0
487020,293.14422607421875,297.1499938964844,293.1499938964844,0.114517718553543,-2584.49560546875,304.14996337890625,0.7630894184112549,0.1574609130620956,0.1426343619823455,293.171630859375,297.1499938964844,293.1499938964844,0.0052096089348196,-434.3581237792969,296.54754638671875,0.5098727345466614,0.050000000745058,0.0486322082579135,293.19439697265625,297.1499938964844,293.1499938964844,0.2104102075099945,-3253.644287109375,304.1565856933594,0.8946560621261597,0.2554492950439453,0.1794842332601547,293.1898193359375,297.1499938964844,293.1499938964844,0.3200322091579437,-6119.57568359375,304.155029296875,0.9990000128746032,0.3568496108055115,0.3375823497772217,293.2728576660156,297.1499938964844,293.1499938964844,0.0070223230868577,-2625.084716796875,298.5793151855469,0.5098727345466614,0.050000000745058,0.2306902557611465,291.1577453613281,291.1499938964844,261.3011169433594,259.7274475097656,279.74627685546875,293.2728881835937,289.1581726074219,1.0,0.2415050566196441,0.783846378326416,0.783846378326416,1.0,1.0,-1.1269935369491575,0.4770674109458923,0.6499261260032654,0.202000081539154,0.0,0.0,0.4493610858917236,39.98089599609375,25.0,7.09751033782959,-10695.2890625,157.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,306.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.2429093569517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759866952896118,0.3759916722774505,-4.957930741511518e-06,0.0,0.0002465221041347,0.0,0.0,18.82790756225586,0.0,0.0,0.0,0.3299839496612549,4.0,0.0,1.0
487080,293.14422607421875,297.1499938964844,293.1499938964844,0.114517718553543,-2584.49560546875,304.14996337890625,0.7630894184112549,0.1574609130620956,0.1426343619823455,293.171630859375,297.1499938964844,293.1499938964844,0.0052096089348196,-434.3581237792969,296.54754638671875,0.5098727345466614,0.050000000745058,0.0486322082579135,293.19439697265625,297.1499938964844,293.1499938964844,0.2104102075099945,-3253.644287109375,304.1565856933594,0.8946560621261597,0.2554492950439453,0.1794842332601547,293.1898193359375,297.1499938964844,293.1499938964844,0.3200322091579437,-6119.57568359375,304.155029296875,0.9990000128746032,0.3568496108055115,0.3375823497772217,293.2728576660156,297.1499938964844,293.1499938964844,0.0070223230868577,-2625.084716796875,298.5793151855469,0.5098727345466614,0.050000000745058,0.2306902557611465,291.1577453613281,291.1499938964844,261.3011169433594,259.7274475097656,279.74627685546875,293.2728881835937,289.1581726074219,1.0,0.2415050566196441,0.783846378326416,0.783846378326416,1.0,1.0,-1.1269935369491575,0.4770674109458923,0.6499261260032654,0.202000081539154,0.0,0.0,0.4493610858917236,39.98089599609375,25.0,7.09751033782959,-10695.2890625,157.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,306.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.2429093569517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759866952896118,0.3759916722774505,-4.957930741511518e-06,0.0,0.0002465221041347,0.0,0.0,18.82790756225586,0.0,0.0,0.0,0.3299839496612549,4.0,0.0,1.0
487140,293.143310546875,297.1499938964844,293.1499938964844,0.1145283654332161,-2584.35888671875,304.14996337890625,0.774516761302948,0.1577919870615005,0.1428389996290207,293.1692199707031,297.1499938964844,293.1499938964844,0.0051960600540041,-432.9964904785156,296.5589294433594,0.5178982019424438,0.050000000745058,0.0485331565141677,293.1932983398437,297.1499938964844,293.1499938964844,0.2090038806200027,-3236.20703125,304.1567687988281,0.906829297542572,0.2545525133609772,0.178785815834999,293.1750793457031,297.1499938964844,293.1499938964844,0.3040999174118042,-5870.78369140625,304.1795959472656,0.9990000128746032,0.35878786444664,0.3238278329372406,293.2720031738281,297.1499938964844,293.1499938964844,0.0069605582393705,-2605.39404296875,298.548095703125,0.5178982019424438,0.050000000745058,0.2302204072475433,291.1786193847656,291.1499938964844,261.2861022949219,259.7174987792969,279.74908447265625,293.2720642089844,289.1820678710937,1.0,0.2355686724185943,0.783562421798706,0.783562421798706,1.0,1.0,-1.1091620922088623,0.4691850244998932,0.6399771571159363,0.1976053267717361,0.0,0.0,0.4445360004901886,37.2335319519043,25.0,30.605945587158203,-10585.455078125,147.69638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.318359375,18000.0,0.0,0.0,0.2433710396289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716388344764709,0.3716437816619873,-4.945595719618723e-06,0.0,0.0002469906758051,0.0,0.0,18.524747848510746,0.0,0.0,0.0,0.3287418782711029,4.0,0.0,1.0
487200,293.143310546875,297.1499938964844,293.1499938964844,0.1145283654332161,-2584.35888671875,304.14996337890625,0.774516761302948,0.1577919870615005,0.1428389996290207,293.1692199707031,297.1499938964844,293.1499938964844,0.0051960600540041,-432.9964904785156,296.5589294433594,0.5178982019424438,0.050000000745058,0.0485331565141677,293.1932983398437,297.1499938964844,293.1499938964844,0.2090038806200027,-3236.20703125,304.1567687988281,0.906829297542572,0.2545525133609772,0.178785815834999,293.1750793457031,297.1499938964844,293.1499938964844,0.3040999174118042,-5870.78369140625,304.1795959472656,0.9990000128746032,0.35878786444664,0.3238278329372406,293.2720031738281,297.1499938964844,293.1499938964844,0.0069605582393705,-2605.39404296875,298.548095703125,0.5178982019424438,0.050000000745058,0.2302204072475433,291.1786193847656,291.1499938964844,261.2861022949219,259.7174987792969,279.74908447265625,293.2720642089844,289.1820678710937,1.0,0.2355686724185943,0.783562421798706,0.783562421798706,1.0,1.0,-1.1091620922088623,0.4691850244998932,0.6399771571159363,0.1976053267717361,0.0,0.0,0.4445360004901886,37.2335319519043,25.0,30.605945587158203,-10585.455078125,147.69638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.318359375,18000.0,0.0,0.0,0.2433710396289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716388344764709,0.3716437816619873,-4.945595719618723e-06,0.0,0.0002469906758051,0.0,0.0,18.524747848510746,0.0,0.0,0.0,0.3287418782711029,4.0,0.0,1.0
487260,293.142578125,297.1499938964844,293.1499938964844,0.1145789101719856,-2585.02001953125,304.1498718261719,0.7846197485923767,0.1581109017133712,0.1430507600307464,293.1668395996094,297.1499938964844,293.1499938964844,0.005183464847505,-431.7741394042969,296.5702209472656,0.5250908732414246,0.050000000745058,0.0484552159905433,293.1923217773437,297.1499938964844,293.1499938964844,0.2076763808727264,-3219.81103515625,304.1567077636719,0.9180006384849548,0.2536486089229584,0.1780978590250015,293.1480407714844,297.1499938964844,293.1499938964844,0.2903714179992676,-5657.72119140625,304.1923217773437,0.9990000128746032,0.3636226952075958,0.3121983408927917,293.270751953125,297.1499938964844,293.1499938964844,0.0069035636261105,-2587.424072265625,298.517822265625,0.5250908732414246,0.050000000745058,0.2298506796360016,291.1980285644531,291.1499938964844,261.2712097167969,259.70782470703125,279.7498779296875,293.2708435058594,289.19891357421875,1.0,0.230681300163269,0.7833666801452637,0.7833666801452637,1.0,1.0,-1.0940860509872437,0.4625434577465057,0.6315426230430603,0.1939016431570053,0.0,0.0,0.4365596771240234,35.060157775878906,25.0,21.28280639648437,-10434.81640625,139.58241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,306.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.242936685681343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613863885402679,0.3613912761211395,-4.909933977614855e-06,0.0,0.0002465498400852,0.0,0.0,17.798221588134766,0.0,0.0,0.0,0.3258770704269409,4.0,0.0,1.0
487320,293.142578125,297.1499938964844,293.1499938964844,0.1145789101719856,-2585.02001953125,304.1498718261719,0.7846197485923767,0.1581109017133712,0.1430507600307464,293.1668395996094,297.1499938964844,293.1499938964844,0.005183464847505,-431.7741394042969,296.5702209472656,0.5250908732414246,0.050000000745058,0.0484552159905433,293.1923217773437,297.1499938964844,293.1499938964844,0.2076763808727264,-3219.81103515625,304.1567077636719,0.9180006384849548,0.2536486089229584,0.1780978590250015,293.1480407714844,297.1499938964844,293.1499938964844,0.2903714179992676,-5657.72119140625,304.1923217773437,0.9990000128746032,0.3636226952075958,0.3121983408927917,293.270751953125,297.1499938964844,293.1499938964844,0.0069035636261105,-2587.424072265625,298.517822265625,0.5250908732414246,0.050000000745058,0.2298506796360016,291.1980285644531,291.1499938964844,261.2712097167969,259.70782470703125,279.7498779296875,293.2708435058594,289.19891357421875,1.0,0.230681300163269,0.7833666801452637,0.7833666801452637,1.0,1.0,-1.0940860509872437,0.4625434577465057,0.6315426230430603,0.1939016431570053,0.0,0.0,0.4365596771240234,35.060157775878906,25.0,21.28280639648437,-10434.81640625,139.58241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,306.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.242936685681343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613863885402679,0.3613912761211395,-4.909933977614855e-06,0.0,0.0002465498400852,0.0,0.0,17.798221588134766,0.0,0.0,0.0,0.3258770704269409,4.0,0.0,1.0
487380,293.1418151855469,297.1499938964844,293.1499938964844,0.1147673428058624,-2588.371337890625,304.14959716796875,0.7935754656791687,0.1584522426128387,0.1432916224002838,293.164306640625,297.1499938964844,293.1499938964844,0.0051762899383902,-431.143798828125,296.57476806640625,0.5315108299255371,0.050000000745058,0.0483926683664321,293.1913757324219,297.1499938964844,293.1499938964844,0.2065890580415725,-3206.54541015625,304.1562805175781,0.9279187321662904,0.2527696192264557,0.1774344146251678,293.1180419921875,297.1499938964844,293.1499938964844,0.2790271341800689,-5482.36865234375,304.19696044921875,0.9990000128746032,0.3697523176670074,0.3025425672531128,293.26885986328125,297.1499938964844,293.1499938964844,0.0068554328754544,-2573.08056640625,298.4837646484375,0.5315108299255371,0.050000000745058,0.2295539826154709,291.20379638671875,291.1499938964844,261.25640869140625,259.6983642578125,279.7491455078125,293.2690124511719,289.2041320800781,1.0,0.2266440689563751,0.7831708788871765,0.7831708788871765,1.0,1.0,-1.0815571546554563,0.4570270776748657,0.6245300769805908,0.1908429563045501,0.0,0.0,0.4289488792419433,33.31270980834961,28.0,10.133708000183104,-10308.1201171875,133.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3984375,18000.0,0.0,0.0,0.2415293008089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513525426387787,0.3513574004173279,-4.869634267379297e-06,0.0,0.0002451215405017,0.0,0.0,17.084430694580078,0.0,0.0,0.0,0.3230079710483551,4.0,0.0,1.0
487440,293.1418151855469,297.1499938964844,293.1499938964844,0.1147673428058624,-2588.371337890625,304.14959716796875,0.7935754656791687,0.1584522426128387,0.1432916224002838,293.164306640625,297.1499938964844,293.1499938964844,0.0051762899383902,-431.143798828125,296.57476806640625,0.5315108299255371,0.050000000745058,0.0483926683664321,293.1913757324219,297.1499938964844,293.1499938964844,0.2065890580415725,-3206.54541015625,304.1562805175781,0.9279187321662904,0.2527696192264557,0.1774344146251678,293.1180419921875,297.1499938964844,293.1499938964844,0.2790271341800689,-5482.36865234375,304.19696044921875,0.9990000128746032,0.3697523176670074,0.3025425672531128,293.26885986328125,297.1499938964844,293.1499938964844,0.0068554328754544,-2573.08056640625,298.4837646484375,0.5315108299255371,0.050000000745058,0.2295539826154709,291.20379638671875,291.1499938964844,261.25640869140625,259.6983642578125,279.7491455078125,293.2690124511719,289.2041320800781,1.0,0.2266440689563751,0.7831708788871765,0.7831708788871765,1.0,1.0,-1.0815571546554563,0.4570270776748657,0.6245300769805908,0.1908429563045501,0.0,0.0,0.4289488792419433,33.31270980834961,28.0,10.133708000183104,-10308.1201171875,133.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3984375,18000.0,0.0,0.0,0.2415293008089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513525426387787,0.3513574004173279,-4.869634267379297e-06,0.0,0.0002451215405017,0.0,0.0,17.084430694580078,0.0,0.0,0.0,0.3230079710483551,4.0,0.0,1.0
487500,293.1414489746094,297.1499938964844,293.1499938964844,0.1149017363786697,-2590.81103515625,304.1494445800781,0.7967569231987,0.1586309671401977,0.1434308737516403,293.1629943847656,297.1499938964844,293.1499938964844,0.0051745334640145,-431.0037231445313,296.5761413574219,0.5337405800819397,0.050000000745058,0.0483722798526287,293.19091796875,297.1499938964844,293.1499938964844,0.2061078995466232,-3200.71240234375,304.156005859375,0.9311407208442688,0.2523392736911773,0.1771179288625717,293.103759765625,297.1499938964844,293.1499938964844,0.2751563489437103,-5423.3779296875,304.1954040527344,0.9990000128746032,0.372963011264801,0.2993271946907043,293.26776123046875,297.1499938964844,293.1499938964844,0.0068345228210091,-2567.050537109375,298.4664306640625,0.5337405800819397,0.050000000745058,0.2294572740793228,291.204345703125,291.1499938964844,261.2489929199219,259.6936950683594,279.74774169921875,293.2679138183594,289.2040405273437,1.0,0.2253808081150055,0.7830730080604553,0.7830730080604553,1.0,1.0,-1.077342867851257,0.4551698267459869,0.6221730709075928,0.1898137480020523,0.0,0.0,0.4252561628818512,32.74175262451172,28.0,3.603999376296997,-10256.1767578125,130.97488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,306.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5390625,18000.0,0.0,0.0,0.2405059784650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346453309059143,0.3464581370353699,-4.850099230679916e-06,0.0,0.0002440829994156,0.0,0.0,16.741832733154297,0.0,0.0,0.0,0.3216246664524078,4.0,0.0,1.0
487560,293.1410522460937,297.1499938964844,293.1499938964844,0.1150801256299018,-2594.1044921875,304.1492004394531,0.7989551424980164,0.1588136702775955,0.1435805559158325,293.16162109375,297.1499938964844,293.1499938964844,0.0051743020303547,-431.0356750488281,296.5757141113281,0.5352104902267456,0.050000000745058,0.0483591817319393,293.1904296875,297.1499938964844,293.1499938964844,0.2057012766599655,-3195.851318359375,304.1556396484375,0.9330422282218932,0.2519143223762512,0.1768103092908859,293.0912475585937,297.1499938964844,293.1499938964844,0.2726187407970428,-5385.57080078125,304.1917419433594,0.9990000128746032,0.3760091960430145,0.297243058681488,293.2665710449219,297.1499938964844,293.1499938964844,0.0068160900846123,-2562.088134765625,298.4478454589844,0.5352104902267456,0.050000000745058,0.2293951511383056,291.2011413574219,291.1499938964844,261.2416076660156,259.6890563964844,279.74566650390625,293.2667541503906,289.1999206542969,1.0,0.2245466560125351,0.7830156087875366,0.7830156087875366,1.0,1.0,-1.074560523033142,0.4539392590522766,0.6206213235855103,0.1891510039567947,0.0,0.0,0.4221474826335907,32.37442398071289,31.0,-4.941699981689453,-10215.38671875,129.6001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,306.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.53125,18000.0,0.0,0.0,0.2393084317445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420203328132629,0.3420251607894897,-4.831716523767682e-06,0.0,0.0002428676380077,0.0,0.0,16.432708740234375,0.0,0.0,0.0,0.3203763365745544,4.0,0.0,1.0
