time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487620,293.1403503417969,297.1499938964844,293.1499938964844,0.1155199259519577,-2602.2744140625,304.14874267578125,0.8008637428283691,0.1591875404119491,0.1439056247472763,293.1587219238281,297.1499938964844,293.1499938964844,0.0051781618967652,-431.5177917480469,296.5718688964844,0.5362036824226379,0.050000000745058,0.0483504831790924,293.1894836425781,297.1499938964844,293.1499938964844,0.205027163028717,-3187.909423828125,304.1549072265625,0.9335296750068665,0.2510788440704345,0.1762187629938125,293.0727233886719,297.1499938964844,293.1499938964844,0.270783931016922,-5361.27197265625,304.1808166503906,0.9990000128746032,0.3812700510025024,0.2958500981330871,293.26416015625,297.1499938964844,293.1499938964844,0.00678481021896,-2554.3662109375,298.40826416015625,0.5362036824226379,0.050000000745058,0.2293538749217987,291.187744140625,291.1499938964844,261.2268371582031,259.67987060546875,279.7400207519531,293.26434326171875,289.1860046386719,1.0,0.2240221500396728,0.7829007506370544,0.7829007506370544,1.0,1.0,-1.07250714302063,0.4530079066753387,0.6194992661476135,0.1886981576681137,0.0,0.0,0.4179615974426269,32.12875747680664,34.0,-16.598981857299805,-10174.716796875,128.63616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,306.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.607421875,18000.0,0.0,0.0,0.2365698367357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357217907905578,0.3357265889644623,-4.803235697181663e-06,0.0,0.0002400883095106,0.0,0.0,15.99135684967041,0.0,0.0,0.0,0.3185727596282959,4.0,0.0,1.0
487680,293.1403503417969,297.1499938964844,293.1499938964844,0.1155199259519577,-2602.2744140625,304.14874267578125,0.8008637428283691,0.1591875404119491,0.1439056247472763,293.1587219238281,297.1499938964844,293.1499938964844,0.0051781618967652,-431.5177917480469,296.5718688964844,0.5362036824226379,0.050000000745058,0.0483504831790924,293.1894836425781,297.1499938964844,293.1499938964844,0.205027163028717,-3187.909423828125,304.1549072265625,0.9335296750068665,0.2510788440704345,0.1762187629938125,293.0727233886719,297.1499938964844,293.1499938964844,0.270783931016922,-5361.27197265625,304.1808166503906,0.9990000128746032,0.3812700510025024,0.2958500981330871,293.26416015625,297.1499938964844,293.1499938964844,0.00678481021896,-2554.3662109375,298.40826416015625,0.5362036824226379,0.050000000745058,0.2293538749217987,291.187744140625,291.1499938964844,261.2268371582031,259.67987060546875,279.7400207519531,293.26434326171875,289.1860046386719,1.0,0.2240221500396728,0.7829007506370544,0.7829007506370544,1.0,1.0,-1.07250714302063,0.4530079066753387,0.6194992661476135,0.1886981576681137,0.0,0.0,0.4179615974426269,32.12875747680664,34.0,-16.598981857299805,-10174.716796875,128.63616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,306.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.607421875,18000.0,0.0,0.0,0.2365698367357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357217907905578,0.3357265889644623,-4.803235697181663e-06,0.0,0.0002400883095106,0.0,0.0,15.99135684967041,0.0,0.0,0.0,0.3185727596282959,4.0,0.0,1.0
487740,293.13970947265625,297.1499938964844,293.1499938964844,0.1160088628530502,-2611.347412109375,304.1483459472656,0.7998707890510559,0.1595617234706878,0.1442529261112213,293.1556701660156,297.1499938964844,293.1499938964844,0.0051859468221664,-432.33538818359375,296.5677490234375,0.5349295735359192,0.050000000745058,0.0483616776764392,293.1886291503906,297.1499938964844,293.1499938964844,0.2044360190629959,-3180.985595703125,304.1542663574219,0.9301764965057372,0.2502537071704864,0.1756509691476822,293.0634155273437,297.1499938964844,293.1499938964844,0.2726240158081054,-5394.7783203125,304.1674499511719,0.9990000128746032,0.3851304650306701,0.2976392805576324,293.26202392578125,297.1499938964844,293.1499938964844,0.0067577152512967,-2548.133544921875,298.36749267578125,0.5349295735359192,0.050000000745058,0.2294069826602935,291.1714782714844,291.1499938964844,261.2120056152344,259.6707458496094,279.7329406738281,293.2621459960937,289.1695251464844,1.0,0.2248054295778274,0.7827858924865723,0.7827858924865723,1.0,1.0,-1.0744658708572388,0.4538233876228332,0.6206424832344055,0.1892396062612533,0.0,0.0,0.4161645472049713,32.43914031982422,37.0,-22.121532440185547,-10177.2958984375,129.69500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.302734375,18000.0,0.0,0.0,0.2336947619915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325335681438446,0.332538366317749,-4.786817498825258e-06,0.0,0.0002371704613324,0.0,0.0,15.764269828796388,0.0,0.0,0.0,0.3176319599151611,4.0,0.0,1.0
487800,293.13970947265625,297.1499938964844,293.1499938964844,0.1160088628530502,-2611.347412109375,304.1483459472656,0.7998707890510559,0.1595617234706878,0.1442529261112213,293.1556701660156,297.1499938964844,293.1499938964844,0.0051859468221664,-432.33538818359375,296.5677490234375,0.5349295735359192,0.050000000745058,0.0483616776764392,293.1886291503906,297.1499938964844,293.1499938964844,0.2044360190629959,-3180.985595703125,304.1542663574219,0.9301764965057372,0.2502537071704864,0.1756509691476822,293.0634155273437,297.1499938964844,293.1499938964844,0.2726240158081054,-5394.7783203125,304.1674499511719,0.9990000128746032,0.3851304650306701,0.2976392805576324,293.26202392578125,297.1499938964844,293.1499938964844,0.0067577152512967,-2548.133544921875,298.36749267578125,0.5349295735359192,0.050000000745058,0.2294069826602935,291.1714782714844,291.1499938964844,261.2120056152344,259.6707458496094,279.7329406738281,293.2621459960937,289.1695251464844,1.0,0.2248054295778274,0.7827858924865723,0.7827858924865723,1.0,1.0,-1.0744658708572388,0.4538233876228332,0.6206424832344055,0.1892396062612533,0.0,0.0,0.4161645472049713,32.43914031982422,37.0,-22.121532440185547,-10177.2958984375,129.69500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.302734375,18000.0,0.0,0.0,0.2336947619915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325335681438446,0.332538366317749,-4.786817498825258e-06,0.0,0.0002371704613324,0.0,0.0,15.764269828796388,0.0,0.0,0.0,0.3176319599151611,4.0,0.0,1.0
487860,293.1391906738281,297.1499938964844,293.1499938964844,0.1165186017751693,-2620.786376953125,304.1480407714844,0.7965139746665955,0.1599237024784088,0.1446077674627304,293.152587890625,297.1499938964844,293.1499938964844,0.0051968758925795,-433.4062805175781,296.5640869140625,0.5318484306335449,0.050000000745058,0.0483895651996135,293.1878662109375,297.1499938964844,293.1499938964844,0.2038881033658981,-3174.570068359375,304.1537475585937,0.9237229824066162,0.249429240822792,0.1750974804162979,293.0629272460937,297.1499938964844,293.1499938964844,0.2775371074676513,-5476.046875,304.1534423828125,0.9990000128746032,0.3874380588531494,0.3020515441894531,293.2603759765625,297.1499938964844,293.1499938964844,0.0067330375313758,-2542.736328125,298.32537841796875,0.5318484306335449,0.050000000745058,0.2295392602682113,291.1539611816406,291.1499938964844,261.1970520019531,259.6616516113281,279.7251281738281,293.2604675292969,289.1520080566406,1.0,0.2266676723957061,0.7825524210929871,0.7825524210929871,1.0,1.0,-1.07971453666687,0.4560602307319641,0.623654305934906,0.1905823498964309,0.0,0.0,0.4168031513690948,33.215274810791016,40.0,-23.99387550354004,-10215.8505859375,132.44703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,306.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.2310443967580795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323784172534942,0.3323831856250763,-4.781758434546646e-06,0.0,0.0002344806998735,0.0,0.0,15.740426063537598,0.0,0.0,0.0,0.3175200521945953,4.0,0.0,1.0
487920,293.1391906738281,297.1499938964844,293.1499938964844,0.1165186017751693,-2620.786376953125,304.1480407714844,0.7965139746665955,0.1599237024784088,0.1446077674627304,293.152587890625,297.1499938964844,293.1499938964844,0.0051968758925795,-433.4062805175781,296.5640869140625,0.5318484306335449,0.050000000745058,0.0483895651996135,293.1878662109375,297.1499938964844,293.1499938964844,0.2038881033658981,-3174.570068359375,304.1537475585937,0.9237229824066162,0.249429240822792,0.1750974804162979,293.0629272460937,297.1499938964844,293.1499938964844,0.2775371074676513,-5476.046875,304.1534423828125,0.9990000128746032,0.3874380588531494,0.3020515441894531,293.2603759765625,297.1499938964844,293.1499938964844,0.0067330375313758,-2542.736328125,298.32537841796875,0.5318484306335449,0.050000000745058,0.2295392602682113,291.1539611816406,291.1499938964844,261.1970520019531,259.6616516113281,279.7251281738281,293.2604675292969,289.1520080566406,1.0,0.2266676723957061,0.7825524210929871,0.7825524210929871,1.0,1.0,-1.07971453666687,0.4560602307319641,0.623654305934906,0.1905823498964309,0.0,0.0,0.4168031513690948,33.215274810791016,40.0,-23.99387550354004,-10215.8505859375,132.44703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,306.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.2310443967580795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323784172534942,0.3323831856250763,-4.781758434546646e-06,0.0,0.0002344806998735,0.0,0.0,15.740426063537598,0.0,0.0,0.0,0.3175200521945953,4.0,0.0,1.0
487980,293.1388854980469,297.1499938964844,293.1499938964844,0.1170222759246826,-2630.082275390625,304.1478576660156,0.7913179993629456,0.160264566540718,0.1449589878320694,293.1495361328125,297.1499938964844,293.1499938964844,0.0052102566696703,-434.65240478515625,296.5617980957031,0.5274261832237244,0.050000000745058,0.0484317950904369,293.1872253417969,297.1499938964844,293.1499938964844,0.2033449709415435,-3168.169189453125,304.1534118652344,0.9149977564811708,0.2485993653535843,0.1745516061782837,293.0704040527344,297.1499938964844,293.1499938964844,0.2850058674812317,-5596.2734375,304.139892578125,0.9990000128746032,0.388142466545105,0.3086137175559997,293.2594299316406,297.1499938964844,293.1499938964844,0.0067093255929648,-2537.5947265625,298.2821655273437,0.5274261832237244,0.050000000745058,0.2297395914793014,291.1370544433594,291.1499938964844,261.18194580078125,259.6524963378906,279.71649169921875,293.25946044921875,289.1352233886719,1.0,0.2294198721647262,0.7823188900947571,0.7823188900947571,1.0,1.0,-1.0876474380493164,0.4594706594944,0.6281768083572388,0.1925887316465377,0.0,0.0,0.419673889875412,34.39030456542969,43.0,-23.474084854125977,-10283.9794921875,136.65565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.228939801454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350785374641418,0.3350833058357239,-4.787576017406536e-06,0.0,0.0002323447988601,0.0,0.0,15.9079008102417,0.0,0.0,0.0,0.3181908130645752,4.0,0.0,1.0
488040,293.1388854980469,297.1499938964844,293.1499938964844,0.1170222759246826,-2630.082275390625,304.1478576660156,0.7913179993629456,0.160264566540718,0.1449589878320694,293.1495361328125,297.1499938964844,293.1499938964844,0.0052102566696703,-434.65240478515625,296.5617980957031,0.5274261832237244,0.050000000745058,0.0484317950904369,293.1872253417969,297.1499938964844,293.1499938964844,0.2033449709415435,-3168.169189453125,304.1534118652344,0.9149977564811708,0.2485993653535843,0.1745516061782837,293.0704040527344,297.1499938964844,293.1499938964844,0.2850058674812317,-5596.2734375,304.139892578125,0.9990000128746032,0.388142466545105,0.3086137175559997,293.2594299316406,297.1499938964844,293.1499938964844,0.0067093255929648,-2537.5947265625,298.2821655273437,0.5274261832237244,0.050000000745058,0.2297395914793014,291.1370544433594,291.1499938964844,261.18194580078125,259.6524963378906,279.71649169921875,293.25946044921875,289.1352233886719,1.0,0.2294198721647262,0.7823188900947571,0.7823188900947571,1.0,1.0,-1.0876474380493164,0.4594706594944,0.6281768083572388,0.1925887316465377,0.0,0.0,0.419673889875412,34.39030456542969,43.0,-23.474084854125977,-10283.9794921875,136.65565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.228939801454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350785374641418,0.3350833058357239,-4.787576017406536e-06,0.0,0.0002323447988601,0.0,0.0,15.9079008102417,0.0,0.0,0.0,0.3181908130645752,4.0,0.0,1.0
488100,293.1387634277344,297.1499938964844,293.1499938964844,0.1172674670815467,-2634.595703125,304.1477966308594,0.7881903648376465,0.1604254394769668,0.1451309025287628,293.1480407714844,297.1499938964844,293.1499938964844,0.0052177212201058,-435.3271484375,296.56121826171875,0.5248537063598633,0.050000000745058,0.0484576784074306,293.1869506835937,297.1499938964844,293.1499938964844,0.2030697911977768,-3164.9072265625,304.1532897949219,0.9101029634475708,0.2481816411018371,0.1742803454399109,293.0768127441406,297.1499938964844,293.1499938964844,0.2895574867725372,-5668.5732421875,304.1334533691406,0.9990000128746032,0.3878924250602722,0.3125674128532409,293.2592163085937,297.1499938964844,293.1499938964844,0.0066975643858313,-2535.021728515625,298.2601318359375,0.5248537063598633,0.050000000745058,0.2298623621463775,291.1290283203125,291.1499938964844,261.17431640625,259.6478881835937,279.7118835449219,293.2592163085937,289.1272888183594,1.0,0.2310770452022552,0.7822021245956421,0.7822021245956421,1.0,1.0,-1.092451810836792,0.4615438580513,0.6309079527854919,0.1937992870807647,0.0,0.0,0.4218818545341491,35.109867095947266,43.0,-22.70884132385254,-10327.3876953125,139.24595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,306.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09375,18000.0,0.0,0.0,0.2281755059957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374322950839996,0.337437093257904,-4.794366304849973e-06,0.0,0.0002315691235708,0.0,0.0,16.059818267822266,0.0,0.0,0.0,0.3188053369522095,4.0,0.0,1.0
488160,293.1387023925781,297.1499938964844,293.1499938964844,0.1175063177943229,-2638.984375,304.14776611328125,0.7847950458526611,0.1605796366930008,0.1452995985746383,293.14654541015625,297.1499938964844,293.1499938964844,0.0052256323397159,-436.0292053222656,296.5610656738281,0.522113561630249,0.050000000745058,0.0484864152967929,293.18670654296875,297.1499938964844,293.1499938964844,0.2027896493673324,-3161.572021484375,304.1531982421875,0.9050679206848145,0.2477620840072631,0.1740098446607589,293.0848388671875,297.1499938964844,293.1499938964844,0.2945778667926788,-5747.7060546875,304.1273498535156,0.9990000128746032,0.3872483968734741,0.3168993294239044,293.2591552734375,297.1499938964844,293.1499938964844,0.0066857649944722,-2532.405517578125,298.2378234863281,0.522113561630249,0.050000000745058,0.2299986779689788,291.12139892578125,291.1499938964844,261.1666259765625,259.64324951171875,279.707275390625,293.2591552734375,289.11981201171875,1.0,0.2328939437866211,0.7820311784744263,0.7820311784744263,1.0,1.0,-1.097726821899414,0.4638189673423767,0.6339078545570374,0.195120632648468,0.0,0.0,0.424552172422409,35.90821838378906,46.0,-21.656747817993164,-10376.1240234375,142.12899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6139221191406,306.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.474609375,18000.0,0.0,0.0,0.2276359945535659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404106199741363,0.3404154479503631,-4.803648607776268e-06,0.0,0.0002310215932084,0.0,0.0,16.255176544189453,0.0,0.0,0.0,0.3195971250534057,4.0,0.0,1.0
488220,293.1387023925781,297.1499938964844,293.1499938964844,0.1179611384868621,-2647.31591796875,304.14776611328125,0.7774108052253723,0.1608677357435226,0.1456262469291687,293.1437072753906,297.1499938964844,293.1499938964844,0.0052426322363317,-437.4991149902344,296.56219482421875,0.5163050889968872,0.050000000745058,0.0485517643392086,293.186279296875,297.1499938964844,293.1499938964844,0.2022097408771515,-3154.623046875,304.1531066894531,0.894812285900116,0.2469181269407272,0.1734710931777954,293.1051940917969,297.1499938964844,293.1499938964844,0.3058517277240753,-5923.48046875,304.1161499023437,0.9990000128746032,0.3847790062427521,0.326536476612091,293.25958251953125,297.1499938964844,293.1499938964844,0.0066617969423532,-2526.943359375,298.1924743652344,0.5163050889968872,0.050000000745058,0.2303086668252945,291.10772705078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6976013183594,293.2595520019531,289.1063537597656,1.0,0.2369438409805297,0.7816892862319946,0.7816892862319946,1.0,1.0,-1.1094894409179688,0.4689061343669891,0.640583336353302,0.1980628669261932,0.0,0.0,0.4311297237873077,37.721561431884766,49.0,-19.03213119506836,-10487.5966796875,148.70944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,306.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.119140625,18000.0,0.0,0.0,0.2273112833499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481145203113556,0.3481193482875824,-4.829538283956936e-06,0.0,0.0002306920505361,0.0,0.0,16.771820068359375,0.0,0.0,0.0,0.3216924965381622,4.0,0.0,1.0
488280,293.1387023925781,297.1499938964844,293.1499938964844,0.1179611384868621,-2647.31591796875,304.14776611328125,0.7774108052253723,0.1608677357435226,0.1456262469291687,293.1437072753906,297.1499938964844,293.1499938964844,0.0052426322363317,-437.4991149902344,296.56219482421875,0.5163050889968872,0.050000000745058,0.0485517643392086,293.186279296875,297.1499938964844,293.1499938964844,0.2022097408771515,-3154.623046875,304.1531066894531,0.894812285900116,0.2469181269407272,0.1734710931777954,293.1051940917969,297.1499938964844,293.1499938964844,0.3058517277240753,-5923.48046875,304.1161499023437,0.9990000128746032,0.3847790062427521,0.326536476612091,293.25958251953125,297.1499938964844,293.1499938964844,0.0066617969423532,-2526.943359375,298.1924743652344,0.5163050889968872,0.050000000745058,0.2303086668252945,291.10772705078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6976013183594,293.2595520019531,289.1063537597656,1.0,0.2369438409805297,0.7816892862319946,0.7816892862319946,1.0,1.0,-1.1094894409179688,0.4689061343669891,0.640583336353302,0.1980628669261932,0.0,0.0,0.4311297237873077,37.721561431884766,49.0,-19.03213119506836,-10487.5966796875,148.70944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,306.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.119140625,18000.0,0.0,0.0,0.2273112833499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481145203113556,0.3481193482875824,-4.829538283956936e-06,0.0,0.0002306920505361,0.0,0.0,16.771820068359375,0.0,0.0,0.0,0.3216924965381622,4.0,0.0,1.0
488340,293.1388244628906,297.1499938964844,293.1499938964844,0.1183837056159973,-2655.024169921875,304.1477966308594,0.769558846950531,0.1611301302909851,0.1459382027387619,293.1410217285156,297.1499938964844,293.1499938964844,0.0052610239945352,-439.0413208007813,296.565185546875,0.5103104710578918,0.050000000745058,0.0486264638602733,293.1859436035156,297.1499938964844,293.1499938964844,0.2016021013259887,-3147.28759765625,304.153076171875,0.8840604424476624,0.2460699081420898,0.1729357093572616,293.1307067871094,297.1499938964844,293.1499938964844,0.3184945583343506,-6117.9384765625,304.1064147949219,0.9990000128746032,0.3807525336742401,0.337215393781662,293.2606201171875,297.1499938964844,293.1499938964844,0.0066371662542223,-2521.1083984375,298.1462097167969,0.5103104710578918,0.050000000745058,0.2306630164384842,291.0961303710937,291.1499938964844,261.1352233886719,259.624267578125,279.6872863769531,293.2605285644531,289.0950622558594,1.0,0.2414475828409195,0.7813473343849182,0.7813473343849182,1.0,1.0,-1.1225535869598389,0.4745754301548004,0.6479781866073608,0.2013278752565384,0.0,0.0,0.4391136467456817,39.79093170166016,37.0,-16.043540954589844,-10614.9443359375,156.27020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,306.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7265625,18000.0,0.0,0.0,0.228066012263298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357933759689331,0.3579386472702026,-4.864900347456569e-06,0.0,0.0002314580051461,0.0,0.0,17.449779510498047,0.0,0.0,0.0,0.3244373202323913,4.0,0.0,1.0
488400,293.1388244628906,297.1499938964844,293.1499938964844,0.1183837056159973,-2655.024169921875,304.1477966308594,0.769558846950531,0.1611301302909851,0.1459382027387619,293.1410217285156,297.1499938964844,293.1499938964844,0.0052610239945352,-439.0413208007813,296.565185546875,0.5103104710578918,0.050000000745058,0.0486264638602733,293.1859436035156,297.1499938964844,293.1499938964844,0.2016021013259887,-3147.28759765625,304.153076171875,0.8840604424476624,0.2460699081420898,0.1729357093572616,293.1307067871094,297.1499938964844,293.1499938964844,0.3184945583343506,-6117.9384765625,304.1064147949219,0.9990000128746032,0.3807525336742401,0.337215393781662,293.2606201171875,297.1499938964844,293.1499938964844,0.0066371662542223,-2521.1083984375,298.1462097167969,0.5103104710578918,0.050000000745058,0.2306630164384842,291.0961303710937,291.1499938964844,261.1352233886719,259.624267578125,279.6872863769531,293.2605285644531,289.0950622558594,1.0,0.2414475828409195,0.7813473343849182,0.7813473343849182,1.0,1.0,-1.1225535869598389,0.4745754301548004,0.6479781866073608,0.2013278752565384,0.0,0.0,0.4391136467456817,39.79093170166016,37.0,-16.043540954589844,-10614.9443359375,156.27020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,306.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7265625,18000.0,0.0,0.0,0.228066012263298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357933759689331,0.3579386472702026,-4.864900347456569e-06,0.0,0.0002314580051461,0.0,0.0,17.449779510498047,0.0,0.0,0.0,0.3244373202323913,4.0,0.0,1.0
488460,293.1387939453125,297.1499938964844,293.1499938964844,0.1185697540640831,-2658.166748046875,304.14825439453125,0.7713137865066528,0.1614183634519577,0.146174281835556,293.1382751464844,297.1499938964844,293.1499938964844,0.0052695674821734,-439.55126953125,296.5789489746094,0.5112538933753967,0.050000000745058,0.0486141480505466,293.1854248046875,297.1499938964844,293.1499938964844,0.2006517052650451,-3135.382080078125,304.1536865234375,0.8846012353897095,0.2452640533447265,0.1723544746637344,293.1510314941406,297.1499938964844,293.1499938964844,0.3172060549259186,-6091.0556640625,304.12384033203125,0.9990000128746032,0.3770811557769775,0.3354810178279876,293.2618103027344,297.1499938964844,293.1499938964844,0.0065957074984908,-2508.31201171875,298.1067810058594,0.5112538933753967,0.050000000745058,0.2306045889854431,291.10125732421875,291.1499938964844,261.1190185546875,259.6144104003906,279.6845397949219,293.26171875,289.1044006347656,1.0,0.2401376366615295,0.7809197902679443,0.7809197902679443,1.0,1.0,-1.1199820041656494,0.4733509123325348,0.6466310620307922,0.2007705122232437,0.0,0.0,0.4457630515098572,39.447696685791016,25.0,14.855941772460938,-10668.439453125,154.89044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,306.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3203125,18000.0,0.0,0.0,0.2298032641410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682020306587219,0.3682069182395935,-4.90747925141477e-06,0.0,0.0002332210860913,0.0,0.0,18.19220924377441,0.0,0.0,0.0,0.3273959159851074,4.0,0.0,1.0
488520,293.1387939453125,297.1499938964844,293.1499938964844,0.1185697540640831,-2658.166748046875,304.14825439453125,0.7713137865066528,0.1614183634519577,0.146174281835556,293.1382751464844,297.1499938964844,293.1499938964844,0.0052695674821734,-439.55126953125,296.5789489746094,0.5112538933753967,0.050000000745058,0.0486141480505466,293.1854248046875,297.1499938964844,293.1499938964844,0.2006517052650451,-3135.382080078125,304.1536865234375,0.8846012353897095,0.2452640533447265,0.1723544746637344,293.1510314941406,297.1499938964844,293.1499938964844,0.3172060549259186,-6091.0556640625,304.12384033203125,0.9990000128746032,0.3770811557769775,0.3354810178279876,293.2618103027344,297.1499938964844,293.1499938964844,0.0065957074984908,-2508.31201171875,298.1067810058594,0.5112538933753967,0.050000000745058,0.2306045889854431,291.10125732421875,291.1499938964844,261.1190185546875,259.6144104003906,279.6845397949219,293.26171875,289.1044006347656,1.0,0.2401376366615295,0.7809197902679443,0.7809197902679443,1.0,1.0,-1.1199820041656494,0.4733509123325348,0.6466310620307922,0.2007705122232437,0.0,0.0,0.4457630515098572,39.447696685791016,25.0,14.855941772460938,-10668.439453125,154.89044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,306.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3203125,18000.0,0.0,0.0,0.2298032641410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682020306587219,0.3682069182395935,-4.90747925141477e-06,0.0,0.0002332210860913,0.0,0.0,18.19220924377441,0.0,0.0,0.0,0.3273959159851074,4.0,0.0,1.0
488580,293.1385192871094,297.1499938964844,293.1499938964844,0.1184705346822738,-2655.761962890625,304.14898681640625,0.782241940498352,0.1617563813924789,0.1463787406682968,293.1355285644531,297.1499938964844,293.1499938964844,0.0052641490474343,-438.5854187011719,296.61083984375,0.5188042521476746,0.050000000745058,0.0485228337347507,293.1846923828125,297.1499938964844,293.1499938964844,0.1992421597242355,-3117.3759765625,304.15478515625,0.8957619071006775,0.2445161789655685,0.1717553436756134,293.1484375,297.1499938964844,293.1499938964844,0.302230566740036,-5851.47509765625,304.15777587890625,0.9990000128746032,0.3775260150432586,0.3223101794719696,293.2626037597656,297.1499938964844,293.1499938964844,0.0065355501137673,-2487.164306640625,298.0819091796875,0.5188042521476746,0.050000000745058,0.2301714420318603,291.1361083984375,291.1499938964844,261.1024475097656,259.6042785644531,279.687744140625,293.2625732421875,289.1402282714844,1.0,0.2342516332864761,0.7804921865463257,0.7804921865463257,1.0,1.0,-1.1030749082565308,0.4658630192279815,0.6372119188308716,0.1966047585010528,0.0,0.0,0.4453796744346618,36.910037994384766,25.0,42.20769119262695,-10572.0126953125,145.43666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6875,18000.0,0.0,0.0,0.2318947911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705233931541443,0.3705283105373382,-4.929690021526767e-06,0.0,0.0002353437303099,0.0,0.0,18.40458297729492,0.0,0.0,0.0,0.3282472789287567,4.0,0.0,1.0
488640,293.1385192871094,297.1499938964844,293.1499938964844,0.1184705346822738,-2655.761962890625,304.14898681640625,0.782241940498352,0.1617563813924789,0.1463787406682968,293.1355285644531,297.1499938964844,293.1499938964844,0.0052641490474343,-438.5854187011719,296.61083984375,0.5188042521476746,0.050000000745058,0.0485228337347507,293.1846923828125,297.1499938964844,293.1499938964844,0.1992421597242355,-3117.3759765625,304.15478515625,0.8957619071006775,0.2445161789655685,0.1717553436756134,293.1484375,297.1499938964844,293.1499938964844,0.302230566740036,-5851.47509765625,304.15777587890625,0.9990000128746032,0.3775260150432586,0.3223101794719696,293.2626037597656,297.1499938964844,293.1499938964844,0.0065355501137673,-2487.164306640625,298.0819091796875,0.5188042521476746,0.050000000745058,0.2301714420318603,291.1361083984375,291.1499938964844,261.1024475097656,259.6042785644531,279.687744140625,293.2625732421875,289.1402282714844,1.0,0.2342516332864761,0.7804921865463257,0.7804921865463257,1.0,1.0,-1.1030749082565308,0.4658630192279815,0.6372119188308716,0.1966047585010528,0.0,0.0,0.4453796744346618,36.910037994384766,25.0,42.20769119262695,-10572.0126953125,145.43666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6875,18000.0,0.0,0.0,0.2318947911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705233931541443,0.3705283105373382,-4.929690021526767e-06,0.0,0.0002353437303099,0.0,0.0,18.40458297729492,0.0,0.0,0.0,0.3282472789287567,4.0,0.0,1.0
488700,293.1383361816406,297.1499938964844,293.1499938964844,0.1184322834014892,-2654.77587890625,304.14923095703125,0.7877381443977356,0.1619379669427871,0.1465000659227371,293.1341857910156,297.1499938964844,293.1499938964844,0.0052614877931773,-438.0993347167969,296.627685546875,0.5226476192474365,0.050000000745058,0.0484806969761848,293.18426513671875,297.1499938964844,293.1499938964844,0.1985495388507843,-3108.54345703125,304.1551818847656,0.9013147354125975,0.2441583126783371,0.1714727282524109,293.1386108398437,297.1499938964844,293.1499938964844,0.2948640584945678,-5735.12109375,304.1696472167969,0.9990000128746032,0.3794711530208587,0.3160448670387268,293.2626953125,297.1499938964844,293.1499938964844,0.0065062744542956,-2476.76806640625,298.0707702636719,0.5226476192474365,0.050000000745058,0.2299715429544448,291.1545715332031,291.1499938964844,261.093994140625,259.5990905761719,279.6885986328125,293.2626953125,289.1580810546875,1.0,0.2317853718996048,0.7802783846855164,0.7802783846855164,1.0,1.0,-1.095067262649536,0.4623396098613739,0.6327276229858398,0.194585233926773,0.0,0.0,0.4432138204574585,35.735939025878906,25.0,44.02851867675781,-10500.9013671875,141.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,306.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.650390625,18000.0,0.0,0.0,0.2328169792890548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686946630477905,0.3686996102333069,-4.928148428007262e-06,0.0,0.0002362796367378,0.0,0.0,18.290489196777344,0.0,0.0,0.0,0.3278012573719024,4.0,0.0,1.0
488760,293.1381225585937,297.1499938964844,293.1499938964844,0.1184657141566276,-2655.20068359375,304.1493225097656,0.7926539778709412,0.1621273159980774,0.1466321945190429,293.1328125,297.1499938964844,293.1499938964844,0.0052602416835725,-437.8255310058594,296.6410827636719,0.5260956883430481,0.050000000745058,0.0484450384974479,293.1838073730469,297.1499938964844,293.1499938964844,0.1979761868715286,-3101.317626953125,304.1552734375,0.9062460660934448,0.2438119351863861,0.1712007224559784,293.1265563964844,297.1499938964844,293.1499938964844,0.2885506749153137,-5635.845703125,304.1775207519531,0.9990000128746032,0.3819804489612579,0.3106454610824585,293.2625427246094,297.1499938964844,293.1499938964844,0.0064798011444509,-2467.815673828125,298.0572509765625,0.5260956883430481,0.050000000745058,0.2298024147748947,291.16656494140625,291.1499938964844,261.0854187011719,259.5937805175781,279.6884460449219,293.2625732421875,289.1683044433594,1.0,0.2295332849025726,0.780193030834198,0.780193030834198,1.0,1.0,-1.088172197341919,0.4593124985694885,0.6288596987724304,0.1928802579641342,0.0,0.0,0.4408655166625976,34.742069244384766,28.0,34.80545425415039,-10428.7978515625,137.4424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8046875,18000.0,0.0,0.0,0.2335852682590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365731805562973,0.365736722946167,-4.919746515952284e-06,0.0,0.0002370593429077,0.0,0.0,18.08674049377441,0.0,0.0,0.0,0.3270113170146942,4.0,0.0,1.0
488820,293.1376037597656,297.1499938964844,293.1499938964844,0.1187113597989082,-2659.5078125,304.1491394042969,0.7991896271705627,0.1625313311815261,0.146945908665657,293.1298217773437,297.1499938964844,293.1499938964844,0.0052649690769612,-438.0364379882813,296.6600646972656,0.5305494666099548,0.050000000745058,0.0484016835689544,293.1828308105469,297.1499938964844,293.1499938964844,0.1971173584461212,-3090.685302734375,304.1549377441406,0.9125569462776184,0.243157297372818,0.1707035899162292,293.1017150878906,297.1499938964844,293.1499938964844,0.2806099355220794,-5512.8349609375,304.18121337890625,0.9990000128746032,0.3876157701015472,0.3039499521255493,293.2615966796875,297.1499938964844,293.1499938964844,0.006437222007662,-2454.322509765625,298.0248718261719,0.5305494666099548,0.050000000745058,0.2295967489480972,291.17486572265625,291.1499938964844,261.0679016113281,259.5828857421875,279.6849975585937,293.2616882324219,289.17498779296875,1.0,0.2268729358911514,0.780022382736206,0.780022382736206,1.0,1.0,-1.0796139240264893,0.4555571377277374,0.6240567564964294,0.1907503604888916,0.0,0.0,0.4368285834789276,33.53168869018555,31.0,13.727045059204102,-10328.6357421875,133.00218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,306.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.40625,18000.0,0.0,0.0,0.2346130013465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600775599479675,0.3600824475288391,-4.89745025333832e-06,0.0,0.0002381023659836,0.0,0.0,17.680665969848633,0.0,0.0,0.0,0.3254010081291199,4.0,0.0,1.0
488880,293.1376037597656,297.1499938964844,293.1499938964844,0.1187113597989082,-2659.5078125,304.1491394042969,0.7991896271705627,0.1625313311815261,0.146945908665657,293.1298217773437,297.1499938964844,293.1499938964844,0.0052649690769612,-438.0364379882813,296.6600646972656,0.5305494666099548,0.050000000745058,0.0484016835689544,293.1828308105469,297.1499938964844,293.1499938964844,0.1971173584461212,-3090.685302734375,304.1549377441406,0.9125569462776184,0.243157297372818,0.1707035899162292,293.1017150878906,297.1499938964844,293.1499938964844,0.2806099355220794,-5512.8349609375,304.18121337890625,0.9990000128746032,0.3876157701015472,0.3039499521255493,293.2615966796875,297.1499938964844,293.1499938964844,0.006437222007662,-2454.322509765625,298.0248718261719,0.5305494666099548,0.050000000745058,0.2295967489480972,291.17486572265625,291.1499938964844,261.0679016113281,259.5828857421875,279.6849975585937,293.2616882324219,289.17498779296875,1.0,0.2268729358911514,0.780022382736206,0.780022382736206,1.0,1.0,-1.0796139240264893,0.4555571377277374,0.6240567564964294,0.1907503604888916,0.0,0.0,0.4368285834789276,33.53168869018555,31.0,13.727045059204102,-10328.6357421875,133.00218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,306.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.40625,18000.0,0.0,0.0,0.2346130013465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600775599479675,0.3600824475288391,-4.89745025333832e-06,0.0,0.0002381023659836,0.0,0.0,17.680665969848633,0.0,0.0,0.0,0.3254010081291199,4.0,0.0,1.0
488940,293.1369934082031,297.1499938964844,293.1499938964844,0.119108460843563,-2666.6982421875,304.14874267578125,0.8022109270095825,0.1629682332277298,0.147315427660942,293.1264953613281,297.1499938964844,293.1499938964844,0.0052763652056455,-438.9030151367188,296.67462158203125,0.5323131084442139,0.050000000745058,0.0483852848410606,293.18170166015625,297.1499938964844,293.1499938964844,0.1965021789073944,-3083.236083984375,304.1543273925781,0.9145973324775696,0.2425551414489746,0.1702629178762436,293.0823974609375,297.1499938964844,293.1499938964844,0.2773983180522918,-5465.390625,304.1759948730469,0.9990000128746032,0.3927745819091797,0.3013781309127807,293.260009765625,297.1499938964844,293.1499938964844,0.0064033158123493,-2444.38671875,297.9892272949219,0.5323131084442139,0.050000000745058,0.2295189499855041,291.1720886230469,291.1499938964844,261.04986572265625,259.571533203125,279.6786499023437,293.2601318359375,289.1713562011719,1.0,0.2258918434381485,0.7798516750335693,0.7798516750335693,1.0,1.0,-1.076326847076416,0.4541018903255462,0.6222249269485474,0.1899272054433822,0.0,0.0,0.4339824318885803,33.07349395751953,34.0,-1.6984944343566897,-10281.5185546875,131.32565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.2350554764270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557763993740082,0.3557812571525574,-4.8780830184114166e-06,0.0,0.0002385514235356,0.0,0.0,17.367216110229492,0.0,0.0,0.0,0.3241395056247711,4.0,0.0,1.0
489000,293.1369934082031,297.1499938964844,293.1499938964844,0.119108460843563,-2666.6982421875,304.14874267578125,0.8022109270095825,0.1629682332277298,0.147315427660942,293.1264953613281,297.1499938964844,293.1499938964844,0.0052763652056455,-438.9030151367188,296.67462158203125,0.5323131084442139,0.050000000745058,0.0483852848410606,293.18170166015625,297.1499938964844,293.1499938964844,0.1965021789073944,-3083.236083984375,304.1543273925781,0.9145973324775696,0.2425551414489746,0.1702629178762436,293.0823974609375,297.1499938964844,293.1499938964844,0.2773983180522918,-5465.390625,304.1759948730469,0.9990000128746032,0.3927745819091797,0.3013781309127807,293.260009765625,297.1499938964844,293.1499938964844,0.0064033158123493,-2444.38671875,297.9892272949219,0.5323131084442139,0.050000000745058,0.2295189499855041,291.1720886230469,291.1499938964844,261.04986572265625,259.571533203125,279.6786499023437,293.2601318359375,289.1713562011719,1.0,0.2258918434381485,0.7798516750335693,0.7798516750335693,1.0,1.0,-1.076326847076416,0.4541018903255462,0.6222249269485474,0.1899272054433822,0.0,0.0,0.4339824318885803,33.07349395751953,34.0,-1.6984944343566897,-10281.5185546875,131.32565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.2350554764270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557763993740082,0.3557812571525574,-4.8780830184114166e-06,0.0,0.0002385514235356,0.0,0.0,17.367216110229492,0.0,0.0,0.0,0.3241395056247711,4.0,0.0,1.0
489060,293.1363830566406,297.1499938964844,293.1499938964844,0.1195989698171615,-2675.63232421875,304.1483459472656,0.80226731300354,0.1634258776903152,0.1477271020412445,293.12286376953125,297.1499938964844,293.1499938964844,0.00529291247949,-440.2333679199219,296.6879272460937,0.5317749381065369,0.050000000745058,0.0483902506530284,293.18048095703125,297.1499938964844,293.1499938964844,0.1960422545671463,-3077.775390625,304.1536560058594,0.912906527519226,0.2419966757297516,0.1698703020811081,293.07110595703125,297.1499938964844,293.1499938964844,0.2780469954013824,-5479.09912109375,304.1661682128906,0.9990000128746032,0.3967907428741455,0.3021583259105682,293.25830078125,297.1499938964844,293.1499938964844,0.0063749011605978,-2436.6064453125,297.95184326171875,0.5317749381065369,0.050000000745058,0.2295425087213516,291.16363525390625,291.1499938964844,261.03125,259.5596618652344,279.6701354980469,293.2584228515625,289.1624755859375,1.0,0.22630076110363,0.7796860337257385,0.7796860337257385,1.0,1.0,-1.0773189067840576,0.4545135796070099,0.6228053569793701,0.1901571899652481,0.0,0.0,0.4326903522014618,33.212181091308594,37.0,-10.628667831420898,-10280.8173828125,131.83168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,306.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.2350904643535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534079790115356,0.3534128367900848,-4.8656388571544085e-06,0.0,0.0002385869447607,0.0,0.0,17.190174102783203,0.0,0.0,0.0,0.3234204649925232,4.0,0.0,1.0
489120,293.1363830566406,297.1499938964844,293.1499938964844,0.1195989698171615,-2675.63232421875,304.1483459472656,0.80226731300354,0.1634258776903152,0.1477271020412445,293.12286376953125,297.1499938964844,293.1499938964844,0.00529291247949,-440.2333679199219,296.6879272460937,0.5317749381065369,0.050000000745058,0.0483902506530284,293.18048095703125,297.1499938964844,293.1499938964844,0.1960422545671463,-3077.775390625,304.1536560058594,0.912906527519226,0.2419966757297516,0.1698703020811081,293.07110595703125,297.1499938964844,293.1499938964844,0.2780469954013824,-5479.09912109375,304.1661682128906,0.9990000128746032,0.3967907428741455,0.3021583259105682,293.25830078125,297.1499938964844,293.1499938964844,0.0063749011605978,-2436.6064453125,297.95184326171875,0.5317749381065369,0.050000000745058,0.2295425087213516,291.16363525390625,291.1499938964844,261.03125,259.5596618652344,279.6701354980469,293.2584228515625,289.1624755859375,1.0,0.22630076110363,0.7796860337257385,0.7796860337257385,1.0,1.0,-1.0773189067840576,0.4545135796070099,0.6228053569793701,0.1901571899652481,0.0,0.0,0.4326903522014618,33.212181091308594,37.0,-10.628667831420898,-10280.8173828125,131.83168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,306.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.2350904643535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534079790115356,0.3534128367900848,-4.8656388571544085e-06,0.0,0.0002385869447607,0.0,0.0,17.190174102783203,0.0,0.0,0.0,0.3234204649925232,4.0,0.0,1.0
489180,293.13580322265625,297.1499938964844,293.1499938964844,0.1201392188668251,-2685.47021484375,304.14801025390625,0.7998694777488708,0.1638893485069275,0.14816415309906,293.1189880371094,297.1499938964844,293.1499938964844,0.0053135929629206,-441.9042663574219,296.70172119140625,0.5293589234352112,0.050000000745058,0.0484130084514617,293.17926025390625,297.1499938964844,293.1499938964844,0.1956761181354522,-3073.486572265625,304.1530456542969,0.9082518219947816,0.2414701282978058,0.1695150732994079,293.0682373046875,297.1499938964844,293.1499938964844,0.2819184362888336,-5543.21875,304.1543273925781,0.9990000128746032,0.3993847966194153,0.3057108223438263,293.2568054199219,297.1499938964844,293.1499938964844,0.0063497638329863,-2430.048095703125,297.9132080078125,0.5293589234352112,0.050000000745058,0.229650467634201,291.15264892578125,291.1499938964844,261.0119934082031,259.5472412109375,279.659912109375,293.25689697265625,289.1513671875,1.0,0.2278586030006408,0.7795203924179077,0.7795203924179077,1.0,1.0,-1.081836819648743,0.4564640522003174,0.6253727674484253,0.1912534981966018,0.0,0.0,0.4330583810806274,33.847530364990234,40.0,-14.806410789489746,-10319.0556640625,134.15284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.2349398881196975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531892895698547,0.3531941473484039,-4.861470642936183e-06,0.0,0.000238434120547,0.0,0.0,17.16421127319336,0.0,0.0,0.0,0.3233092725276947,4.0,0.0,1.0
489240,293.13580322265625,297.1499938964844,293.1499938964844,0.1201392188668251,-2685.47021484375,304.14801025390625,0.7998694777488708,0.1638893485069275,0.14816415309906,293.1189880371094,297.1499938964844,293.1499938964844,0.0053135929629206,-441.9042663574219,296.70172119140625,0.5293589234352112,0.050000000745058,0.0484130084514617,293.17926025390625,297.1499938964844,293.1499938964844,0.1956761181354522,-3073.486572265625,304.1530456542969,0.9082518219947816,0.2414701282978058,0.1695150732994079,293.0682373046875,297.1499938964844,293.1499938964844,0.2819184362888336,-5543.21875,304.1543273925781,0.9990000128746032,0.3993847966194153,0.3057108223438263,293.2568054199219,297.1499938964844,293.1499938964844,0.0063497638329863,-2430.048095703125,297.9132080078125,0.5293589234352112,0.050000000745058,0.229650467634201,291.15264892578125,291.1499938964844,261.0119934082031,259.5472412109375,279.659912109375,293.25689697265625,289.1513671875,1.0,0.2278586030006408,0.7795203924179077,0.7795203924179077,1.0,1.0,-1.081836819648743,0.4564640522003174,0.6253727674484253,0.1912534981966018,0.0,0.0,0.4330583810806274,33.847530364990234,40.0,-14.806410789489746,-10319.0556640625,134.15284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.2349398881196975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531892895698547,0.3531941473484039,-4.861470642936183e-06,0.0,0.000238434120547,0.0,0.0,17.16421127319336,0.0,0.0,0.0,0.3233092725276947,4.0,0.0,1.0
489300,293.1355285644531,297.1499938964844,293.1499938964844,0.120418481528759,-2690.54833984375,304.1478576660156,0.7979101538658142,0.1641193181276321,0.1483876556158065,293.11700439453125,297.1499938964844,293.1499938964844,0.0053252424113452,-442.84088134765625,296.7090759277344,0.5275877118110657,0.050000000745058,0.04843021184206,293.1786804199219,297.1499938964844,293.1499938964844,0.1955153346061706,-3071.61328125,304.1527709960937,0.9051105976104736,0.2412152588367462,0.1693484038114547,293.06982421875,297.1499938964844,293.1499938964844,0.2848933935165405,-5591.30078125,304.14813232421875,0.9990000128746032,0.4001133143901825,0.3083690404891968,293.2562255859375,297.1499938964844,293.1499938964844,0.0063379267230629,-2427.028564453125,297.8934326171875,0.5275877118110657,0.050000000745058,0.2297320663928985,291.1468200683594,291.1499938964844,261.0021057128906,259.540771484375,279.6542663574219,293.2563171386719,289.1455078125,1.0,0.2290041893720626,0.7794375419616699,0.7794375419616699,1.0,1.0,-1.0852136611938477,0.4579280614852905,0.6272855997085571,0.1920765042304992,0.0,0.0,0.4338576197624206,34.327415466308594,40.0,-15.750370025634766,-10350.4111328125,135.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,306.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.2348660826683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538877367973327,0.3538926243782043,-4.862579771724995e-06,0.0,0.0002383592072874,0.0,0.0,17.20806121826172,0.0,0.0,0.0,0.3234834969043731,4.0,0.0,1.0
