time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489360,293.13531494140625,297.1499938964844,293.1499938964844,0.1207000687718391,-2695.662109375,304.1477355957031,0.7955310344696045,0.1643465310335159,0.1486124545335769,293.1150207519531,297.1499938964844,293.1499938964844,0.0053376439027488,-443.83294677734375,296.7167663574219,0.5255187749862671,0.050000000745058,0.0484508946537971,293.1781005859375,297.1499938964844,293.1499938964844,0.1953638046979904,-3069.8486328125,304.1525573730469,0.9016100764274596,0.2409636229276657,0.1691871881484985,293.0732421875,297.1499938964844,293.1499938964844,0.2884758710861206,-5648.60888671875,304.1419677734375,0.9990000128746032,0.4004577100276947,0.3115351498126983,293.2557678222656,297.1499938964844,293.1499938964844,0.0063263992778956,-2424.111083984375,297.8734130859375,0.5255187749862671,0.050000000745058,0.22983019053936,291.14093017578125,291.1499938964844,260.9920654296875,259.5341796875,279.6485290527344,293.2558288574219,289.1396484375,1.0,0.2303619384765625,0.7792906165122986,0.7792906165122986,1.0,1.0,-1.089232325553894,0.4596664011478424,0.6295658946037292,0.1930505037307739,0.0,0.0,0.4350520968437195,34.904029846191406,43.0,-16.15485382080078,-10388.7001953125,138.02020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022644042969,306.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.630859375,18000.0,0.0,0.0,0.2348301112651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551134467124939,0.3551183044910431,-4.865803475695429e-06,0.0,0.000238322711084,0.0,0.0,17.289249420166016,0.0,0.0,0.0,0.3238088488578796,4.0,0.0,1.0
489420,293.1349792480469,297.1499938964844,293.1499938964844,0.1212621629238128,-2705.847900390625,304.1475524902344,0.7897476553916931,0.1647893488407135,0.1490617096424102,293.1110534667969,297.1499938964844,293.1499938964844,0.0053644818253815,-445.9605102539063,296.7333984375,0.5206968784332275,0.050000000745058,0.0485017821192741,293.1770324707031,297.1499938964844,293.1499938964844,0.1950768232345581,-3066.495849609375,304.1521911621094,0.8935574889183044,0.240468293428421,0.1688773781061172,293.0852355957031,297.1499938964844,293.1499938964844,0.2972524762153625,-5787.259765625,304.1300354003906,0.9990000128746032,0.3999839127063751,0.3191908597946167,293.2553100585937,297.1499938964844,293.1499938964844,0.0063038277439773,-2418.41015625,297.8324890136719,0.5206968784332275,0.050000000745058,0.2300715744495391,291.12945556640625,291.1499938964844,260.9714050292969,259.5204772949219,279.6362609863281,293.2553100585937,289.12823486328125,1.0,0.2336342483758926,0.7789967656135559,0.7789967656135559,1.0,1.0,-1.0989387035369873,0.4638758897781372,0.6350627541542053,0.1954092234373092,0.0,0.0,0.4385645687580108,36.32100296020508,46.0,-15.959284782409668,-10483.3525390625,143.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,306.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.400390625,18000.0,0.0,0.0,0.234973520040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590973615646362,0.3591022491455078,-4.878560503129847e-06,0.0,0.0002384682447882,0.0,0.0,17.561853408813477,0.0,0.0,0.0,0.3249049484729767,4.0,0.0,1.0
489480,293.1349792480469,297.1499938964844,293.1499938964844,0.1212621629238128,-2705.847900390625,304.1475524902344,0.7897476553916931,0.1647893488407135,0.1490617096424102,293.1110534667969,297.1499938964844,293.1499938964844,0.0053644818253815,-445.9605102539063,296.7333984375,0.5206968784332275,0.050000000745058,0.0485017821192741,293.1770324707031,297.1499938964844,293.1499938964844,0.1950768232345581,-3066.495849609375,304.1521911621094,0.8935574889183044,0.240468293428421,0.1688773781061172,293.0852355957031,297.1499938964844,293.1499938964844,0.2972524762153625,-5787.259765625,304.1300354003906,0.9990000128746032,0.3999839127063751,0.3191908597946167,293.2553100585937,297.1499938964844,293.1499938964844,0.0063038277439773,-2418.41015625,297.8324890136719,0.5206968784332275,0.050000000745058,0.2300715744495391,291.12945556640625,291.1499938964844,260.9714050292969,259.5204772949219,279.6362609863281,293.2553100585937,289.12823486328125,1.0,0.2336342483758926,0.7789967656135559,0.7789967656135559,1.0,1.0,-1.0989387035369873,0.4638758897781372,0.6350627541542053,0.1954092234373092,0.0,0.0,0.4385645687580108,36.32100296020508,46.0,-15.959284782409668,-10483.3525390625,143.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,306.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.400390625,18000.0,0.0,0.0,0.234973520040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590973615646362,0.3591022491455078,-4.878560503129847e-06,0.0,0.0002384682447882,0.0,0.0,17.561853408813477,0.0,0.0,0.0,0.3249049484729767,4.0,0.0,1.0
489540,293.134765625,297.1499938964844,293.1499938964844,0.1218155696988105,-2715.847900390625,304.1474609375,0.7829732298851013,0.1652138084173202,0.1495058238506317,293.1070861816406,297.1499938964844,293.1499938964844,0.0053938874043524,-448.26373291015625,296.75177001953125,0.5152859687805176,0.050000000745058,0.0485639125108718,293.17596435546875,297.1499938964844,293.1499938964844,0.1948148906230926,-3063.4296875,304.1518859863281,0.8844699859619141,0.2399995774030685,0.1685902029275894,293.1033020019531,297.1499938964844,293.1499938964844,0.3078486025333404,-5952.3134765625,304.1190795898437,0.9990000128746032,0.3979713022708893,0.3282964825630188,293.2554016113281,297.1499938964844,293.1499938964844,0.0062814853154122,-2412.737548828125,297.79034423828125,0.5152859687805176,0.050000000745058,0.2303663045167923,291.1186218261719,291.1499938964844,260.95001220703125,259.50604248046875,279.6230163574219,293.25537109375,289.1175231933594,1.0,0.2375254184007644,0.7787029147148132,0.7787029147148132,1.0,1.0,-1.110484004020691,0.4688981175422668,0.6415858864784241,0.1982231140136718,0.0,0.0,0.4434819221496582,38.048484802246094,49.0,-15.047788619995115,-10598.3427734375,149.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.41796875,18000.0,0.0,0.0,0.2355462908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650444746017456,0.3650493919849396,-4.899639407085488e-06,0.0,0.0002390495501458,0.0,0.0,17.979557037353516,0.0,0.0,0.0,0.3265849649906158,4.0,0.0,1.0
489600,293.134765625,297.1499938964844,293.1499938964844,0.1218155696988105,-2715.847900390625,304.1474609375,0.7829732298851013,0.1652138084173202,0.1495058238506317,293.1070861816406,297.1499938964844,293.1499938964844,0.0053938874043524,-448.26373291015625,296.75177001953125,0.5152859687805176,0.050000000745058,0.0485639125108718,293.17596435546875,297.1499938964844,293.1499938964844,0.1948148906230926,-3063.4296875,304.1518859863281,0.8844699859619141,0.2399995774030685,0.1685902029275894,293.1033020019531,297.1499938964844,293.1499938964844,0.3078486025333404,-5952.3134765625,304.1190795898437,0.9990000128746032,0.3979713022708893,0.3282964825630188,293.2554016113281,297.1499938964844,293.1499938964844,0.0062814853154122,-2412.737548828125,297.79034423828125,0.5152859687805176,0.050000000745058,0.2303663045167923,291.1186218261719,291.1499938964844,260.95001220703125,259.50604248046875,279.6230163574219,293.25537109375,289.1175231933594,1.0,0.2375254184007644,0.7787029147148132,0.7787029147148132,1.0,1.0,-1.110484004020691,0.4688981175422668,0.6415858864784241,0.1982231140136718,0.0,0.0,0.4434819221496582,38.048484802246094,49.0,-15.047788619995115,-10598.3427734375,149.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.41796875,18000.0,0.0,0.0,0.2355462908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650444746017456,0.3650493919849396,-4.899639407085488e-06,0.0,0.0002390495501458,0.0,0.0,17.979557037353516,0.0,0.0,0.0,0.3265849649906158,4.0,0.0,1.0
489660,293.1346435546875,297.1499938964844,293.1499938964844,0.1223548054695129,-2725.564697265625,304.1473999023437,0.7756128311157227,0.1656194627285003,0.1499420702457428,293.1030578613281,297.1499938964844,293.1499938964844,0.0054258457385003,-450.7356262207031,296.77227783203125,0.5096108913421631,0.050000000745058,0.0486357249319553,293.1747741699219,297.1499938964844,293.1499938964844,0.1945981830358505,-3060.908935546875,304.151611328125,0.8748624920845032,0.2395849674940109,0.1683432906866073,293.1265869140625,297.1499938964844,293.1499938964844,0.3199052810668945,-6137.67529296875,304.1093139648437,0.9990000128746032,0.3944433927536011,0.3385150730609894,293.25604248046875,297.1499938964844,293.1499938964844,0.0062589980661869,-2406.951416015625,297.7471008300781,0.5096108913421631,0.050000000745058,0.2307069301605224,291.10870361328125,291.1499938964844,260.9239501953125,259.4876403808594,279.6076965332031,293.2559814453125,289.1076965332031,1.0,0.2419044375419616,0.7783067226409912,0.7783067226409912,1.0,1.0,-1.1234710216522217,0.4745509922504425,0.6489200592041016,0.201383352279663,0.0,0.0,0.449659526348114,40.04205322265625,37.0,-13.887495040893556,-10730.5458984375,157.0095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,306.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.2366834431886673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728469610214233,0.3728519082069397,-4.929051556246122e-06,0.0,0.0002402036043349,0.0,0.0,18.541236877441406,0.0,0.0,0.0,0.3288384079933166,4.0,0.0,1.0
489720,293.1346435546875,297.1499938964844,293.1499938964844,0.1223548054695129,-2725.564697265625,304.1473999023437,0.7756128311157227,0.1656194627285003,0.1499420702457428,293.1030578613281,297.1499938964844,293.1499938964844,0.0054258457385003,-450.7356262207031,296.77227783203125,0.5096108913421631,0.050000000745058,0.0486357249319553,293.1747741699219,297.1499938964844,293.1499938964844,0.1945981830358505,-3060.908935546875,304.151611328125,0.8748624920845032,0.2395849674940109,0.1683432906866073,293.1265869140625,297.1499938964844,293.1499938964844,0.3199052810668945,-6137.67529296875,304.1093139648437,0.9990000128746032,0.3944433927536011,0.3385150730609894,293.25604248046875,297.1499938964844,293.1499938964844,0.0062589980661869,-2406.951416015625,297.7471008300781,0.5096108913421631,0.050000000745058,0.2307069301605224,291.10870361328125,291.1499938964844,260.9239501953125,259.4876403808594,279.6076965332031,293.2559814453125,289.1076965332031,1.0,0.2419044375419616,0.7783067226409912,0.7783067226409912,1.0,1.0,-1.1234710216522217,0.4745509922504425,0.6489200592041016,0.201383352279663,0.0,0.0,0.449659526348114,40.04205322265625,37.0,-13.887495040893556,-10730.5458984375,157.0095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,306.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.2366834431886673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728469610214233,0.3728519082069397,-4.929051556246122e-06,0.0,0.0002402036043349,0.0,0.0,18.541236877441406,0.0,0.0,0.0,0.3288384079933166,4.0,0.0,1.0
489780,293.1343994140625,297.1499938964844,293.1499938964844,0.1226744949817657,-2731.066650390625,304.14776611328125,0.777909517288208,0.1660578846931457,0.1503085643053054,293.0987548828125,297.1499938964844,293.1499938964844,0.00544862030074,-452.2472229003906,296.80340576171875,0.5107523798942566,0.050000000745058,0.0486206598579883,293.1731872558594,297.1499938964844,293.1499938964844,0.194140538573265,-3055.093994140625,304.1518859863281,0.8762838840484619,0.2392778545618057,0.1680959314107895,293.14483642578125,297.1499938964844,293.1499938964844,0.3181534111499786,-6103.9384765625,304.1265563964844,0.9990000128746032,0.3913007080554962,0.3364003896713257,293.2568054199219,297.1499938964844,293.1499938964844,0.0062219155952334,-2394.94482421875,297.7105407714844,0.5107523798942566,0.050000000745058,0.2306354641914367,291.1136779785156,291.1499938964844,260.8897399902344,259.4622802734375,279.59649658203125,293.2567749023437,289.11669921875,1.0,0.240506425499916,0.7779105305671692,0.7779105305671692,1.0,1.0,-1.120981216430664,0.473389208316803,0.6475919485092163,0.2007790058851242,0.0,0.0,0.454642653465271,39.62871551513672,25.0,14.721264839172363,-10790.8466796875,155.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,306.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.96484375,18000.0,0.0,0.0,0.238366425037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381085455417633,0.3810904026031494,-4.96503662361647e-06,0.0,0.000241911606281,0.0,0.0,19.161216735839844,0.0,0.0,0.0,0.331277072429657,4.0,0.0,1.0
489840,293.1343994140625,297.1499938964844,293.1499938964844,0.1226744949817657,-2731.066650390625,304.14776611328125,0.777909517288208,0.1660578846931457,0.1503085643053054,293.0987548828125,297.1499938964844,293.1499938964844,0.00544862030074,-452.2472229003906,296.80340576171875,0.5107523798942566,0.050000000745058,0.0486206598579883,293.1731872558594,297.1499938964844,293.1499938964844,0.194140538573265,-3055.093994140625,304.1518859863281,0.8762838840484619,0.2392778545618057,0.1680959314107895,293.14483642578125,297.1499938964844,293.1499938964844,0.3181534111499786,-6103.9384765625,304.1265563964844,0.9990000128746032,0.3913007080554962,0.3364003896713257,293.2568054199219,297.1499938964844,293.1499938964844,0.0062219155952334,-2394.94482421875,297.7105407714844,0.5107523798942566,0.050000000745058,0.2306354641914367,291.1136779785156,291.1499938964844,260.8897399902344,259.4622802734375,279.59649658203125,293.2567749023437,289.11669921875,1.0,0.240506425499916,0.7779105305671692,0.7779105305671692,1.0,1.0,-1.120981216430664,0.473389208316803,0.6475919485092163,0.2007790058851242,0.0,0.0,0.454642653465271,39.62871551513672,25.0,14.721264839172363,-10790.8466796875,155.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,306.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.96484375,18000.0,0.0,0.0,0.238366425037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381085455417633,0.3810904026031494,-4.96503662361647e-06,0.0,0.000241911606281,0.0,0.0,19.161216735839844,0.0,0.0,0.0,0.331277072429657,4.0,0.0,1.0
489900,293.1341857910156,297.1499938964844,293.1499938964844,0.1227037608623504,-2731.287353515625,304.1481018066406,0.7825995087623596,0.1662978380918502,0.1504807025194168,293.09649658203125,297.1499938964844,293.1499938964844,0.0054543651640415,-452.3832092285156,296.8273010253906,0.5138017535209656,0.050000000745058,0.0485819652676582,293.1722412109375,297.1499938964844,293.1499938964844,0.1937329173088073,-3049.764404296875,304.1522827148437,0.8810009956359863,0.2391683310270309,0.1679807305335998,293.145751953125,297.1499938964844,293.1499938964844,0.3119246363639831,-6003.896484375,304.1421813964844,0.9990000128746032,0.3911766707897186,0.3308992981910705,293.257080078125,297.1499938964844,293.1499938964844,0.0061961691826581,-2385.523681640625,297.6991577148437,0.5138017535209656,0.050000000745058,0.2304519265890121,291.1296081542969,291.1499938964844,260.8697204589844,259.4471435546875,279.5921630859375,293.2570495605469,289.1334228515625,1.0,0.2380492389202118,0.7777124643325806,0.7777124643325806,1.0,1.0,-1.114182472229004,0.4703809916973114,0.6438014507293701,0.1990775913000106,0.0,0.0,0.4544213712215423,38.557315826416016,25.0,30.689462661743164,-10764.923828125,151.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,306.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.216796875,18000.0,0.0,0.0,0.2392610162496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382353127002716,0.3823581039905548,-4.976704076398164e-06,0.0,0.000242819514824,0.0,0.0,19.27883529663086,0.0,0.0,0.0,0.3317311108112335,4.0,0.0,1.0
489960,293.1339111328125,297.1499938964844,293.1499938964844,0.1227154582738876,-2731.180419921875,304.1484375,0.7894983887672424,0.1665545850992202,0.1506509035825729,293.0942077636719,297.1499938964844,293.1499938964844,0.0054579484276473,-452.33306884765625,296.852783203125,0.5184564590454102,0.050000000745058,0.0485267788171768,293.17120361328125,297.1499938964844,293.1499938964844,0.1933132410049438,-3044.27587890625,304.1526184082031,0.888214647769928,0.2390899807214737,0.1678742915391922,293.1401672363281,297.1499938964844,293.1499938964844,0.3027847111225128,-5858.70556640625,304.16021728515625,0.9990000128746032,0.3923221230506897,0.3228908479213714,293.2571716308594,297.1499938964844,293.1499938964844,0.00616807769984,-2375.1796875,297.6891784667969,0.5184564590454102,0.050000000745058,0.2301901578903198,291.1473999023437,291.1499938964844,260.847900390625,259.4304504394531,279.58819580078125,293.2571716308594,289.1513671875,1.0,0.2345574349164962,0.7775517106056213,0.7775517106056213,1.0,1.0,-1.1042683124542236,0.4660181403160095,0.6382502317428589,0.1966070085763931,0.0,0.0,0.4528167247772217,37.02705001831055,28.0,40.71331405639648,-10704.4912109375,145.97921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851318359375,306.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.2400610297918319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814013302326202,0.381406307220459,-4.979276582162129e-06,0.0,0.0002436314389342,0.0,0.0,19.229665756225582,0.0,0.0,0.0,0.3315410017967224,4.0,0.0,1.0
490020,293.13330078125,297.1499938964844,293.1499938964844,0.1229119300842285,-2734.286865234375,304.1485900878906,0.798162043094635,0.1670849621295929,0.1510628312826156,293.0894470214844,297.1499938964844,293.1499938964844,0.0054722647182643,-452.9437255859375,296.8995361328125,0.5241677761077881,0.050000000745058,0.0484647378325462,293.1690368652344,297.1499938964844,293.1499938964844,0.1927580088376999,-3037.0986328125,304.15264892578125,0.8968883156776428,0.2389946281909942,0.1677473783493042,293.1182861328125,297.1499938964844,293.1499938964844,0.2918221652507782,-5686.84326171875,304.1744689941406,0.9990000128746032,0.3969980180263519,0.3136397302150726,293.2566833496094,297.1499938964844,293.1499938964844,0.0061213495209813,-2358.510498046875,297.66607666015625,0.5241677761077881,0.050000000745058,0.2298958450555801,291.17291259765625,291.1499938964844,260.7989807128906,259.3924865722656,279.5731811523437,293.2567443847656,289.17352294921875,1.0,0.2310504466295242,0.7772302031517029,0.7772302031517029,1.0,1.0,-1.0930728912353516,0.4611136019229889,0.6319593191146851,0.1937196403741836,0.0,0.0,0.4476734399795532,35.304874420166016,31.0,26.0333309173584,-10591.4765625,139.77157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.53515625,18000.0,0.0,0.0,0.2411442548036575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750762939453125,0.3750812709331512,-4.961083504895214e-06,0.0,0.0002447307633701,0.0,0.0,18.78372001647949,0.0,0.0,0.0,0.3298107087612152,4.0,0.0,1.0
490080,293.13330078125,297.1499938964844,293.1499938964844,0.1229119300842285,-2734.286865234375,304.1485900878906,0.798162043094635,0.1670849621295929,0.1510628312826156,293.0894470214844,297.1499938964844,293.1499938964844,0.0054722647182643,-452.9437255859375,296.8995361328125,0.5241677761077881,0.050000000745058,0.0484647378325462,293.1690368652344,297.1499938964844,293.1499938964844,0.1927580088376999,-3037.0986328125,304.15264892578125,0.8968883156776428,0.2389946281909942,0.1677473783493042,293.1182861328125,297.1499938964844,293.1499938964844,0.2918221652507782,-5686.84326171875,304.1744689941406,0.9990000128746032,0.3969980180263519,0.3136397302150726,293.2566833496094,297.1499938964844,293.1499938964844,0.0061213495209813,-2358.510498046875,297.66607666015625,0.5241677761077881,0.050000000745058,0.2298958450555801,291.17291259765625,291.1499938964844,260.7989807128906,259.3924865722656,279.5731811523437,293.2567443847656,289.17352294921875,1.0,0.2310504466295242,0.7772302031517029,0.7772302031517029,1.0,1.0,-1.0930728912353516,0.4611136019229889,0.6319593191146851,0.1937196403741836,0.0,0.0,0.4476734399795532,35.304874420166016,31.0,26.0333309173584,-10591.4765625,139.77157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.53515625,18000.0,0.0,0.0,0.2411442548036575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750762939453125,0.3750812709331512,-4.961083504895214e-06,0.0,0.0002447307633701,0.0,0.0,18.78372001647949,0.0,0.0,0.0,0.3298107087612152,4.0,0.0,1.0
490140,293.132568359375,297.1499938964844,293.1499938964844,0.1234052553772926,-2743.102783203125,304.14825439453125,0.8029293417930603,0.1676567792892456,0.1515379101037979,293.0842590332031,297.1499938964844,293.1499938964844,0.0054980558343231,-454.77777099609375,296.934326171875,0.527035653591156,0.050000000745058,0.0484356470406055,293.1666259765625,297.1499938964844,293.1499938964844,0.1927037239074707,-3036.5947265625,304.15185546875,0.9012192487716676,0.2389993816614151,0.1677111387252807,293.0970153808594,297.1499938964844,293.1499938964844,0.2865984737873077,-5607.0791015625,304.1747741699219,0.9990000128746032,0.4021192789077759,0.3092071712017059,293.25537109375,297.1499938964844,293.1499938964844,0.0060873925685882,-2347.959716796875,297.6322937011719,0.527035653591156,0.050000000745058,0.2297578454017639,291.17193603515625,291.1499938964844,260.74346923828125,259.348876953125,279.5521545410156,293.2554931640625,289.1714172363281,1.0,0.2293770313262939,0.7769086360931396,0.7769086360931396,1.0,1.0,-1.0880768299102783,0.4589116275310516,0.6291651725769043,0.1923977136611938,0.0,0.0,0.4447139799594879,34.5009880065918,34.0,3.8000292778015137,-10539.7841796875,136.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0625,18000.0,0.0,0.0,0.2415548861026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702075183391571,0.3702124357223511,-4.93795050715562e-06,0.0,0.0002451475011184,0.0,0.0,18.41346549987793,0.0,0.0,0.0,0.3283468186855316,4.0,0.0,1.0
490200,293.132568359375,297.1499938964844,293.1499938964844,0.1234052553772926,-2743.102783203125,304.14825439453125,0.8029293417930603,0.1676567792892456,0.1515379101037979,293.0842590332031,297.1499938964844,293.1499938964844,0.0054980558343231,-454.77777099609375,296.934326171875,0.527035653591156,0.050000000745058,0.0484356470406055,293.1666259765625,297.1499938964844,293.1499938964844,0.1927037239074707,-3036.5947265625,304.15185546875,0.9012192487716676,0.2389993816614151,0.1677111387252807,293.0970153808594,297.1499938964844,293.1499938964844,0.2865984737873077,-5607.0791015625,304.1747741699219,0.9990000128746032,0.4021192789077759,0.3092071712017059,293.25537109375,297.1499938964844,293.1499938964844,0.0060873925685882,-2347.959716796875,297.6322937011719,0.527035653591156,0.050000000745058,0.2297578454017639,291.17193603515625,291.1499938964844,260.74346923828125,259.348876953125,279.5521545410156,293.2554931640625,289.1714172363281,1.0,0.2293770313262939,0.7769086360931396,0.7769086360931396,1.0,1.0,-1.0880768299102783,0.4589116275310516,0.6291651725769043,0.1923977136611938,0.0,0.0,0.4447139799594879,34.5009880065918,34.0,3.8000292778015137,-10539.7841796875,136.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0625,18000.0,0.0,0.0,0.2415548861026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702075183391571,0.3702124357223511,-4.93795050715562e-06,0.0,0.0002451475011184,0.0,0.0,18.41346549987793,0.0,0.0,0.0,0.3283468186855316,4.0,0.0,1.0
490260,293.1317138671875,297.1499938964844,293.1499938964844,0.1240235790610313,-2754.232177734375,304.1477966308594,0.8046126365661621,0.1682693362236023,0.1520739793777465,293.0785827636719,297.1499938964844,293.1499938964844,0.0055305017158389,-457.19140625,296.9683837890625,0.527562141418457,0.050000000745058,0.0484304428100585,293.1640930175781,297.1499938964844,293.1499938964844,0.1928702443838119,-3038.932373046875,304.15093994140625,0.902108669281006,0.2390943169593811,0.1677583903074264,293.0818786621094,297.1499938964844,293.1499938964844,0.2855175137519836,-5593.1357421875,304.1681823730469,0.9990000128746032,0.406545490026474,0.3084076344966888,293.2535705566406,297.1499938964844,293.1499938964844,0.0060600386932492,-2340.052734375,297.5968322753906,0.527562141418457,0.050000000745058,0.2297331690788269,291.1640930175781,291.1499938964844,260.6819152832031,259.3000183105469,279.5256042480469,293.2536926269531,289.1628112792969,1.0,0.2292259186506271,0.7767606973648071,0.7767606973648071,1.0,1.0,-1.087779879570007,0.4587812423706054,0.6289985775947571,0.1922563016414642,0.0,0.0,0.4432772994041443,34.36411666870117,37.0,-9.625235557556152,-10539.701171875,136.64173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,306.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.2415201961994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674966990947723,0.3675016462802887,-4.923346295981901e-06,0.0,0.0002451122854836,0.0,0.0,18.203289031982425,0.0,0.0,0.0,0.3275039792060852,4.0,0.0,1.0
490320,293.1317138671875,297.1499938964844,293.1499938964844,0.1240235790610313,-2754.232177734375,304.1477966308594,0.8046126365661621,0.1682693362236023,0.1520739793777465,293.0785827636719,297.1499938964844,293.1499938964844,0.0055305017158389,-457.19140625,296.9683837890625,0.527562141418457,0.050000000745058,0.0484304428100585,293.1640930175781,297.1499938964844,293.1499938964844,0.1928702443838119,-3038.932373046875,304.15093994140625,0.902108669281006,0.2390943169593811,0.1677583903074264,293.0818786621094,297.1499938964844,293.1499938964844,0.2855175137519836,-5593.1357421875,304.1681823730469,0.9990000128746032,0.406545490026474,0.3084076344966888,293.2535705566406,297.1499938964844,293.1499938964844,0.0060600386932492,-2340.052734375,297.5968322753906,0.527562141418457,0.050000000745058,0.2297331690788269,291.1640930175781,291.1499938964844,260.6819152832031,259.3000183105469,279.5256042480469,293.2536926269531,289.1628112792969,1.0,0.2292259186506271,0.7767606973648071,0.7767606973648071,1.0,1.0,-1.087779879570007,0.4587812423706054,0.6289985775947571,0.1922563016414642,0.0,0.0,0.4432772994041443,34.36411666870117,37.0,-9.625235557556152,-10539.701171875,136.64173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,306.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.2415201961994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674966990947723,0.3675016462802887,-4.923346295981901e-06,0.0,0.0002451122854836,0.0,0.0,18.203289031982425,0.0,0.0,0.0,0.3275039792060852,4.0,0.0,1.0
490380,293.130859375,297.1499938964844,293.1499938964844,0.1247395649552345,-2767.149658203125,304.1473388671875,0.8036996126174927,0.1689098179340362,0.1526568681001663,293.07257080078125,297.1499938964844,293.1499938964844,0.0055690733715891,-460.1172180175781,297.0025634765625,0.5261128544807434,0.050000000745058,0.0484448671340942,293.1614990234375,297.1499938964844,293.1499938964844,0.193212017416954,-3043.503662109375,304.1500549316406,0.9001063704490662,0.2392586320638656,0.1678721904754638,293.0745544433594,297.1499938964844,293.1499938964844,0.2879502475261688,-5634.3759765625,304.15802001953125,0.9990000128746032,0.4097749590873718,0.3106189370155334,293.251708984375,297.1499938964844,293.1499938964844,0.0060372240841388,-2334.009521484375,297.5595092773437,0.5261128544807434,0.050000000745058,0.229801595211029,291.1510009765625,291.1499938964844,260.6148376464844,259.2463073730469,279.494873046875,293.2518310546875,289.1494445800781,1.0,0.2303327471017837,0.7766126990318298,0.7766126990318298,1.0,1.0,-1.091368317604065,0.4603474736213684,0.6310208439826965,0.1930741369724273,0.0,0.0,0.4439955651760101,34.77552032470703,40.0,-17.013263702392578,-10586.556640625,138.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,306.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2412926852703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675229549407959,0.3675278723239898,-4.91905711896834e-06,0.0,0.0002448814047966,0.0,0.0,18.1905574798584,0.0,0.0,0.0,0.3274494707584381,4.0,0.0,1.0
490440,293.130859375,297.1499938964844,293.1499938964844,0.1247395649552345,-2767.149658203125,304.1473388671875,0.8036996126174927,0.1689098179340362,0.1526568681001663,293.07257080078125,297.1499938964844,293.1499938964844,0.0055690733715891,-460.1172180175781,297.0025634765625,0.5261128544807434,0.050000000745058,0.0484448671340942,293.1614990234375,297.1499938964844,293.1499938964844,0.193212017416954,-3043.503662109375,304.1500549316406,0.9001063704490662,0.2392586320638656,0.1678721904754638,293.0745544433594,297.1499938964844,293.1499938964844,0.2879502475261688,-5634.3759765625,304.15802001953125,0.9990000128746032,0.4097749590873718,0.3106189370155334,293.251708984375,297.1499938964844,293.1499938964844,0.0060372240841388,-2334.009521484375,297.5595092773437,0.5261128544807434,0.050000000745058,0.229801595211029,291.1510009765625,291.1499938964844,260.6148376464844,259.2463073730469,279.494873046875,293.2518310546875,289.1494445800781,1.0,0.2303327471017837,0.7766126990318298,0.7766126990318298,1.0,1.0,-1.091368317604065,0.4603474736213684,0.6310208439826965,0.1930741369724273,0.0,0.0,0.4439955651760101,34.77552032470703,40.0,-17.013263702392578,-10586.556640625,138.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,306.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2412926852703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675229549407959,0.3675278723239898,-4.91905711896834e-06,0.0,0.0002448814047966,0.0,0.0,18.1905574798584,0.0,0.0,0.0,0.3274494707584381,4.0,0.0,1.0
490500,293.13043212890625,297.1499938964844,293.1499938964844,0.1251169443130493,-2773.947998046875,304.1471252441406,0.802426815032959,0.1692362278699875,0.1529610008001327,293.0694885253906,297.1499938964844,293.1499938964844,0.005590250249952,-461.7206115722656,297.0203857421875,0.5247800946235657,0.050000000745058,0.0484584160149097,293.1602478027344,297.1499938964844,293.1499938964844,0.1934215426445007,-3046.265625,304.1496887207031,0.8982017040252686,0.2393605858087539,0.1679488122463226,293.0738220214844,297.1499938964844,293.1499938964844,0.2902864813804626,-5672.34228515625,304.1523132324219,0.9990000128746032,0.4108729362487793,0.3126820921897888,293.2508544921875,297.1499938964844,293.1499938964844,0.0060268472880125,-2331.36474609375,297.5405578613281,0.5247800946235657,0.050000000745058,0.2298658639192581,291.1438903808594,291.1499938964844,260.5793762207031,259.2178039550781,279.4781799316406,293.2509460449219,289.14227294921875,1.0,0.2312864810228347,0.7765387296676636,0.7765387296676636,1.0,1.0,-1.0943944454193115,0.4616690278053283,0.6327254772186279,0.1937871873378753,0.0,0.0,0.4451163709163666,35.15810012817383,40.0,-18.73259735107422,-10625.07421875,139.84756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,306.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.241193413734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685905933380127,0.3685955107212066,-4.921275831293315e-06,0.0,0.0002447806473355,0.0,0.0,18.26133728027344,0.0,0.0,0.0,0.3277305960655212,4.0,0.0,1.0
490560,293.1300048828125,297.1499938964844,293.1499938964844,0.1255027204751968,-2780.887939453125,304.1469421386719,0.8006908893585205,0.1695647239685058,0.1532712876796722,293.0663452148437,297.1499938964844,293.1499938964844,0.0056124916300177,-463.3995056152344,297.03875732421875,0.5231137275695801,0.050000000745058,0.0484757609665393,293.1590270996094,297.1499938964844,293.1499938964844,0.19364994764328,-3049.25537109375,304.1493225097656,0.8957890868186951,0.2394730299711227,0.1680362224578857,293.07501220703125,297.1499938964844,293.1499938964844,0.2932843863964081,-5720.42236328125,304.1464538574219,0.9990000128746032,0.4116088449954986,0.3153031170368194,293.25006103515625,297.1499938964844,293.1499938964844,0.0060169636271893,-2328.890869140625,297.5214538574219,0.5231137275695801,0.050000000745058,0.2299481481313705,291.1366271972656,291.1499938964844,260.5427551269531,259.188232421875,279.4609069824219,293.25018310546875,289.1350402832031,1.0,0.2324741184711456,0.7763927578926086,0.7763927578926086,1.0,1.0,-1.0981367826461792,0.4632960855960846,0.634840726852417,0.1946692168712616,0.0,0.0,0.4467341005802154,35.646358489990234,43.0,-19.64380073547364,-10672.1328125,141.7493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,306.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.439453125,18000.0,0.0,0.0,0.241148367524147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703401982784271,0.3703451156616211,-4.926379006064963e-06,0.0,0.0002447349252179,0.0,0.0,18.38254165649414,0.0,0.0,0.0,0.3282142877578735,4.0,0.0,1.0
490620,293.1292724609375,297.1499938964844,293.1499938964844,0.1262882500886917,-2794.986572265625,304.14666748046875,0.7960665225982666,0.1702232807874679,0.1539044827222824,293.0600891113281,297.1499938964844,293.1499938964844,0.0056599867530167,-466.9597473144531,297.0774230957031,0.5189923644065857,0.050000000745058,0.0485207140445709,293.1566467285156,297.1499938964844,293.1499938964844,0.1941470503807068,-3055.708251953125,304.1487121582031,0.8897187113761902,0.2397237420082092,0.1682380139827728,293.0826416015625,297.1499938964844,293.1499938964844,0.301029235124588,-5842.88916015625,304.1347351074219,0.9990000128746032,0.4119740426540375,0.3219969272613525,293.2488708496094,297.1499938964844,293.1499938964844,0.0059981020167469,-2324.2275390625,297.48272705078125,0.5189923644065857,0.050000000745058,0.2301613837480545,291.122314453125,291.1499938964844,260.4661865234375,259.1261291503906,279.4242858886719,293.2489318847656,289.12078857421875,1.0,0.2354612201452255,0.7761008143424988,0.7761008143424988,1.0,1.0,-1.1074825525283811,0.4673661589622497,0.6401163935661316,0.1968931257724762,0.0,0.0,0.4513913094997406,36.908180236816406,46.0,-19.86130714416504,-10788.888671875,146.62869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.060546875,18000.0,0.0,0.0,0.2413440942764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758537173271179,0.3758586645126343,-4.945288765156874e-06,0.0,0.0002449335879646,0.0,0.0,18.776811599731445,0.0,0.0,0.0,0.3297885954380035,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.1262882500886917,-2794.986572265625,304.14666748046875,0.7960665225982666,0.1702232807874679,0.1539044827222824,293.0600891113281,297.1499938964844,293.1499938964844,0.0056599867530167,-466.9597473144531,297.0774230957031,0.5189923644065857,0.050000000745058,0.0485207140445709,293.1566467285156,297.1499938964844,293.1499938964844,0.1941470503807068,-3055.708251953125,304.1487121582031,0.8897187113761902,0.2397237420082092,0.1682380139827728,293.0826416015625,297.1499938964844,293.1499938964844,0.301029235124588,-5842.88916015625,304.1347351074219,0.9990000128746032,0.4119740426540375,0.3219969272613525,293.2488708496094,297.1499938964844,293.1499938964844,0.0059981020167469,-2324.2275390625,297.48272705078125,0.5189923644065857,0.050000000745058,0.2301613837480545,291.122314453125,291.1499938964844,260.4661865234375,259.1261291503906,279.4242858886719,293.2489318847656,289.12078857421875,1.0,0.2354612201452255,0.7761008143424988,0.7761008143424988,1.0,1.0,-1.1074825525283811,0.4673661589622497,0.6401163935661316,0.1968931257724762,0.0,0.0,0.4513913094997406,36.908180236816406,46.0,-19.86130714416504,-10788.888671875,146.62869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.060546875,18000.0,0.0,0.0,0.2413440942764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758537173271179,0.3758586645126343,-4.945288765156874e-06,0.0,0.0002449335879646,0.0,0.0,18.776811599731445,0.0,0.0,0.0,0.3297885954380035,4.0,0.0,1.0
490740,293.1286315917969,297.1499938964844,293.1499938964844,0.1270806491374969,-2809.161376953125,304.1464538574219,0.790274977684021,0.1708786636590957,0.1545475870370865,293.0538330078125,297.1499938964844,293.1499938964844,0.0057110688649117,-470.7488708496094,297.11865234375,0.5141440033912659,0.050000000745058,0.0485777482390403,293.1544494628906,297.1499938964844,293.1499938964844,0.1946815103292465,-3062.586181640625,304.14825439453125,0.8824242353439331,0.2400031834840774,0.1684697419404983,293.0965881347656,297.1499938964844,293.1499938964844,0.3107563555240631,-5994.4560546875,304.1236572265625,0.9990000128746032,0.4108619391918182,0.330294668674469,293.2481689453125,297.1499938964844,293.1499938964844,0.0059798909351229,-2319.725341796875,297.4432983398437,0.5141440033912659,0.050000000745058,0.23043192923069,291.1087341308594,291.1499938964844,260.3856506347656,259.0604858398437,279.3851928710937,293.2481994628906,289.1073303222656,1.0,0.2391306459903717,0.7758088707923889,0.7758088707923889,1.0,1.0,-1.1188846826553345,0.4723433256149292,0.6465413570404053,0.1996284276247024,0.0,0.0,0.457816332578659,38.50477600097656,49.0,-18.88450813293457,-10931.2451171875,152.7894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,306.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.70703125,18000.0,0.0,0.0,0.2420933246612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839660286903381,0.3839710056781769,-4.975934189133113e-06,0.0,0.0002456939546391,0.0,0.0,19.37472152709961,0.0,0.0,0.0,0.3321693241596222,4.0,0.0,1.0
490800,293.1286315917969,297.1499938964844,293.1499938964844,0.1270806491374969,-2809.161376953125,304.1464538574219,0.790274977684021,0.1708786636590957,0.1545475870370865,293.0538330078125,297.1499938964844,293.1499938964844,0.0057110688649117,-470.7488708496094,297.11865234375,0.5141440033912659,0.050000000745058,0.0485777482390403,293.1544494628906,297.1499938964844,293.1499938964844,0.1946815103292465,-3062.586181640625,304.14825439453125,0.8824242353439331,0.2400031834840774,0.1684697419404983,293.0965881347656,297.1499938964844,293.1499938964844,0.3107563555240631,-5994.4560546875,304.1236572265625,0.9990000128746032,0.4108619391918182,0.330294668674469,293.2481689453125,297.1499938964844,293.1499938964844,0.0059798909351229,-2319.725341796875,297.4432983398437,0.5141440033912659,0.050000000745058,0.23043192923069,291.1087341308594,291.1499938964844,260.3856506347656,259.0604858398437,279.3851928710937,293.2481994628906,289.1073303222656,1.0,0.2391306459903717,0.7758088707923889,0.7758088707923889,1.0,1.0,-1.1188846826553345,0.4723433256149292,0.6465413570404053,0.1996284276247024,0.0,0.0,0.457816332578659,38.50477600097656,49.0,-18.88450813293457,-10931.2451171875,152.7894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,306.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.70703125,18000.0,0.0,0.0,0.2420933246612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839660286903381,0.3839710056781769,-4.975934189133113e-06,0.0,0.0002456939546391,0.0,0.0,19.37472152709961,0.0,0.0,0.0,0.3321693241596222,4.0,0.0,1.0
490860,293.1280822753906,297.1499938964844,293.1499938964844,0.1278687417507171,-2823.2099609375,304.1463317871094,0.7837119102478027,0.1715274155139923,0.1551952064037323,293.0477294921875,297.1499938964844,293.1499938964844,0.0057654022239148,-474.7303161621094,297.1625671386719,0.5088980793952942,0.050000000745058,0.0486452355980873,293.1523742675781,297.1499938964844,293.1499938964844,0.1952389180660247,-3069.707275390625,304.1479187011719,0.8743724226951599,0.2403089106082916,0.1687277108430862,293.11602783203125,297.1499938964844,293.1499938964844,0.3220946788787842,-6168.8095703125,304.11358642578125,0.9990000128746032,0.4082806706428528,0.3398509919643402,293.2480163574219,297.1499938964844,293.1499938964844,0.0059618493542075,-2315.18359375,297.4032897949219,0.5088980793952942,0.050000000745058,0.2307520508766174,291.0964050292969,291.1499938964844,260.3016967773437,258.99169921875,279.3443298339844,293.2480163574219,289.09521484375,1.0,0.2433440685272216,0.7754065990447998,0.7754065990447998,1.0,1.0,-1.1319066286087036,0.4780269861221313,0.6538795828819275,0.2027557790279388,0.0,0.0,0.4658084809780121,40.38965225219727,52.0,-17.078649520874023,-11094.654296875,160.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,306.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.125,18000.0,0.0,0.0,0.2435608208179474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945638239383697,0.3945688307285309,-5.018843239668058e-06,0.0,0.0002471832558512,0.0,0.0,20.18120384216309,0.0,0.0,0.0,0.3353348076343536,4.0,0.0,1.0
490920,293.1280822753906,297.1499938964844,293.1499938964844,0.1278687417507171,-2823.2099609375,304.1463317871094,0.7837119102478027,0.1715274155139923,0.1551952064037323,293.0477294921875,297.1499938964844,293.1499938964844,0.0057654022239148,-474.7303161621094,297.1625671386719,0.5088980793952942,0.050000000745058,0.0486452355980873,293.1523742675781,297.1499938964844,293.1499938964844,0.1952389180660247,-3069.707275390625,304.1479187011719,0.8743724226951599,0.2403089106082916,0.1687277108430862,293.11602783203125,297.1499938964844,293.1499938964844,0.3220946788787842,-6168.8095703125,304.11358642578125,0.9990000128746032,0.4082806706428528,0.3398509919643402,293.2480163574219,297.1499938964844,293.1499938964844,0.0059618493542075,-2315.18359375,297.4032897949219,0.5088980793952942,0.050000000745058,0.2307520508766174,291.0964050292969,291.1499938964844,260.3016967773437,258.99169921875,279.3443298339844,293.2480163574219,289.09521484375,1.0,0.2433440685272216,0.7754065990447998,0.7754065990447998,1.0,1.0,-1.1319066286087036,0.4780269861221313,0.6538795828819275,0.2027557790279388,0.0,0.0,0.4658084809780121,40.38965225219727,52.0,-17.078649520874023,-11094.654296875,160.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,306.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.125,18000.0,0.0,0.0,0.2435608208179474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945638239383697,0.3945688307285309,-5.018843239668058e-06,0.0,0.0002471832558512,0.0,0.0,20.18120384216309,0.0,0.0,0.0,0.3353348076343536,4.0,0.0,1.0
490980,293.1276550292969,297.1499938964844,293.1499938964844,0.1286464929580688,-2837.025146484375,304.1462707519531,0.7767243981361389,0.1721686720848083,0.1558446288108825,293.0417175292969,297.1499938964844,293.1499938964844,0.0058226739056408,-478.8736877441406,297.20916748046875,0.5035099387168884,0.050000000745058,0.0487216673791408,293.15045166015625,297.1499938964844,293.1499938964844,0.1958124488592147,-3076.988037109375,304.14764404296875,0.8659659624099731,0.2406415194272995,0.169010728597641,293.14019775390625,297.1499938964844,293.1499938964844,0.3347086608409881,-6360.34423828125,304.104736328125,0.9990000128746032,0.4042530357837677,0.3503590226173401,293.248291015625,297.1499938964844,293.1499938964844,0.0059437179006636,-2310.4931640625,297.3628234863281,0.5035099387168884,0.050000000745058,0.2311146110296249,291.0856628417969,291.1499938964844,260.21484375,258.92022705078125,279.3016967773437,293.2482604980469,289.08465576171875,1.0,0.2479780465364456,0.7750043272972107,0.7750043272972107,1.0,1.0,-1.1461650133132937,0.484264999628067,0.661899983882904,0.2061944007873535,0.0,0.0,0.475122332572937,42.52011489868164,40.0,-14.936328887939451,-11275.16015625,168.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,306.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.43359375,18000.0,0.0,0.0,0.2458483427762985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074472784996032,0.4074523746967315,-5.074205091659678e-06,0.0,0.0002495048101991,0.0,0.0,21.197572708129883,0.0,0.0,0.0,0.3392400741577148,4.0,0.0,1.0
491040,293.1276550292969,297.1499938964844,293.1499938964844,0.1286464929580688,-2837.025146484375,304.1462707519531,0.7767243981361389,0.1721686720848083,0.1558446288108825,293.0417175292969,297.1499938964844,293.1499938964844,0.0058226739056408,-478.8736877441406,297.20916748046875,0.5035099387168884,0.050000000745058,0.0487216673791408,293.15045166015625,297.1499938964844,293.1499938964844,0.1958124488592147,-3076.988037109375,304.14764404296875,0.8659659624099731,0.2406415194272995,0.169010728597641,293.14019775390625,297.1499938964844,293.1499938964844,0.3347086608409881,-6360.34423828125,304.104736328125,0.9990000128746032,0.4042530357837677,0.3503590226173401,293.248291015625,297.1499938964844,293.1499938964844,0.0059437179006636,-2310.4931640625,297.3628234863281,0.5035099387168884,0.050000000745058,0.2311146110296249,291.0856628417969,291.1499938964844,260.21484375,258.92022705078125,279.3016967773437,293.2482604980469,289.08465576171875,1.0,0.2479780465364456,0.7750043272972107,0.7750043272972107,1.0,1.0,-1.1461650133132937,0.484264999628067,0.661899983882904,0.2061944007873535,0.0,0.0,0.475122332572937,42.52011489868164,40.0,-14.936328887939451,-11275.16015625,168.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,306.21636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.43359375,18000.0,0.0,0.0,0.2458483427762985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074472784996032,0.4074523746967315,-5.074205091659678e-06,0.0,0.0002495048101991,0.0,0.0,21.197572708129883,0.0,0.0,0.0,0.3392400741577148,4.0,0.0,1.0
