time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491100,293.1274108886719,297.1499938964844,293.1499938964844,0.1289807260036468,-2842.902587890625,304.1463317871094,0.776637852191925,0.1725025773048401,0.1561419367790222,293.0386962890625,297.1499938964844,293.1499938964844,0.0058481008745729,-480.6499938964844,297.23455810546875,0.5031226277351379,0.050000000745058,0.0487274415791034,293.1494445800781,297.1499938964844,293.1499938964844,0.196040391921997,-3079.83154296875,304.1476745605469,0.8655418753623962,0.2408334016799926,0.1691399067640304,293.15191650390625,297.1499938964844,293.1499938964844,0.3361083269119262,-6378.3232421875,304.110595703125,0.9990000128746032,0.4020706713199615,0.3511426448822021,293.2484741210937,297.1499938964844,293.1499938964844,0.0059302016161382,-2306.380615234375,297.3436279296875,0.5031226277351379,0.050000000745058,0.2311420142650604,291.0826416015625,291.1499938964844,260.17047119140625,258.88360595703125,279.282958984375,293.2484436035156,289.08319091796875,1.0,0.2480111271142959,0.7748031616210938,0.7748031616210938,1.0,1.0,-1.147663950920105,0.4848885536193847,0.6627753376960754,0.2065737843513488,0.0,0.0,0.4799481034278869,42.688255310058594,40.0,-5.493987083435059,-11341.84765625,169.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602844238281,306.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.119140625,18000.0,0.0,0.0,0.2472988665103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146246910095215,0.4146297872066498,-5.106624939799076e-06,0.0,0.0002509769110474,0.0,0.0,21.781694412231445,0.0,0.0,0.0,0.3414385318756103,4.0,0.0,1.0
491160,293.1270751953125,297.1499938964844,293.1499938964844,0.1291900724172592,-2846.374267578125,304.1466064453125,0.779119610786438,0.1728520691394806,0.1564302891492843,293.0356750488281,297.1499938964844,293.1499938964844,0.0058691361919045,-481.9070434570313,297.2666320800781,0.5044335126876831,0.050000000745058,0.0487079881131649,293.1483764648437,297.1499938964844,293.1499938964844,0.1960878223180771,-3080.234375,304.14801025390625,0.8679404258728027,0.2410474270582199,0.1692671030759811,293.158935546875,297.1499938964844,293.1499938964844,0.3333208858966827,-6331.59912109375,304.12286376953125,0.9990000128746032,0.4006616175174713,0.3485056459903717,293.2486267089844,297.1499938964844,293.1499938964844,0.0059118224307894,-2299.6689453125,297.3305053710937,0.5044335126876831,0.050000000745058,0.2310497164726257,291.0911865234375,291.1499938964844,260.1255798339844,258.84649658203125,279.2662048339844,293.2486267089844,289.09423828125,1.0,0.246800348162651,0.7745725512504578,0.7745725512504578,1.0,1.0,-1.1448662281036377,0.483628898859024,0.661237359046936,0.2058472633361816,0.0,0.0,0.4830802083015442,42.15700149536133,28.0,15.034581184387209,-11377.296875,167.27137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875915527344,306.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.6484375,18000.0,0.0,0.0,0.2488796710968017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208921492099762,0.4208973050117492,-5.139349013916217e-06,0.0,0.0002525812305975,0.0,0.0,22.315860748291016,0.0,0.0,0.0,0.3433908820152282,4.0,0.0,1.0
491220,293.12628173828125,297.1499938964844,293.1499938964844,0.129432737827301,-2849.971923828125,304.1473388671875,0.7904067635536194,0.1735966801643371,0.1569939851760864,293.0296325683594,297.1499938964844,293.1499938964844,0.0059001226909458,-483.34954833984375,297.3417663574219,0.5113199353218079,0.050000000745058,0.0486132279038429,293.1461486816406,297.1499938964844,293.1499938964844,0.1959372162818908,-3077.770751953125,304.14892578125,0.8797300457954407,0.2415397316217422,0.1695247292518615,293.1546630859375,297.1499938964844,293.1499938964844,0.3182367086410522,-6092.31591796875,304.1573181152344,0.9990000128746032,0.4012461006641388,0.3353600800037384,293.24859619140625,297.1499938964844,293.1499938964844,0.0058639501221477,-2281.193603515625,297.3147888183594,0.5113199353218079,0.050000000745058,0.2306002080440521,291.1264038085937,291.1499938964844,260.0344543457031,258.7709350585937,279.23687744140625,293.2486267089844,289.1305847167969,1.0,0.2410904765129089,0.7741113305091858,0.7741113305091858,1.0,1.0,-1.1294251680374146,0.4767875671386719,0.6526375412940979,0.2019444704055786,0.0,0.0,0.4839722216129303,39.54526901245117,31.0,42.856082916259766,-11328.197265625,157.74537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5808410644531,306.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1484375,18000.0,0.0,0.0,0.2520341277122497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256290197372436,0.4256342053413391,-5.1774609346466605e-06,0.0,0.0002557825937401,0.0,0.0,22.77605056762696,0.0,0.0,0.0,0.3450628519058227,4.0,0.0,1.0
491280,293.12628173828125,297.1499938964844,293.1499938964844,0.129432737827301,-2849.971923828125,304.1473388671875,0.7904067635536194,0.1735966801643371,0.1569939851760864,293.0296325683594,297.1499938964844,293.1499938964844,0.0059001226909458,-483.34954833984375,297.3417663574219,0.5113199353218079,0.050000000745058,0.0486132279038429,293.1461486816406,297.1499938964844,293.1499938964844,0.1959372162818908,-3077.770751953125,304.14892578125,0.8797300457954407,0.2415397316217422,0.1695247292518615,293.1546630859375,297.1499938964844,293.1499938964844,0.3182367086410522,-6092.31591796875,304.1573181152344,0.9990000128746032,0.4012461006641388,0.3353600800037384,293.24859619140625,297.1499938964844,293.1499938964844,0.0058639501221477,-2281.193603515625,297.3147888183594,0.5113199353218079,0.050000000745058,0.2306002080440521,291.1264038085937,291.1499938964844,260.0344543457031,258.7709350585937,279.23687744140625,293.2486267089844,289.1305847167969,1.0,0.2410904765129089,0.7741113305091858,0.7741113305091858,1.0,1.0,-1.1294251680374146,0.4767875671386719,0.6526375412940979,0.2019444704055786,0.0,0.0,0.4839722216129303,39.54526901245117,31.0,42.856082916259766,-11328.197265625,157.74537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5808410644531,306.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1484375,18000.0,0.0,0.0,0.2520341277122497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256290197372436,0.4256342053413391,-5.1774609346466605e-06,0.0,0.0002557825937401,0.0,0.0,22.77605056762696,0.0,0.0,0.0,0.3450628519058227,4.0,0.0,1.0
491340,293.1254272460937,297.1499938964844,293.1499938964844,0.1298201382160186,-2856.322998046875,304.1475524902344,0.7988428473472595,0.1743699759244918,0.1576254218816757,293.0235900878906,297.1499938964844,293.1499938964844,0.0059366687200963,-485.3183288574219,297.4150695800781,0.5163535475730896,0.050000000745058,0.048551108688116,293.1439514160156,297.1499938964844,293.1499938964844,0.1960006952285766,-3078.204833984375,304.1491394042969,0.8884401917457581,0.2420867830514907,0.1698520481586456,293.13287353515625,297.1499938964844,293.1499938964844,0.3075042366981506,-5925.39501953125,304.1721496582031,0.9990000128746032,0.405534029006958,0.3264528214931488,293.2478332519531,297.1499938964844,293.1499938964844,0.0058220895007252,-2265.40625,297.297607421875,0.5163535475730896,0.050000000745058,0.2303055524826049,291.15484619140625,291.1499938964844,259.9419860839844,258.6939697265625,279.2034606933594,293.2479248046875,289.1557922363281,1.0,0.2378142923116684,0.7736501097679138,0.7736501097679138,1.0,1.0,-1.119450330734253,0.4723895490169525,0.6470608115196228,0.1993135213851928,0.0,0.0,0.4810619056224823,37.8340950012207,34.0,30.140893936157227,-11251.458984375,151.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570983886719,306.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.2546221315860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224135875701904,0.4224187433719635,-5.173142199055292e-06,0.0,0.0002584090980235,0.0,0.0,22.54560661315918,0.0,0.0,0.0,0.3442515432834625,4.0,0.0,1.0
491400,293.1254272460937,297.1499938964844,293.1499938964844,0.1298201382160186,-2856.322998046875,304.1475524902344,0.7988428473472595,0.1743699759244918,0.1576254218816757,293.0235900878906,297.1499938964844,293.1499938964844,0.0059366687200963,-485.3183288574219,297.4150695800781,0.5163535475730896,0.050000000745058,0.048551108688116,293.1439514160156,297.1499938964844,293.1499938964844,0.1960006952285766,-3078.204833984375,304.1491394042969,0.8884401917457581,0.2420867830514907,0.1698520481586456,293.13287353515625,297.1499938964844,293.1499938964844,0.3075042366981506,-5925.39501953125,304.1721496582031,0.9990000128746032,0.405534029006958,0.3264528214931488,293.2478332519531,297.1499938964844,293.1499938964844,0.0058220895007252,-2265.40625,297.297607421875,0.5163535475730896,0.050000000745058,0.2303055524826049,291.15484619140625,291.1499938964844,259.9419860839844,258.6939697265625,279.2034606933594,293.2479248046875,289.1557922363281,1.0,0.2378142923116684,0.7736501097679138,0.7736501097679138,1.0,1.0,-1.119450330734253,0.4723895490169525,0.6470608115196228,0.1993135213851928,0.0,0.0,0.4810619056224823,37.8340950012207,34.0,30.140893936157227,-11251.458984375,151.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570983886719,306.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.2546221315860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224135875701904,0.4224187433719635,-5.173142199055292e-06,0.0,0.0002584090980235,0.0,0.0,22.54560661315918,0.0,0.0,0.0,0.3442515432834625,4.0,0.0,1.0
491460,293.1245422363281,297.1499938964844,293.1499938964844,0.130504235625267,-2868.313720703125,304.147216796875,0.8035485148429871,0.1751738339662552,0.1583120226860046,293.0173034667969,297.1499938964844,293.1499938964844,0.005986024159938,-488.567626953125,297.4776306152344,0.5188084244728088,0.050000000745058,0.0485227331519126,293.1415710449219,297.1499938964844,293.1499938964844,0.1965361684560775,-3084.931396484375,304.1485290527344,0.8930702209472656,0.2427180111408233,0.170253187417984,293.1114807128906,297.1499938964844,293.1499938964844,0.3024847507476806,-5849.4853515625,304.1728820800781,0.9990000128746032,0.4103123843669891,0.3223028182983398,293.246337890625,297.1499938964844,293.1499938964844,0.0057920105755329,-2255.4404296875,297.2691955566406,0.5188084244728088,0.050000000745058,0.2301709651947021,291.15740966796875,291.1499938964844,259.8487243652344,258.6160583496094,279.1654052734375,293.2464599609375,289.1572570800781,1.0,0.236351653933525,0.7734676003456116,0.7734676003456116,1.0,1.0,-1.1155771017074585,0.4706917703151703,0.6448853611946106,0.1982642412185669,0.0,0.0,0.4798038303852081,37.06161880493164,37.0,8.483384132385254,-11232.87890625,149.1304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5967102050781,306.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.841796875,18000.0,0.0,0.0,0.2565318048000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198360443115234,0.4198412299156189,-5.159117790753953e-06,0.0,0.0002603471511974,0.0,0.0,22.321557998657227,0.0,0.0,0.0,0.3434454798698425,4.0,0.0,1.0
491520,293.1245422363281,297.1499938964844,293.1499938964844,0.130504235625267,-2868.313720703125,304.147216796875,0.8035485148429871,0.1751738339662552,0.1583120226860046,293.0173034667969,297.1499938964844,293.1499938964844,0.005986024159938,-488.567626953125,297.4776306152344,0.5188084244728088,0.050000000745058,0.0485227331519126,293.1415710449219,297.1499938964844,293.1499938964844,0.1965361684560775,-3084.931396484375,304.1485290527344,0.8930702209472656,0.2427180111408233,0.170253187417984,293.1114807128906,297.1499938964844,293.1499938964844,0.3024847507476806,-5849.4853515625,304.1728820800781,0.9990000128746032,0.4103123843669891,0.3223028182983398,293.246337890625,297.1499938964844,293.1499938964844,0.0057920105755329,-2255.4404296875,297.2691955566406,0.5188084244728088,0.050000000745058,0.2301709651947021,291.15740966796875,291.1499938964844,259.8487243652344,258.6160583496094,279.1654052734375,293.2464599609375,289.1572570800781,1.0,0.236351653933525,0.7734676003456116,0.7734676003456116,1.0,1.0,-1.1155771017074585,0.4706917703151703,0.6448853611946106,0.1982642412185669,0.0,0.0,0.4798038303852081,37.06161880493164,37.0,8.483384132385254,-11232.87890625,149.1304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5967102050781,306.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.841796875,18000.0,0.0,0.0,0.2565318048000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198360443115234,0.4198412299156189,-5.159117790753953e-06,0.0,0.0002603471511974,0.0,0.0,22.321557998657227,0.0,0.0,0.0,0.3434454798698425,4.0,0.0,1.0
491580,293.12359619140625,297.1499938964844,293.1499938964844,0.1313077360391616,-2882.48974609375,304.1468200683594,0.8053199648857117,0.1760051548480987,0.1590486168861389,293.0105895996094,297.1499938964844,293.1499938964844,0.0060434308834373,-492.46038818359375,297.5399169921875,0.5191562175750732,0.050000000745058,0.0485188066959381,293.1389465332031,297.1499938964844,293.1499938964844,0.1973119974136352,-3094.744140625,304.1477355957031,0.8945160508155823,0.2434661984443664,0.1707500219345092,293.0960998535156,297.1499938964844,293.1499938964844,0.3015794157981872,-5838.35107421875,304.1666259765625,0.9990000128746032,0.414423406124115,0.3217243552207947,293.244384765625,297.1499938964844,293.1499938964844,0.0057680662721395,-2248.02880859375,297.2388610839844,0.5191562175750732,0.050000000745058,0.2301523238420486,291.15301513671875,291.1499938964844,259.755126953125,258.5376281738281,279.1246032714844,293.2445373535156,289.1521301269531,1.0,0.2363934963941574,0.7732851505279541,0.7732851505279541,1.0,1.0,-1.1163345575332642,0.4710226655006408,0.6453118920326233,0.1983654201030731,0.0,0.0,0.4796227216720581,36.970794677734375,40.0,-4.659206867218018,-11263.890625,149.16651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,306.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.2579314708709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189327359199524,0.4189378917217254,-5.152099220140372e-06,0.0,0.0002617676509544,0.0,0.0,22.2353458404541,0.0,0.0,0.0,0.343129813671112,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1313077360391616,-2882.48974609375,304.1468200683594,0.8053199648857117,0.1760051548480987,0.1590486168861389,293.0105895996094,297.1499938964844,293.1499938964844,0.0060434308834373,-492.46038818359375,297.5399169921875,0.5191562175750732,0.050000000745058,0.0485188066959381,293.1389465332031,297.1499938964844,293.1499938964844,0.1973119974136352,-3094.744140625,304.1477355957031,0.8945160508155823,0.2434661984443664,0.1707500219345092,293.0960998535156,297.1499938964844,293.1499938964844,0.3015794157981872,-5838.35107421875,304.1666259765625,0.9990000128746032,0.414423406124115,0.3217243552207947,293.244384765625,297.1499938964844,293.1499938964844,0.0057680662721395,-2248.02880859375,297.2388610839844,0.5191562175750732,0.050000000745058,0.2301523238420486,291.15301513671875,291.1499938964844,259.755126953125,258.5376281738281,279.1246032714844,293.2445373535156,289.1521301269531,1.0,0.2363934963941574,0.7732851505279541,0.7732851505279541,1.0,1.0,-1.1163345575332642,0.4710226655006408,0.6453118920326233,0.1983654201030731,0.0,0.0,0.4796227216720581,36.970794677734375,40.0,-4.659206867218018,-11263.890625,149.16651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,306.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.2579314708709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189327359199524,0.4189378917217254,-5.152099220140372e-06,0.0,0.0002617676509544,0.0,0.0,22.2353458404541,0.0,0.0,0.0,0.343129813671112,4.0,0.0,1.0
491700,293.1231689453125,297.1499938964844,293.1499938964844,0.1317473948001861,-2890.266845703125,304.1466064453125,0.8052611351013184,0.1764270812273025,0.1594309359788894,293.0071105957031,297.1499938964844,293.1499938964844,0.0060749622061848,-494.62744140625,297.5711669921875,0.5186501741409302,0.050000000745058,0.0485245212912559,293.1375427246094,297.1499938964844,293.1499938964844,0.1977875232696533,-3100.765625,304.14727783203125,0.8942245841026306,0.2438825815916061,0.1710346788167953,293.0912780761719,297.1499938964844,293.1499938964844,0.3024641275405884,-5853.61474609375,304.1619873046875,0.9990000128746032,0.4160548150539398,0.3225666284561157,293.2433776855469,297.1499938964844,293.1499938964844,0.0057578696869313,-2245.087158203125,297.22283935546875,0.5186501741409302,0.050000000745058,0.2301794290542602,291.14849853515625,291.1499938964844,259.7084045410156,258.49835205078125,279.1034851074219,293.2434997558594,289.1473999023437,1.0,0.2368906587362289,0.773193895816803,0.773193895816803,1.0,1.0,-1.1181848049163818,0.4718324244022369,0.6463523507118225,0.1987810581922531,0.0,0.0,0.4801700413227081,37.139793395996094,40.0,-9.27833366394043,-11296.0693359375,149.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010803222656,306.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.2585027515888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193143248558044,0.4193194806575775,-5.152034646016546e-06,0.0,0.0002623474283609,0.0,0.0,22.260225296020508,0.0,0.0,0.0,0.3432250916957855,4.0,0.0,1.0
491760,293.12274169921875,297.1499938964844,293.1499938964844,0.1322020590305328,-2898.30810546875,304.1463928222656,0.8046520352363586,0.1768509298563003,0.1598200798034668,293.0035400390625,297.1499938964844,293.1499938964844,0.0061081820167601,-496.9132385253906,297.60284423828125,0.5177540183067322,0.050000000745058,0.0485347658395767,293.1361083984375,297.1499938964844,293.1499938964844,0.1983055472373962,-3107.31591796875,304.1468200683594,0.8933451175689697,0.2443223595619201,0.1713403910398483,293.08843994140625,297.1499938964844,293.1499938964844,0.3041314780712127,-5880.93310546875,304.1567687988281,0.9990000128746032,0.4173567593097687,0.3240703642368316,293.24237060546875,297.1499938964844,293.1499938964844,0.0057485280558466,-2242.484619140625,297.20654296875,0.5177540183067322,0.050000000745058,0.2302280366420745,291.1432189941406,291.1499938964844,259.66180419921875,258.4591369628906,279.0821533203125,293.24249267578125,289.1420593261719,1.0,0.2376661449670791,0.7730491161346436,0.7730491161346436,1.0,1.0,-1.1208937168121338,0.4730122089385986,0.6478815078735352,0.1994035691022873,0.0,0.0,0.4811461567878723,37.43513107299805,43.0,-12.35893440246582,-11338.5,151.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73492431640625,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.373046875,18000.0,0.0,0.0,0.2590276300907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203510582447052,0.4203562140464782,-5.154963673703605e-06,0.0,0.0002628801157698,0.0,0.0,22.3397159576416,0.0,0.0,0.0,0.3435207903385162,4.0,0.0,1.0
491820,293.1219787597656,297.1499938964844,293.1499938964844,0.133137509226799,-2914.82958984375,304.1460266113281,0.8020207285881042,0.1776980608701706,0.160611405968666,292.99627685546875,297.1499938964844,293.1499938964844,0.0061790300533175,-501.77294921875,297.66802978515625,0.5149925351142883,0.050000000745058,0.0485673435032367,293.1332092285156,297.1499938964844,293.1499938964844,0.1994354873895645,-3121.561279296875,304.14599609375,0.8900864124298096,0.2452573031187057,0.1720030903816223,293.08856201171875,297.1499938964844,293.1499938964844,0.3095314800739288,-5966.97802734375,304.1455078125,0.9990000128746032,0.4189087748527527,0.328806608915329,293.24053955078125,297.1499938964844,293.1499938964844,0.0057315966114401,-2237.940185546875,297.17340087890625,0.5149925351142883,0.050000000745058,0.2303825765848159,291.1317443847656,291.1499938964844,259.5692138671875,258.3810729980469,279.038818359375,293.2406311035156,289.1304931640625,1.0,0.2399452924728393,0.7727595567703247,0.7727595567703247,1.0,1.0,-1.1285473108291626,0.4763525426387787,0.6521947383880615,0.2012034803628921,0.0,0.0,0.4843339025974273,38.362735748291016,46.0,-15.588919639587402,-11449.0966796875,155.2270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78662109375,306.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.29296875,18000.0,0.0,0.0,0.2600592374801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243267476558685,0.424331933259964,-5.170152235223213e-06,0.0,0.0002639270678628,0.0,0.0,22.661190032958984,0.0,0.0,0.0,0.3447085320949554,4.0,0.0,1.0
491880,293.1219787597656,297.1499938964844,293.1499938964844,0.133137509226799,-2914.82958984375,304.1460266113281,0.8020207285881042,0.1776980608701706,0.160611405968666,292.99627685546875,297.1499938964844,293.1499938964844,0.0061790300533175,-501.77294921875,297.66802978515625,0.5149925351142883,0.050000000745058,0.0485673435032367,293.1332092285156,297.1499938964844,293.1499938964844,0.1994354873895645,-3121.561279296875,304.14599609375,0.8900864124298096,0.2452573031187057,0.1720030903816223,293.08856201171875,297.1499938964844,293.1499938964844,0.3095314800739288,-5966.97802734375,304.1455078125,0.9990000128746032,0.4189087748527527,0.328806608915329,293.24053955078125,297.1499938964844,293.1499938964844,0.0057315966114401,-2237.940185546875,297.17340087890625,0.5149925351142883,0.050000000745058,0.2303825765848159,291.1317443847656,291.1499938964844,259.5692138671875,258.3810729980469,279.038818359375,293.2406311035156,289.1304931640625,1.0,0.2399452924728393,0.7727595567703247,0.7727595567703247,1.0,1.0,-1.1285473108291626,0.4763525426387787,0.6521947383880615,0.2012034803628921,0.0,0.0,0.4843339025974273,38.362735748291016,46.0,-15.588919639587402,-11449.0966796875,155.2270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78662109375,306.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.29296875,18000.0,0.0,0.0,0.2600592374801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243267476558685,0.424331933259964,-5.170152235223213e-06,0.0,0.0002639270678628,0.0,0.0,22.661190032958984,0.0,0.0,0.0,0.3447085320949554,4.0,0.0,1.0
491940,293.121337890625,297.1499938964844,293.1499938964844,0.1340900659561157,-2931.614990234375,304.1457824707031,0.7978748679161072,0.1785358488559723,0.1614098846912384,292.989013671875,297.1499938964844,293.1499938964844,0.0062551633454859,-506.9580078125,297.7356872558594,0.5112572312355042,0.050000000745058,0.0486140139400959,293.13043212890625,297.1499938964844,293.1499938964844,0.2006562054157257,-3136.888916015625,304.1452941894531,0.8852435946464539,0.246245339512825,0.1727173924446106,293.0957946777344,297.1499938964844,293.1499938964844,0.317289799451828,-6088.224609375,304.13409423828125,0.9990000128746032,0.4190095365047455,0.3354741930961609,293.2391052246094,297.1499938964844,293.1499938964844,0.0057162079028785,-2233.95849609375,297.1395263671875,0.5112572312355042,0.050000000745058,0.2306039482355117,291.1197509765625,291.1499938964844,259.4778747558594,258.3038024902344,278.994873046875,293.2391662597656,289.1184997558594,1.0,0.2430407255887985,0.7724700570106506,0.7724700570106506,1.0,1.0,-1.138687014579773,0.4807880520820617,0.6578989624977112,0.2036233395338058,0.0,0.0,0.489168107509613,39.68199157714844,49.0,-16.55954933166504,-11588.421875,160.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,306.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.2612563371658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308738708496094,0.4308790862560272,-5.198302460485138e-06,0.0,0.0002651419781614,0.0,0.0,23.20842361450196,0.0,0.0,0.0,0.3467124402523041,4.0,0.0,1.0
492000,293.121337890625,297.1499938964844,293.1499938964844,0.1340900659561157,-2931.614990234375,304.1457824707031,0.7978748679161072,0.1785358488559723,0.1614098846912384,292.989013671875,297.1499938964844,293.1499938964844,0.0062551633454859,-506.9580078125,297.7356872558594,0.5112572312355042,0.050000000745058,0.0486140139400959,293.13043212890625,297.1499938964844,293.1499938964844,0.2006562054157257,-3136.888916015625,304.1452941894531,0.8852435946464539,0.246245339512825,0.1727173924446106,293.0957946777344,297.1499938964844,293.1499938964844,0.317289799451828,-6088.224609375,304.13409423828125,0.9990000128746032,0.4190095365047455,0.3354741930961609,293.2391052246094,297.1499938964844,293.1499938964844,0.0057162079028785,-2233.95849609375,297.1395263671875,0.5112572312355042,0.050000000745058,0.2306039482355117,291.1197509765625,291.1499938964844,259.4778747558594,258.3038024902344,278.994873046875,293.2391662597656,289.1184997558594,1.0,0.2430407255887985,0.7724700570106506,0.7724700570106506,1.0,1.0,-1.138687014579773,0.4807880520820617,0.6578989624977112,0.2036233395338058,0.0,0.0,0.489168107509613,39.68199157714844,49.0,-16.55954933166504,-11588.421875,160.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,306.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.2612563371658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308738708496094,0.4308790862560272,-5.198302460485138e-06,0.0,0.0002651419781614,0.0,0.0,23.20842361450196,0.0,0.0,0.0,0.3467124402523041,4.0,0.0,1.0
492060,293.1208801269531,297.1499938964844,293.1499938964844,0.1350404769182205,-2948.314453125,304.1455993652344,0.7926222681999207,0.179357036948204,0.1622063368558883,292.9818420410156,297.1499938964844,293.1499938964844,0.0063359756022691,-512.40380859375,297.8058776855469,0.5068908333778381,0.050000000745058,0.0486727356910705,293.1278381347656,297.1499938964844,293.1499938964844,0.2019298374652862,-3152.812744140625,304.1447448730469,0.8792762756347656,0.2472667396068573,0.1734670400619506,293.1093444824219,297.1499938964844,293.1499938964844,0.3269782364368438,-6237.46142578125,304.1232604980469,0.9990000128746032,0.4176461696624756,0.3436798453330993,293.2381286621094,297.1499938964844,293.1499938964844,0.0057016196660697,-2230.22021484375,297.10498046875,0.5068908333778381,0.050000000745058,0.2308824956417083,291.108154296875,291.1499938964844,259.38836669921875,258.2278747558594,278.9512023925781,293.2381896972656,289.1070251464844,1.0,0.2467910647392273,0.7720649838447571,0.7720649838447571,1.0,1.0,-1.1507961750030518,0.4860816299915313,0.664714515209198,0.2065226137638092,0.0,0.0,0.4955269396305084,41.33506774902344,52.0,-16.047412872314453,-11750.5517578125,167.4190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9453125,18000.0,0.0,0.0,0.2628192007541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439954549074173,0.4399597942829132,-5.240072368906112e-06,0.0,0.0002667280787136,0.0,0.0,23.9905014038086,0.0,0.0,0.0,0.3495387732982635,4.0,0.0,1.0
492120,293.1208801269531,297.1499938964844,293.1499938964844,0.1350404769182205,-2948.314453125,304.1455993652344,0.7926222681999207,0.179357036948204,0.1622063368558883,292.9818420410156,297.1499938964844,293.1499938964844,0.0063359756022691,-512.40380859375,297.8058776855469,0.5068908333778381,0.050000000745058,0.0486727356910705,293.1278381347656,297.1499938964844,293.1499938964844,0.2019298374652862,-3152.812744140625,304.1447448730469,0.8792762756347656,0.2472667396068573,0.1734670400619506,293.1093444824219,297.1499938964844,293.1499938964844,0.3269782364368438,-6237.46142578125,304.1232604980469,0.9990000128746032,0.4176461696624756,0.3436798453330993,293.2381286621094,297.1499938964844,293.1499938964844,0.0057016196660697,-2230.22021484375,297.10498046875,0.5068908333778381,0.050000000745058,0.2308824956417083,291.108154296875,291.1499938964844,259.38836669921875,258.2278747558594,278.9512023925781,293.2381896972656,289.1070251464844,1.0,0.2467910647392273,0.7720649838447571,0.7720649838447571,1.0,1.0,-1.1507961750030518,0.4860816299915313,0.664714515209198,0.2065226137638092,0.0,0.0,0.4955269396305084,41.33506774902344,52.0,-16.047412872314453,-11750.5517578125,167.4190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9453125,18000.0,0.0,0.0,0.2628192007541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439954549074173,0.4399597942829132,-5.240072368906112e-06,0.0,0.0002667280787136,0.0,0.0,23.9905014038086,0.0,0.0,0.0,0.3495387732982635,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.1359772086143493,-2964.722900390625,304.1455078125,0.7866235375404358,0.1801574379205703,0.1629946678876876,292.97491455078125,297.1499938964844,293.1499938964844,0.0064208856783807,-518.0563354492188,297.8785095214844,0.5021708011627197,0.050000000745058,0.0487417839467525,293.12548828125,297.1499938964844,293.1499938964844,0.2032307982444763,-3169.011474609375,304.14434814453125,0.8725876212120056,0.2483069747686386,0.1742397099733352,293.1283874511719,297.1499938964844,293.1499938964844,0.33822762966156,-6408.517578125,304.11346435546875,0.9990000128746032,0.4148251116275787,0.3530845046043396,293.2376403808594,297.1499938964844,293.1499938964844,0.0056873876601457,-2226.54052734375,297.0699157714844,0.5021708011627197,0.050000000745058,0.2312100380659103,291.0975036621094,291.1499938964844,259.3011779785156,258.1536865234375,278.9078369140625,293.2376708984375,289.0964660644531,1.0,0.2510575950145721,0.7716599106788635,0.7716599106788635,1.0,1.0,-1.1644337177276611,0.4920569658279419,0.6723767518997192,0.2098074555397033,0.0,0.0,0.5032493472099304,43.272926330566406,55.0,-14.84581470489502,-11930.599609375,175.32884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.638671875,18000.0,0.0,0.0,0.2649058401584625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514379203319549,0.4514432251453399,-5.29581757291453e-06,0.0,0.0002688457607291,0.0,0.0,25.012664794921875,0.0,0.0,0.0,0.3531712293624878,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.1359772086143493,-2964.722900390625,304.1455078125,0.7866235375404358,0.1801574379205703,0.1629946678876876,292.97491455078125,297.1499938964844,293.1499938964844,0.0064208856783807,-518.0563354492188,297.8785095214844,0.5021708011627197,0.050000000745058,0.0487417839467525,293.12548828125,297.1499938964844,293.1499938964844,0.2032307982444763,-3169.011474609375,304.14434814453125,0.8725876212120056,0.2483069747686386,0.1742397099733352,293.1283874511719,297.1499938964844,293.1499938964844,0.33822762966156,-6408.517578125,304.11346435546875,0.9990000128746032,0.4148251116275787,0.3530845046043396,293.2376403808594,297.1499938964844,293.1499938964844,0.0056873876601457,-2226.54052734375,297.0699157714844,0.5021708011627197,0.050000000745058,0.2312100380659103,291.0975036621094,291.1499938964844,259.3011779785156,258.1536865234375,278.9078369140625,293.2376708984375,289.0964660644531,1.0,0.2510575950145721,0.7716599106788635,0.7716599106788635,1.0,1.0,-1.1644337177276611,0.4920569658279419,0.6723767518997192,0.2098074555397033,0.0,0.0,0.5032493472099304,43.272926330566406,55.0,-14.84581470489502,-11930.599609375,175.32884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.638671875,18000.0,0.0,0.0,0.2649058401584625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514379203319549,0.4514432251453399,-5.29581757291453e-06,0.0,0.0002688457607291,0.0,0.0,25.012664794921875,0.0,0.0,0.0,0.3531712293624878,4.0,0.0,1.0
492300,293.1204528808594,297.1499938964844,293.1499938964844,0.1364381164312362,-2972.778076171875,304.1454772949219,0.7834412455558777,0.1805492341518402,0.1633846312761306,292.9715576171875,297.1499938964844,293.1499938964844,0.0064648143015801,-520.9519653320312,297.9156799316406,0.4997421205043793,0.050000000745058,0.0487797185778617,293.1243896484375,297.1499938964844,293.1499938964844,0.2038858383893966,-3177.143798828125,304.1441650390625,0.8690792918205261,0.248831108212471,0.1746319085359573,293.1397705078125,297.1499938964844,293.1499938964844,0.3443381488323211,-6500.5791015625,304.1090087890625,0.9990000128746032,0.4128693342208862,0.3581460416316986,293.237548828125,297.1499938964844,293.1499938964844,0.0056803147308528,-2224.68505859375,297.05224609375,0.4997421205043793,0.050000000745058,0.2313899844884872,291.09259033203125,291.1499938964844,259.25860595703125,258.11737060546875,278.8863525390625,293.237548828125,289.0916442871094,1.0,0.2533474564552307,0.7714573740959167,0.7714573740959167,1.0,1.0,-1.1717091798782349,0.4952501952648163,0.6764589548110962,0.2115662097930908,0.0,0.0,0.5075706243515015,44.33551025390625,55.0,-14.049638748168944,-12026.2138671875,179.6728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947326660156,306.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17900.078125,18000.0,0.0,0.0,0.2661816477775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580444991588592,0.4580498337745666,-5.329081886884524e-06,0.0,0.0002701405319385,0.0,0.0,25.61680221557617,0.0,0.0,0.0,0.355286955833435,4.0,0.0,1.0
492360,293.1203918457031,297.1499938964844,293.1499938964844,0.1368928104639053,-2980.711669921875,304.1454772949219,0.7801830172538757,0.1809353679418563,0.1637714505195617,292.96826171875,297.1499938964844,293.1499938964844,0.0065096211619675,-523.884521484375,297.9534606933594,0.4972918629646301,0.050000000745058,0.0488196909427642,293.1233825683594,297.1499938964844,293.1499938964844,0.204540804028511,-3185.2587890625,304.14404296875,0.8655110597610474,0.2493562549352646,0.1750268191099167,293.1522216796875,297.1499938964844,293.1499938964844,0.3507218360900879,-6596.17138671875,304.1048583984375,0.9990000128746032,0.4105491638183594,0.3634029924869537,293.237548828125,297.1499938964844,293.1499938964844,0.0056732580997049,-2222.80859375,297.0345153808594,0.4972918629646301,0.050000000745058,0.2315795868635177,291.0880432128906,291.1499938964844,259.2168273925781,258.0816955566406,278.8652038574219,293.237548828125,289.0871887207031,1.0,0.2557235956192016,0.7712074518203735,0.7712074518203735,1.0,1.0,-1.179232835769653,0.4985502362251282,0.6806825995445251,0.2133828997611999,0.0,0.0,0.5121598839759827,45.45384979248047,43.0,-13.098743438720703,-12124.916015625,184.2541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461486816406,306.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.720703125,18000.0,0.0,0.0,0.2676258981227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651949405670166,0.4652003049850464,-5.366001005313592e-06,0.0,0.0002716062590479,0.0,0.0,26.2839412689209,0.0,0.0,0.0,0.357597291469574,4.0,0.0,1.0
492420,293.1201171875,297.1499938964844,293.1499938964844,0.1375432461500167,-2991.731689453125,304.1459350585937,0.7827596664428711,0.1817406117916107,0.164468452334404,292.9617614746094,297.1499938964844,293.1499938964844,0.0065847369842231,-528.394287109375,298.0381774902344,0.4981982111930847,0.050000000745058,0.0488046668469905,293.1212463378906,297.1499938964844,293.1499938964844,0.205514594912529,-3197.00244140625,304.1444396972656,0.8683054447174072,0.2504630088806152,0.1757704764604568,293.17095947265625,297.1499938964844,293.1499938964844,0.3491868376731872,-6565.06103515625,304.1231994628906,0.9990000128746032,0.4066618978977203,0.3614410758018493,293.237548828125,297.1499938964844,293.1499938964844,0.0056462604552507,-2213.1748046875,297.0079345703125,0.4981982111930847,0.050000000745058,0.2315083295106887,291.0950927734375,291.1499938964844,259.1358337402344,258.01239013671875,278.83306884765625,293.237548828125,289.0982360839844,1.0,0.2545939981937408,0.7707075476646423,0.7707075476646423,1.0,1.0,-1.1785132884979248,0.4981505870819092,0.6803627014160156,0.2131817042827606,0.0,0.0,0.5195067524909973,45.06487274169922,31.0,16.92052459716797,-12231.5830078125,183.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5412902832031,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.861328125,18000.0,0.0,0.0,0.2709029614925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792859256267547,0.4792913794517517,-5.4464217100758106e-06,0.0,0.0002749320701695,0.0,0.0,27.66119766235352,0.0,0.0,0.0,0.3622228503227234,4.0,0.0,1.0
492480,293.1201171875,297.1499938964844,293.1499938964844,0.1375432461500167,-2991.731689453125,304.1459350585937,0.7827596664428711,0.1817406117916107,0.164468452334404,292.9617614746094,297.1499938964844,293.1499938964844,0.0065847369842231,-528.394287109375,298.0381774902344,0.4981982111930847,0.050000000745058,0.0488046668469905,293.1212463378906,297.1499938964844,293.1499938964844,0.205514594912529,-3197.00244140625,304.1444396972656,0.8683054447174072,0.2504630088806152,0.1757704764604568,293.17095947265625,297.1499938964844,293.1499938964844,0.3491868376731872,-6565.06103515625,304.1231994628906,0.9990000128746032,0.4066618978977203,0.3614410758018493,293.237548828125,297.1499938964844,293.1499938964844,0.0056462604552507,-2213.1748046875,297.0079345703125,0.4981982111930847,0.050000000745058,0.2315083295106887,291.0950927734375,291.1499938964844,259.1358337402344,258.01239013671875,278.83306884765625,293.237548828125,289.0982360839844,1.0,0.2545939981937408,0.7707075476646423,0.7707075476646423,1.0,1.0,-1.1785132884979248,0.4981505870819092,0.6803627014160156,0.2131817042827606,0.0,0.0,0.5195067524909973,45.06487274169922,31.0,16.92052459716797,-12231.5830078125,183.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5412902832031,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.861328125,18000.0,0.0,0.0,0.2709029614925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792859256267547,0.4792913794517517,-5.4464217100758106e-06,0.0,0.0002749320701695,0.0,0.0,27.66119766235352,0.0,0.0,0.0,0.3622228503227234,4.0,0.0,1.0
492540,293.1196594238281,297.1499938964844,293.1499938964844,0.1378532946109771,-2996.37255859375,304.1467590332031,0.7938318848609924,0.1825893819332122,0.1651266068220138,292.9554138183594,297.1499938964844,293.1499938964844,0.006640856154263,-531.08154296875,298.13848876953125,0.5045279264450073,0.050000000745058,0.0487064719200134,293.11920166015625,297.1499938964844,293.1499938964844,0.2060076296329498,-3202.390380859375,304.1454772949219,0.8804452419281006,0.2516040503978729,0.1764951944351196,293.166748046875,297.1499938964844,293.1499938964844,0.3339559137821197,-6325.50634765625,304.15777587890625,0.9990000128746032,0.4069267809391022,0.348316490650177,293.2372131347656,297.1499938964844,293.1499938964844,0.0056038694456219,-2196.031494140625,296.99871826171875,0.5045279264450073,0.050000000745058,0.2310425192117691,291.132080078125,291.1499938964844,259.0587463378906,257.9462280273437,278.8102111816406,293.2372436523437,289.1363525390625,1.0,0.2489684224128723,0.7702077031135559,0.7702077031135559,1.0,1.0,-1.1637476682662964,0.491560697555542,0.6721869111061096,0.2094531804323196,0.0,0.0,0.5195344686508179,42.37016296386719,25.0,45.25066375732422,-12180.6533203125,173.3306427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,306.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0078125,18000.0,0.0,0.0,0.2741034626960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833946824073791,0.4834001660346985,-5.488116130436538e-06,0.0,0.0002781801740638,0.0,0.0,28.15047836303711,0.0,0.0,0.0,0.3638049960136413,4.0,0.0,1.0
492600,293.1196594238281,297.1499938964844,293.1499938964844,0.1378532946109771,-2996.37255859375,304.1467590332031,0.7938318848609924,0.1825893819332122,0.1651266068220138,292.9554138183594,297.1499938964844,293.1499938964844,0.006640856154263,-531.08154296875,298.13848876953125,0.5045279264450073,0.050000000745058,0.0487064719200134,293.11920166015625,297.1499938964844,293.1499938964844,0.2060076296329498,-3202.390380859375,304.1454772949219,0.8804452419281006,0.2516040503978729,0.1764951944351196,293.166748046875,297.1499938964844,293.1499938964844,0.3339559137821197,-6325.50634765625,304.15777587890625,0.9990000128746032,0.4069267809391022,0.348316490650177,293.2372131347656,297.1499938964844,293.1499938964844,0.0056038694456219,-2196.031494140625,296.99871826171875,0.5045279264450073,0.050000000745058,0.2310425192117691,291.132080078125,291.1499938964844,259.0587463378906,257.9462280273437,278.8102111816406,293.2372436523437,289.1363525390625,1.0,0.2489684224128723,0.7702077031135559,0.7702077031135559,1.0,1.0,-1.1637476682662964,0.491560697555542,0.6721869111061096,0.2094531804323196,0.0,0.0,0.5195344686508179,42.37016296386719,25.0,45.25066375732422,-12180.6533203125,173.3306427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,306.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0078125,18000.0,0.0,0.0,0.2741034626960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833946824073791,0.4834001660346985,-5.488116130436538e-06,0.0,0.0002781801740638,0.0,0.0,28.15047836303711,0.0,0.0,0.0,0.3638049960136413,4.0,0.0,1.0
492660,293.1191101074219,297.1499938964844,293.1499938964844,0.1381527036428451,-3000.859375,304.1473388671875,0.8084691762924194,0.183471992611885,0.1657973080873489,292.94921875,297.1499938964844,293.1499938964844,0.0066940798424184,-533.5067138671875,298.2411499023437,0.5134506821632385,0.050000000745058,0.0485861264169216,293.1173400878906,297.1499938964844,293.1499938964844,0.2064426988363266,-3207.109130859375,304.146240234375,0.8967052698135376,0.2527643144130707,0.1772055476903915,293.1390991210937,297.1499938964844,293.1499938964844,0.3140664100646972,-6016.98583984375,304.1881408691406,0.9990000128746032,0.4120703339576721,0.331520676612854,293.2361755371094,297.1499938964844,293.1499938964844,0.0055595841258764,-2178.086669921875,296.9928894042969,0.5134506821632385,0.050000000745058,0.2304716557264328,291.1712341308594,291.1499938964844,258.986083984375,257.8836669921875,278.7904663085937,293.2362670898437,289.1747741699219,1.0,0.2421018779277801,0.7698681354522705,0.7698681354522705,1.0,1.0,-1.1444153785705566,0.483009397983551,0.6614060401916504,0.2045881152153015,0.0,0.0,0.5139877200126648,39.05295944213867,28.0,49.85050964355469,-12040.5068359375,161.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50836181640625,306.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9453125,18000.0,0.0,0.0,0.276472270488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771738052368164,0.4771792590618133,-5.470148153108312e-06,0.0,0.0002805841795634,0.0,0.0,27.60690689086914,0.0,0.0,0.0,0.3619751632213592,4.0,0.0,1.0
492720,293.1191101074219,297.1499938964844,293.1499938964844,0.1381527036428451,-3000.859375,304.1473388671875,0.8084691762924194,0.183471992611885,0.1657973080873489,292.94921875,297.1499938964844,293.1499938964844,0.0066940798424184,-533.5067138671875,298.2411499023437,0.5134506821632385,0.050000000745058,0.0485861264169216,293.1173400878906,297.1499938964844,293.1499938964844,0.2064426988363266,-3207.109130859375,304.146240234375,0.8967052698135376,0.2527643144130707,0.1772055476903915,293.1390991210937,297.1499938964844,293.1499938964844,0.3140664100646972,-6016.98583984375,304.1881408691406,0.9990000128746032,0.4120703339576721,0.331520676612854,293.2361755371094,297.1499938964844,293.1499938964844,0.0055595841258764,-2178.086669921875,296.9928894042969,0.5134506821632385,0.050000000745058,0.2304716557264328,291.1712341308594,291.1499938964844,258.986083984375,257.8836669921875,278.7904663085937,293.2362670898437,289.1747741699219,1.0,0.2421018779277801,0.7698681354522705,0.7698681354522705,1.0,1.0,-1.1444153785705566,0.483009397983551,0.6614060401916504,0.2045881152153015,0.0,0.0,0.5139877200126648,39.05295944213867,28.0,49.85050964355469,-12040.5068359375,161.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50836181640625,306.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9453125,18000.0,0.0,0.0,0.276472270488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771738052368164,0.4771792590618133,-5.470148153108312e-06,0.0,0.0002805841795634,0.0,0.0,27.60690689086914,0.0,0.0,0.0,0.3619751632213592,4.0,0.0,1.0
492780,293.1185607910156,297.1499938964844,293.1499938964844,0.1385184526443481,-3006.55517578125,304.1476135253906,0.8188244104385376,0.1843687891960144,0.1665259450674057,292.9430236816406,297.1499938964844,293.1499938964844,0.0067568002268671,-536.53466796875,298.3444519042969,0.5201500058174133,0.050000000745058,0.0485075935721397,293.115478515625,297.1499938964844,293.1499938964844,0.2069762051105499,-3213.12158203125,304.1466064453125,0.9091768860816956,0.2539659142494201,0.1779792010784149,293.1013488769531,297.1499938964844,293.1499938964844,0.2998405992984772,-5798.73974609375,304.1986389160156,0.9990000128746032,0.4199936091899872,0.3200839161872864,293.2342834472656,297.1499938964844,293.1499938964844,0.0055241491645574,-2163.278564453125,296.98895263671875,0.5201500058174133,0.050000000745058,0.2300991415977478,291.2085266113281,291.1499938964844,258.9183349609375,257.8251647949219,278.8624267578125,293.23443603515625,289.2125244140625,1.0,0.2378198802471161,0.7461950182914734,0.7461950182914734,1.0,1.0,-1.13194477558136,0.4742374718189239,0.6577073335647583,0.1981330811977386,0.0,0.0,0.5038229823112488,36.89085388183594,31.0,52.45211410522461,-11864.896484375,153.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,306.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.291015625,18000.0,0.0,0.0,0.2775561809539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634295105934143,0.4634349048137665,-5.407308890426066e-06,0.0,0.000281684246147,0.0,0.0,26.330114364624023,0.0,0.0,0.0,0.3576217889785766,4.0,0.0,1.0
