time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492840,293.1185607910156,297.1499938964844,293.1499938964844,0.1385184526443481,-3006.55517578125,304.1476135253906,0.8188244104385376,0.1843687891960144,0.1665259450674057,292.9430236816406,297.1499938964844,293.1499938964844,0.0067568002268671,-536.53466796875,298.3444519042969,0.5201500058174133,0.050000000745058,0.0485075935721397,293.115478515625,297.1499938964844,293.1499938964844,0.2069762051105499,-3213.12158203125,304.1466064453125,0.9091768860816956,0.2539659142494201,0.1779792010784149,293.1013488769531,297.1499938964844,293.1499938964844,0.2998405992984772,-5798.73974609375,304.1986389160156,0.9990000128746032,0.4199936091899872,0.3200839161872864,293.2342834472656,297.1499938964844,293.1499938964844,0.0055241491645574,-2163.278564453125,296.98895263671875,0.5201500058174133,0.050000000745058,0.2300991415977478,291.2085266113281,291.1499938964844,258.9183349609375,257.8251647949219,278.8624267578125,293.23443603515625,289.2125244140625,1.0,0.2378198802471161,0.7461950182914734,0.7461950182914734,1.0,1.0,-1.13194477558136,0.4742374718189239,0.6577073335647583,0.1981330811977386,0.0,0.0,0.5038229823112488,36.89085388183594,31.0,52.45211410522461,-11864.896484375,153.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,306.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.291015625,18000.0,0.0,0.0,0.2775561809539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634295105934143,0.4634349048137665,-5.407308890426066e-06,0.0,0.000281684246147,0.0,0.0,26.330114364624023,0.0,0.0,0.0,0.3576217889785766,4.0,0.0,1.0
492900,293.1182556152344,297.1499938964844,293.1499938964844,0.1387686729431152,-3010.670166015625,304.1475830078125,0.8224228620529175,0.1848216205835342,0.1669068336486816,292.93994140625,297.1499938964844,293.1499938964844,0.0067916545085608,-538.3502807617188,298.3949584960937,0.5224530100822449,0.050000000745058,0.0484825782477855,293.1145935058594,297.1499938964844,293.1499938964844,0.207345426082611,-3217.49072265625,304.14654541015625,0.913940131664276,0.2545798122882843,0.1783851236104965,293.0837707519531,297.1499938964844,293.1499938964844,0.29503133893013,-5725.84814453125,304.198486328125,0.9990000128746032,0.4240638613700866,0.316354364156723,293.2330322265625,297.1499938964844,293.1499938964844,0.0055088358931243,-2157.08740234375,296.9857788085937,0.5224530100822449,0.050000000745058,0.22998046875,291.2230834960937,291.1499938964844,258.886474609375,257.7975769042969,278.89971923828125,293.23321533203125,289.22509765625,1.0,0.2364561110734939,0.7364964485168457,0.7364964485168457,1.0,1.0,-1.1282390356063845,0.471009224653244,0.6572298407554626,0.1955919563770294,0.0,0.0,0.4974450469017029,36.20610046386719,31.0,40.92262649536133,-11772.0009765625,151.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294311523437,306.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18142.294921875,18000.0,0.0,0.0,0.277544617652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536062180995941,0.4536115825176239,-5.359991973818978e-06,0.0,0.0002816724881995,0.0,0.0,25.429004669189453,0.0,0.0,0.0,0.3545331656932831,4.0,0.0,1.0
492960,293.11798095703125,297.1499938964844,293.1499938964844,0.139119952917099,-3016.6865234375,304.1473999023437,0.8251692056655884,0.1852778643369674,0.1672979444265365,292.9367980957031,297.1499938964844,293.1499938964844,0.0068305898457765,-540.5676879882812,298.4420471191406,0.5241169929504395,0.050000000745058,0.0484650693833828,293.1137084960937,297.1499938964844,293.1499938964844,0.2078682780265808,-3223.89111328125,304.1462097167969,0.9176813364028932,0.2552030086517334,0.1788030117750167,293.0680847167969,297.1499938964844,293.1499938964844,0.2916339337825775,-5675.21630859375,304.1958312988281,0.9990000128746032,0.4279862642288208,0.3137181997299194,293.2316589355469,297.1499938964844,293.1499938964844,0.0054964730516076,-2152.54638671875,296.97833251953125,0.5241169929504395,0.050000000745058,0.2298974245786667,291.228759765625,291.1499938964844,258.8560791015625,257.77117919921875,278.9332580566406,293.2318420410156,289.22918701171875,1.0,0.2355481833219528,0.7281943559646606,0.7281943559646606,1.0,1.0,-1.1259242296218872,0.4685142338275909,0.6574099659919739,0.1935184150934219,0.0,0.0,0.4915866255760193,35.73060989379883,34.0,24.849857330322266,-11691.4970703125,149.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84112548828125,306.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.43359375,18000.0,0.0,0.0,0.2771584689617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438480734825134,0.4438533782958984,-5.309429980115965e-06,0.0,0.0002812806342262,0.0,0.0,24.53734016418457,0.0,0.0,0.0,0.3514378368854522,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1399964094161987,-3031.94140625,304.14678955078125,0.8283564448356628,0.1861947476863861,0.168104663491249,292.930419921875,297.1499938964844,293.1499938964844,0.0069186324253678,-545.8453369140625,298.5315856933594,0.5256420373916626,0.050000000745058,0.0484494194388389,293.1119689941406,297.1499938964844,293.1499938964844,0.209184855222702,-3240.205810546875,304.1452941894531,0.922102153301239,0.2564712762832641,0.1796700358390808,293.04364013671875,297.1499938964844,293.1499938964844,0.2884113192558288,-5629.96875,304.185791015625,0.9990000128746032,0.4350390434265136,0.3113431632518768,293.2286376953125,297.1499938964844,293.1499938964844,0.0054780910722911,-2146.6572265625,296.9566345214844,0.5256420373916626,0.050000000745058,0.2298231869935989,291.22540283203125,291.1499938964844,258.7997741699219,257.7221984863281,278.9888000488281,293.22882080078125,289.2243347167969,1.0,0.2349327504634857,0.7149803638458252,0.7149803638458252,1.0,1.0,-1.1249727010726929,0.4655056297779083,0.6594671010971069,0.1906498670578003,0.0,0.0,0.4816122949123382,35.3200798034668,37.0,-1.0186269283294678,-11581.6708984375,148.40542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,306.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6875,18000.0,0.0,0.0,0.2754167020320892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270936548709869,0.4270988702774048,-5.218998921918683e-06,0.0,0.0002795129257719,0.0,0.0,23.034610748291016,0.0,0.0,0.0,0.3460679948329925,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1399964094161987,-3031.94140625,304.14678955078125,0.8283564448356628,0.1861947476863861,0.168104663491249,292.930419921875,297.1499938964844,293.1499938964844,0.0069186324253678,-545.8453369140625,298.5315856933594,0.5256420373916626,0.050000000745058,0.0484494194388389,293.1119689941406,297.1499938964844,293.1499938964844,0.209184855222702,-3240.205810546875,304.1452941894531,0.922102153301239,0.2564712762832641,0.1796700358390808,293.04364013671875,297.1499938964844,293.1499938964844,0.2884113192558288,-5629.96875,304.185791015625,0.9990000128746032,0.4350390434265136,0.3113431632518768,293.2286376953125,297.1499938964844,293.1499938964844,0.0054780910722911,-2146.6572265625,296.9566345214844,0.5256420373916626,0.050000000745058,0.2298231869935989,291.22540283203125,291.1499938964844,258.7997741699219,257.7221984863281,278.9888000488281,293.22882080078125,289.2243347167969,1.0,0.2349327504634857,0.7149803638458252,0.7149803638458252,1.0,1.0,-1.1249727010726929,0.4655056297779083,0.6594671010971069,0.1906498670578003,0.0,0.0,0.4816122949123382,35.3200798034668,37.0,-1.0186269283294678,-11581.6708984375,148.40542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,306.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6875,18000.0,0.0,0.0,0.2754167020320892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270936548709869,0.4270988702774048,-5.218998921918683e-06,0.0,0.0002795129257719,0.0,0.0,23.034610748291016,0.0,0.0,0.0,0.3460679948329925,4.0,0.0,1.0
493140,293.1170654296875,297.1499938964844,293.1499938964844,0.1410094052553177,-3049.686279296875,304.14617919921875,0.8288459777832031,0.1871027797460556,0.1689281463623047,292.92401123046875,297.1499938964844,293.1499938964844,0.0070166634395718,-551.871826171875,298.6187744140625,0.5250415205955505,0.050000000745058,0.0484555289149284,293.11041259765625,297.1499938964844,293.1499938964844,0.2107254862785339,-3259.3642578125,304.144287109375,0.922814130783081,0.2577522695064544,0.1805654913187027,293.0289306640625,297.1499938964844,293.1499938964844,0.2892076969146728,-5647.3349609375,304.1724853515625,0.9990000128746032,0.4407325088977813,0.3122737407684326,293.22564697265625,297.1499938964844,293.1499938964844,0.0054649612866342,-2143.360107421875,296.92974853515625,0.5250415205955505,0.050000000745058,0.2298521548509597,291.2110900878906,291.1499938964844,258.75,257.6786804199219,279.0302429199219,293.225830078125,289.2091064453125,1.0,0.2356785088777542,0.705183207988739,0.705183207988739,1.0,1.0,-1.128193497657776,0.4647721350193023,0.6634213924407959,0.1892585754394531,0.0,0.0,0.4743332266807556,35.51735305786133,40.0,-17.97909164428711,-11530.9189453125,149.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,306.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6796875,18000.0,0.0,0.0,0.2727254033088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414526104927063,0.414531260728836,-5.150151537236525e-06,0.0,0.0002767815894912,0.0,0.0,21.93883514404297,0.0,0.0,0.0,0.3420392870903015,4.0,0.0,1.0
493200,293.1170654296875,297.1499938964844,293.1499938964844,0.1410094052553177,-3049.686279296875,304.14617919921875,0.8288459777832031,0.1871027797460556,0.1689281463623047,292.92401123046875,297.1499938964844,293.1499938964844,0.0070166634395718,-551.871826171875,298.6187744140625,0.5250415205955505,0.050000000745058,0.0484555289149284,293.11041259765625,297.1499938964844,293.1499938964844,0.2107254862785339,-3259.3642578125,304.144287109375,0.922814130783081,0.2577522695064544,0.1805654913187027,293.0289306640625,297.1499938964844,293.1499938964844,0.2892076969146728,-5647.3349609375,304.1724853515625,0.9990000128746032,0.4407325088977813,0.3122737407684326,293.22564697265625,297.1499938964844,293.1499938964844,0.0054649612866342,-2143.360107421875,296.92974853515625,0.5250415205955505,0.050000000745058,0.2298521548509597,291.2110900878906,291.1499938964844,258.75,257.6786804199219,279.0302429199219,293.225830078125,289.2091064453125,1.0,0.2356785088777542,0.705183207988739,0.705183207988739,1.0,1.0,-1.128193497657776,0.4647721350193023,0.6634213924407959,0.1892585754394531,0.0,0.0,0.4743332266807556,35.51735305786133,40.0,-17.97909164428711,-11530.9189453125,149.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,306.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6796875,18000.0,0.0,0.0,0.2727254033088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414526104927063,0.414531260728836,-5.150151537236525e-06,0.0,0.0002767815894912,0.0,0.0,21.93883514404297,0.0,0.0,0.0,0.3420392870903015,4.0,0.0,1.0
493260,293.11639404296875,297.1499938964844,293.1499938964844,0.1421333700418472,-3069.3876953125,304.14556884765625,0.8271941542625427,0.1880695223808288,0.1697953045368194,292.9172668457031,297.1499938964844,293.1499938964844,0.0071245739236474,-558.5244140625,298.7068786621094,0.5227379202842712,0.050000000745058,0.0484795197844505,293.108642578125,297.1499938964844,293.1499938964844,0.2124383002519607,-3280.642578125,304.1433410644531,0.9205501675605774,0.2591121196746826,0.1815089136362075,293.0230407714844,297.1499938964844,293.1499938964844,0.2932851314544678,-5715.205078125,304.158203125,0.9990000128746032,0.4450055956840515,0.3158993721008301,293.2225341796875,297.1499938964844,293.1499938964844,0.005456471350044,-2142.06201171875,296.9009094238281,0.5227379202842712,0.050000000745058,0.2299659550189972,291.19097900390625,291.1499938964844,258.7042236328125,257.6383972167969,279.0595703125,293.2227478027344,289.18865966796875,1.0,0.2375431358814239,0.6976948380470276,0.6976948380470276,1.0,1.0,-1.1348826885223389,0.4659039676189422,0.668978750705719,0.1890692114830017,0.0,0.0,0.4701836109161377,36.21512985229492,43.0,-26.81797409057617,-11534.064453125,152.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,306.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.591796875,18000.0,0.0,0.0,0.2695439457893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067547917366028,0.4067598879337311,-5.105140189698432e-06,0.0,0.0002735528396442,0.0,0.0,21.26727104187012,0.0,0.0,0.0,0.3395178020000458,4.0,0.0,1.0
493320,293.11639404296875,297.1499938964844,293.1499938964844,0.1421333700418472,-3069.3876953125,304.14556884765625,0.8271941542625427,0.1880695223808288,0.1697953045368194,292.9172668457031,297.1499938964844,293.1499938964844,0.0071245739236474,-558.5244140625,298.7068786621094,0.5227379202842712,0.050000000745058,0.0484795197844505,293.108642578125,297.1499938964844,293.1499938964844,0.2124383002519607,-3280.642578125,304.1433410644531,0.9205501675605774,0.2591121196746826,0.1815089136362075,293.0230407714844,297.1499938964844,293.1499938964844,0.2932851314544678,-5715.205078125,304.158203125,0.9990000128746032,0.4450055956840515,0.3158993721008301,293.2225341796875,297.1499938964844,293.1499938964844,0.005456471350044,-2142.06201171875,296.9009094238281,0.5227379202842712,0.050000000745058,0.2299659550189972,291.19097900390625,291.1499938964844,258.7042236328125,257.6383972167969,279.0595703125,293.2227478027344,289.18865966796875,1.0,0.2375431358814239,0.6976948380470276,0.6976948380470276,1.0,1.0,-1.1348826885223389,0.4659039676189422,0.668978750705719,0.1890692114830017,0.0,0.0,0.4701836109161377,36.21512985229492,43.0,-26.81797409057617,-11534.064453125,152.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,306.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.591796875,18000.0,0.0,0.0,0.2695439457893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067547917366028,0.4067598879337311,-5.105140189698432e-06,0.0,0.0002735528396442,0.0,0.0,21.26727104187012,0.0,0.0,0.0,0.3395178020000458,4.0,0.0,1.0
493380,293.1155090332031,297.1499938964844,293.1499938964844,0.1433716565370559,-3091.035400390625,304.1449890136719,0.8239713311195374,0.1890997141599655,0.1707476824522018,292.9100341796875,297.1499938964844,293.1499938964844,0.0072413063608109,-565.6491088867188,298.79815673828125,0.519178569316864,0.050000000745058,0.0485183857381343,293.106689453125,297.1499938964844,293.1499938964844,0.2143125981092453,-3303.85205078125,304.1424255371094,0.9161264896392822,0.2605599462985992,0.182534709572792,293.0247802734375,297.1499938964844,293.1499938964844,0.3000100553035736,-5823.07373046875,304.144287109375,0.9990000128746032,0.4478870630264282,0.321686178445816,293.21923828125,297.1499938964844,293.1499938964844,0.0054514068178832,-2142.07275390625,296.8725891113281,0.519178569316864,0.050000000745058,0.2301503419876098,291.1689758300781,291.1499938964844,258.6595764160156,257.5987548828125,279.0792236328125,293.2194519042969,289.1666259765625,1.0,0.2403247207403183,0.691664457321167,0.691664457321167,1.0,1.0,-1.1444698572158811,0.4685308933258056,0.6759390234947205,0.1898218840360641,0.0,0.0,0.4691217839717865,37.33029556274414,46.0,-30.070161819458008,-11582.0380859375,157.77084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,306.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.2663475573062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036567211151123,0.4036617875099182,-5.082874849904329e-06,0.0,0.0002703089267015,0.0,0.0,20.98700523376465,0.0,0.0,0.0,0.338451623916626,4.0,0.0,1.0
493440,293.1155090332031,297.1499938964844,293.1499938964844,0.1433716565370559,-3091.035400390625,304.1449890136719,0.8239713311195374,0.1890997141599655,0.1707476824522018,292.9100341796875,297.1499938964844,293.1499938964844,0.0072413063608109,-565.6491088867188,298.79815673828125,0.519178569316864,0.050000000745058,0.0485183857381343,293.106689453125,297.1499938964844,293.1499938964844,0.2143125981092453,-3303.85205078125,304.1424255371094,0.9161264896392822,0.2605599462985992,0.182534709572792,293.0247802734375,297.1499938964844,293.1499938964844,0.3000100553035736,-5823.07373046875,304.144287109375,0.9990000128746032,0.4478870630264282,0.321686178445816,293.21923828125,297.1499938964844,293.1499938964844,0.0054514068178832,-2142.07275390625,296.8725891113281,0.519178569316864,0.050000000745058,0.2301503419876098,291.1689758300781,291.1499938964844,258.6595764160156,257.5987548828125,279.0792236328125,293.2194519042969,289.1666259765625,1.0,0.2403247207403183,0.691664457321167,0.691664457321167,1.0,1.0,-1.1444698572158811,0.4685308933258056,0.6759390234947205,0.1898218840360641,0.0,0.0,0.4691217839717865,37.33029556274414,46.0,-30.070161819458008,-11582.0380859375,157.77084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,306.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.2663475573062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036567211151123,0.4036617875099182,-5.082874849904329e-06,0.0,0.0002703089267015,0.0,0.0,20.98700523376465,0.0,0.0,0.0,0.338451623916626,4.0,0.0,1.0
493500,293.1151123046875,297.1499938964844,293.1499938964844,0.1440050303936004,-3102.075439453125,304.1447448730469,0.8218663334846497,0.1896183341741562,0.1712357401847839,292.9063720703125,297.1499938964844,293.1499938964844,0.0073025841265916,-569.3444213867188,298.8450927734375,0.5170485973358154,0.050000000745058,0.0485427752137184,293.105712890625,297.1499938964844,293.1499938964844,0.2152763903141021,-3315.745849609375,304.1420593261719,0.9132885336875916,0.2612963020801544,0.1830632984638214,293.0282287597656,297.1499938964844,293.1499938964844,0.3042181730270386,-5889.53271484375,304.1376953125,0.9990000128746032,0.4487968683242798,0.3252641856670379,293.2176513671875,297.1499938964844,293.1499938964844,0.0054497276432812,-2142.364990234375,296.8587951660156,0.5170485973358154,0.050000000745058,0.2302660197019577,291.1580505371094,291.1499938964844,258.6376342773437,257.57916259765625,279.08642578125,293.21783447265625,289.15582275390625,1.0,0.2420039474964141,0.6890304684638977,0.6890304684638977,1.0,1.0,-1.150152564048767,0.4702932238578796,0.6798592805862427,0.1904773414134979,0.0,0.0,0.4696788787841797,38.02608489990234,46.0,-30.17930221557617,-11619.8056640625,160.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,306.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.2648816704750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037594795227051,0.403764545917511,-5.0796829782484565e-06,0.0,0.0002688211970962,0.0,0.0,20.98188209533692,0.0,0.0,0.0,0.338430643081665,4.0,0.0,1.0
493560,293.1147155761719,297.1499938964844,293.1499938964844,0.144638791680336,-3113.09814453125,304.1445617675781,0.8194830417633057,0.1901348680257797,0.1717259585857391,292.9026794433594,297.1499938964844,293.1499938964844,0.0073655368760228,-573.1047973632812,298.89288330078125,0.5147462487220764,0.050000000745058,0.0485701598227024,293.10479736328125,297.1499938964844,293.1499938964844,0.2162460535764694,-3327.68212890625,304.1417541503906,0.9101455211639404,0.2620357871055603,0.1835973560810089,293.03326416015625,297.1499938964844,293.1499938964844,0.30891814827919,-5963.1298828125,304.1313781738281,0.9990000128746032,0.4493509531021118,0.3292356431484222,293.2160949707031,297.1499938964844,293.1499938964844,0.0054484414868056,-2142.76806640625,296.8453063964844,0.5147462487220764,0.050000000745058,0.2303959280252456,291.14752197265625,291.1499938964844,258.615966796875,257.5597229003906,279.0922546386719,293.2162780761719,289.1453857421875,1.0,0.243848979473114,0.6865864992141724,0.6865864992141724,1.0,1.0,-1.1563373804092407,0.4723046123981476,0.6840327382087708,0.1912858635187149,0.0,0.0,0.4709042906761169,38.80522155761719,49.0,-29.619850158691406,-11665.146484375,164.10177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269592285156,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.263569712638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048842489719391,0.4048893451690674,-5.0814414862543344e-06,0.0,0.0002674897550605,0.0,0.0,21.06016540527344,0.0,0.0,0.0,0.3387273848056793,4.0,0.0,1.0
493620,293.1141052246094,297.1499938964844,293.1499938964844,0.1458945125341415,-3134.865478515625,304.144287109375,0.8140122890472412,0.1911553293466568,0.1727047860622406,292.8954162597656,297.1499938964844,293.1499938964844,0.0074961758218705,-580.7886352539062,298.990966796875,0.5097888708114624,0.050000000745058,0.0486330650746822,293.1031494140625,297.1499938964844,293.1499938964844,0.2181844413280487,-3351.454833984375,304.1412658691406,0.9033227562904358,0.2635154724121094,0.1846740841865539,293.04766845703125,297.1499938964844,293.1499938964844,0.3195961713790893,-6128.435546875,304.1198425292969,0.9990000128746032,0.449397474527359,0.33818119764328,293.2132568359375,297.1499938964844,293.1499938964844,0.0054466933943331,-2143.75927734375,296.8191833496094,0.5097888708114624,0.050000000745058,0.2306943237781524,291.1278991699219,291.1499938964844,258.57330322265625,257.5212707519531,279.1008605957031,293.21343994140625,289.1260070800781,1.0,0.247963860630989,0.6821311116218567,0.6821311116218567,1.0,1.0,-1.1699750423431396,0.4769459664821625,0.6930291056632996,0.1932790577411651,0.0,0.0,0.4751858115196228,40.58884048461914,52.0,-27.281089782714844,-11774.66015625,171.69552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.699462890625,306.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.015625,18000.0,0.0,0.0,0.2615678310394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099698662757873,0.4099749624729156,-5.098895144328708e-06,0.0,0.000265458074864,0.0,0.0,21.451271057128903,0.0,0.0,0.0,0.3402076959609985,4.0,0.0,1.0
493680,293.1141052246094,297.1499938964844,293.1499938964844,0.1458945125341415,-3134.865478515625,304.144287109375,0.8140122890472412,0.1911553293466568,0.1727047860622406,292.8954162597656,297.1499938964844,293.1499938964844,0.0074961758218705,-580.7886352539062,298.990966796875,0.5097888708114624,0.050000000745058,0.0486330650746822,293.1031494140625,297.1499938964844,293.1499938964844,0.2181844413280487,-3351.454833984375,304.1412658691406,0.9033227562904358,0.2635154724121094,0.1846740841865539,293.04766845703125,297.1499938964844,293.1499938964844,0.3195961713790893,-6128.435546875,304.1198425292969,0.9990000128746032,0.449397474527359,0.33818119764328,293.2132568359375,297.1499938964844,293.1499938964844,0.0054466933943331,-2143.75927734375,296.8191833496094,0.5097888708114624,0.050000000745058,0.2306943237781524,291.1278991699219,291.1499938964844,258.57330322265625,257.5212707519531,279.1008605957031,293.21343994140625,289.1260070800781,1.0,0.247963860630989,0.6821311116218567,0.6821311116218567,1.0,1.0,-1.1699750423431396,0.4769459664821625,0.6930291056632996,0.1932790577411651,0.0,0.0,0.4751858115196228,40.58884048461914,52.0,-27.281089782714844,-11774.66015625,171.69552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.699462890625,306.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.015625,18000.0,0.0,0.0,0.2615678310394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099698662757873,0.4099749624729156,-5.098895144328708e-06,0.0,0.000265458074864,0.0,0.0,21.451271057128903,0.0,0.0,0.0,0.3402076959609985,4.0,0.0,1.0
493740,293.1136474609375,297.1499938964844,293.1499938964844,0.147120863199234,-3156.030029296875,304.1441345214844,0.8077422380447388,0.1921534687280655,0.1736739873886108,292.8883972167969,297.1499938964844,293.1499938964844,0.0076327775605022,-588.6483764648438,299.0921630859375,0.5045825242996216,0.050000000745058,0.0487055703997612,293.10174560546875,297.1499938964844,293.1499938964844,0.2201010584831237,-3374.847900390625,304.1409912109375,0.8960918188095093,0.2649879455566406,0.1857543885707855,293.0672302246094,297.1499938964844,293.1499938964844,0.3316917717456817,-6313.1171875,304.1097717285156,0.9990000128746032,0.4480363726615906,0.3482068479061126,293.2108459472656,297.1499938964844,293.1499938964844,0.0054456489160656,-2144.83154296875,296.7942810058594,0.5045825242996216,0.050000000745058,0.2310382574796676,291.11065673828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1065673828125,293.2109680175781,289.10906982421875,1.0,0.2525410950183868,0.6780914664268494,0.6780914664268494,1.0,1.0,-1.18496835231781,0.4822365641593933,0.702731728553772,0.1956622749567031,0.0,0.0,0.4816109240055084,42.63739013671875,55.0,-24.016769409179688,-11904.3271484375,180.4018402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,306.7934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.21875,18000.0,0.0,0.0,0.2606000900268554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185019731521606,0.4185070991516113,-5.133947524882387e-06,0.0,0.0002644759661052,0.0,0.0,22.13814163208008,0.0,0.0,0.0,0.3427803218364715,4.0,0.0,1.0
493800,293.1136474609375,297.1499938964844,293.1499938964844,0.147120863199234,-3156.030029296875,304.1441345214844,0.8077422380447388,0.1921534687280655,0.1736739873886108,292.8883972167969,297.1499938964844,293.1499938964844,0.0076327775605022,-588.6483764648438,299.0921630859375,0.5045825242996216,0.050000000745058,0.0487055703997612,293.10174560546875,297.1499938964844,293.1499938964844,0.2201010584831237,-3374.847900390625,304.1409912109375,0.8960918188095093,0.2649879455566406,0.1857543885707855,293.0672302246094,297.1499938964844,293.1499938964844,0.3316917717456817,-6313.1171875,304.1097717285156,0.9990000128746032,0.4480363726615906,0.3482068479061126,293.2108459472656,297.1499938964844,293.1499938964844,0.0054456489160656,-2144.83154296875,296.7942810058594,0.5045825242996216,0.050000000745058,0.2310382574796676,291.11065673828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1065673828125,293.2109680175781,289.10906982421875,1.0,0.2525410950183868,0.6780914664268494,0.6780914664268494,1.0,1.0,-1.18496835231781,0.4822365641593933,0.702731728553772,0.1956622749567031,0.0,0.0,0.4816109240055084,42.63739013671875,55.0,-24.016769409179688,-11904.3271484375,180.4018402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,306.7934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.21875,18000.0,0.0,0.0,0.2606000900268554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185019731521606,0.4185070991516113,-5.133947524882387e-06,0.0,0.0002644759661052,0.0,0.0,22.13814163208008,0.0,0.0,0.0,0.3427803218364715,4.0,0.0,1.0
493860,293.1134033203125,297.1499938964844,293.1499938964844,0.1483080387115478,-3176.428955078125,304.1441345214844,0.8008418679237366,0.1931265443563461,0.1746288537979126,292.8816833496094,297.1499938964844,293.1499938964844,0.0077749136835336,-596.6383666992188,299.1962585449219,0.4993191957473755,0.050000000745058,0.04878631234169,293.1005859375,297.1499938964844,293.1499938964844,0.2219799757003784,-3397.67578125,304.140869140625,0.8884807825088501,0.2664477825164795,0.1868326514959335,293.0912170410156,297.1499938964844,293.1499938964844,0.344897449016571,-6512.12890625,304.1012268066406,0.9990000128746032,0.4452780187129974,0.3590413928031921,293.2087707519531,297.1499938964844,293.1499938964844,0.0054450267925858,-2145.865478515625,296.7705993652344,0.4993191957473755,0.050000000745058,0.2314212620258331,291.0960998535156,291.1499938964844,258.49053955078125,257.4458923339844,279.11041259765625,293.2088928222656,289.0948181152344,1.0,0.2574707865715027,0.6743360757827759,0.6743360757827759,1.0,1.0,-1.200969934463501,0.4880003035068512,0.7129696011543274,0.1983257234096527,0.0,0.0,0.4898002445697784,44.911991119384766,58.0,-20.299928665161133,-12049.40625,190.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83203125,18000.0,0.0,0.0,0.2608249485492706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300726354122162,0.4300778210163116,-5.185737336432794e-06,0.0,0.0002647041692398,0.0,0.0,23.105504989624023,0.0,0.0,0.0,0.3463436961174011,4.0,0.0,1.0
493920,293.1134033203125,297.1499938964844,293.1499938964844,0.1483080387115478,-3176.428955078125,304.1441345214844,0.8008418679237366,0.1931265443563461,0.1746288537979126,292.8816833496094,297.1499938964844,293.1499938964844,0.0077749136835336,-596.6383666992188,299.1962585449219,0.4993191957473755,0.050000000745058,0.04878631234169,293.1005859375,297.1499938964844,293.1499938964844,0.2219799757003784,-3397.67578125,304.140869140625,0.8884807825088501,0.2664477825164795,0.1868326514959335,293.0912170410156,297.1499938964844,293.1499938964844,0.344897449016571,-6512.12890625,304.1012268066406,0.9990000128746032,0.4452780187129974,0.3590413928031921,293.2087707519531,297.1499938964844,293.1499938964844,0.0054450267925858,-2145.865478515625,296.7705993652344,0.4993191957473755,0.050000000745058,0.2314212620258331,291.0960998535156,291.1499938964844,258.49053955078125,257.4458923339844,279.11041259765625,293.2088928222656,289.0948181152344,1.0,0.2574707865715027,0.6743360757827759,0.6743360757827759,1.0,1.0,-1.200969934463501,0.4880003035068512,0.7129696011543274,0.1983257234096527,0.0,0.0,0.4898002445697784,44.911991119384766,58.0,-20.299928665161133,-12049.40625,190.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83203125,18000.0,0.0,0.0,0.2608249485492706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300726354122162,0.4300778210163116,-5.185737336432794e-06,0.0,0.0002647041692398,0.0,0.0,23.105504989624023,0.0,0.0,0.0,0.3463436961174011,4.0,0.0,1.0
493980,293.1133117675781,297.1499938964844,293.1499938964844,0.149450734257698,-3195.978759765625,304.1441650390625,0.7937463521957397,0.1940746009349823,0.1755677014589309,292.87530517578125,297.1499938964844,293.1499938964844,0.0079223914071917,-604.7288818359375,299.3030700683594,0.4941020607948303,0.050000000745058,0.0488740615546703,293.0996398925781,297.1499938964844,293.1499938964844,0.2238112241029739,-3419.82666015625,304.140869140625,0.8807516098022461,0.2678928077220917,0.1879059672355651,293.1191101074219,297.1499938964844,293.1499938964844,0.3589474856853485,-6721.203125,304.0941162109375,0.9990000128746032,0.4411181211471557,0.370457112789154,293.20703125,297.1499938964844,293.1499938964844,0.0054447185248136,-2146.80859375,296.74835205078125,0.4941020607948303,0.050000000745058,0.231837511062622,291.0844116210937,291.1499938964844,258.4502868652344,257.40887451171875,279.113037109375,293.2071533203125,289.0834655761719,1.0,0.2626601755619049,0.6707819104194641,0.6707819104194641,1.0,1.0,-1.2176923751831057,0.4940960705280304,0.7235963940620422,0.2011831104755401,0.0,0.0,0.4993616938591003,47.378055572509766,61.0,-16.338926315307617,-12206.3740234375,200.6425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,306.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.896484375,18000.0,0.0,0.0,0.2623066306114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442608058452606,0.4442660510540008,-5.253565177554265e-06,0.0,0.000266207876848,0.0,0.0,24.34110450744629,0.0,0.0,0.0,0.3507985472679138,4.0,0.0,1.0
494040,293.1133117675781,297.1499938964844,293.1499938964844,0.149450734257698,-3195.978759765625,304.1441650390625,0.7937463521957397,0.1940746009349823,0.1755677014589309,292.87530517578125,297.1499938964844,293.1499938964844,0.0079223914071917,-604.7288818359375,299.3030700683594,0.4941020607948303,0.050000000745058,0.0488740615546703,293.0996398925781,297.1499938964844,293.1499938964844,0.2238112241029739,-3419.82666015625,304.140869140625,0.8807516098022461,0.2678928077220917,0.1879059672355651,293.1191101074219,297.1499938964844,293.1499938964844,0.3589474856853485,-6721.203125,304.0941162109375,0.9990000128746032,0.4411181211471557,0.370457112789154,293.20703125,297.1499938964844,293.1499938964844,0.0054447185248136,-2146.80859375,296.74835205078125,0.4941020607948303,0.050000000745058,0.231837511062622,291.0844116210937,291.1499938964844,258.4502868652344,257.40887451171875,279.113037109375,293.2071533203125,289.0834655761719,1.0,0.2626601755619049,0.6707819104194641,0.6707819104194641,1.0,1.0,-1.2176923751831057,0.4940960705280304,0.7235963940620422,0.2011831104755401,0.0,0.0,0.4993616938591003,47.378055572509766,61.0,-16.338926315307617,-12206.3740234375,200.6425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,306.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.896484375,18000.0,0.0,0.0,0.2623066306114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442608058452606,0.4442660510540008,-5.253565177554265e-06,0.0,0.000266207876848,0.0,0.0,24.34110450744629,0.0,0.0,0.0,0.3507985472679138,4.0,0.0,1.0
494100,293.1133117675781,297.1499938964844,293.1499938964844,0.1500046402215957,-3205.42431640625,304.14422607421875,0.7901937961578369,0.1945398449897766,0.1760312169790268,292.87225341796875,297.1499938964844,293.1499938964844,0.0079980995506048,-608.8045043945312,299.3574523925781,0.4915200173854828,0.050000000745058,0.0489202104508876,293.09918212890625,297.1499938964844,293.1499938964844,0.224709540605545,-3430.658935546875,304.1408996582031,0.8769120573997498,0.2686211466789245,0.1884421706199646,293.1344299316406,297.1499938964844,293.1499938964844,0.3662152290344238,-6828.3564453125,304.091064453125,0.9990000128746032,0.4384976625442505,0.3763215243816376,293.20623779296875,297.1499938964844,293.1499938964844,0.0054446957074105,-2147.247314453125,296.73785400390625,0.4915200173854828,0.050000000745058,0.2320564091205597,291.0796813964844,291.1499938964844,258.430419921875,257.3905029296875,279.11407470703125,293.20635986328125,289.0788879394531,1.0,0.2653273046016693,0.6690627932548523,0.6690627932548523,1.0,1.0,-1.2262496948242188,0.4972326159477234,0.7290170788764954,0.2026628404855728,0.0,0.0,0.5045307874679565,48.67290878295898,61.0,-14.302902221679688,-12288.439453125,206.2104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,306.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.419921875,18000.0,0.0,0.0,0.2635133564472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521924555301666,0.4521977603435516,-5.293224603519775e-06,0.0,0.0002674325369298,0.0,0.0,25.05504035949707,0.0,0.0,0.0,0.3533262610435486,4.0,0.0,1.0
494160,293.1133117675781,297.1499938964844,293.1499938964844,0.1505470275878906,-3214.653564453125,304.144287109375,0.7866706252098083,0.1949998885393142,0.1764910072088241,292.8692626953125,297.1499938964844,293.1499938964844,0.0080751162022352,-612.8974609375,299.4124755859375,0.4889542162418365,0.050000000745058,0.0489676296710968,293.0985107421875,297.1499938964844,293.1499938964844,0.2256287187337875,-3441.733642578125,304.140869140625,0.8731595873832703,0.2693970799446106,0.1890011429786682,293.1508178710937,297.1499938964844,293.1499938964844,0.3736006915569305,-6936.58251953125,304.08837890625,0.9990000128746032,0.4354782998561859,0.3822539150714874,293.2054748535156,297.1499938964844,293.1499938964844,0.0054447907023131,-2147.674560546875,296.7278747558594,0.4889542162418365,0.050000000745058,0.232281357049942,291.07568359375,291.1499938964844,258.41070556640625,257.3722229003906,279.11492919921875,293.20556640625,289.0750427246094,1.0,0.2680312097072601,0.667374312877655,0.667374312877655,1.0,1.0,-1.2349202632904053,0.500419020652771,0.7345012426376343,0.2041703164577484,0.0,0.0,0.5098903775215149,50.00263977050781,49.0,-12.27498722076416,-12372.5791015625,211.9591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.67578125,18000.0,0.0,0.0,0.2650161683559418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605959355831146,0.460601270198822,-5.336504727893043e-06,0.0,0.0002689576940611,0.0,0.0,25.829702377319336,0.0,0.0,0.0,0.3560324907302856,4.0,0.0,1.0
494220,293.1131896972656,297.1499938964844,293.1499938964844,0.1513458788394928,-3227.8837890625,304.1448974609375,0.7885052561759949,0.1959573775529861,0.1773310750722885,292.8632507324219,297.1499938964844,293.1499938964844,0.0082073528319597,-619.3231811523438,299.5301818847656,0.4892902672290802,0.050000000745058,0.0489612966775894,293.09722900390625,297.1499938964844,293.1499938964844,0.2271206527948379,-3459.3447265625,304.1414794921875,0.8754616379737854,0.2709614932537079,0.1900900453329086,293.1767883300781,297.1499938964844,293.1499938964844,0.3737088739871979,-6927.72802734375,304.1094665527344,0.9990000128746032,0.4301540851593017,0.3814720809459686,293.20367431640625,297.1499938964844,293.1499938964844,0.0054330006241798,-2142.901123046875,296.71844482421875,0.4892902672290802,0.050000000745058,0.232251301407814,291.0843200683594,291.1499938964844,258.3717041015625,257.3359069824219,279.121826171875,293.20379638671875,289.0873107910156,1.0,0.2674790322780609,0.6648746728897095,0.6648746728897095,1.0,1.0,-1.236263871192932,0.5001097917556763,0.7361540794372559,0.2037505209445953,0.0,0.0,0.5185572504997253,49.8656120300293,37.0,17.62236976623535,-12453.13671875,212.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718017578125,306.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.888671875,18000.0,0.0,0.0,0.2687250673770904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768961369991302,0.4769015610218048,-5.428983513411367e-06,0.0,0.0002727217797655,0.0,0.0,27.40830612182617,0.0,0.0,0.0,0.3613770306110382,4.0,0.0,1.0
494280,293.1131896972656,297.1499938964844,293.1499938964844,0.1513458788394928,-3227.8837890625,304.1448974609375,0.7885052561759949,0.1959573775529861,0.1773310750722885,292.8632507324219,297.1499938964844,293.1499938964844,0.0082073528319597,-619.3231811523438,299.5301818847656,0.4892902672290802,0.050000000745058,0.0489612966775894,293.09722900390625,297.1499938964844,293.1499938964844,0.2271206527948379,-3459.3447265625,304.1414794921875,0.8754616379737854,0.2709614932537079,0.1900900453329086,293.1767883300781,297.1499938964844,293.1499938964844,0.3737088739871979,-6927.72802734375,304.1094665527344,0.9990000128746032,0.4301540851593017,0.3814720809459686,293.20367431640625,297.1499938964844,293.1499938964844,0.0054330006241798,-2142.901123046875,296.71844482421875,0.4892902672290802,0.050000000745058,0.232251301407814,291.0843200683594,291.1499938964844,258.3717041015625,257.3359069824219,279.121826171875,293.20379638671875,289.0873107910156,1.0,0.2674790322780609,0.6648746728897095,0.6648746728897095,1.0,1.0,-1.236263871192932,0.5001097917556763,0.7361540794372559,0.2037505209445953,0.0,0.0,0.5185572504997253,49.8656120300293,37.0,17.62236976623535,-12453.13671875,212.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718017578125,306.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.888671875,18000.0,0.0,0.0,0.2687250673770904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768961369991302,0.4769015610218048,-5.428983513411367e-06,0.0,0.0002727217797655,0.0,0.0,27.40830612182617,0.0,0.0,0.0,0.3613770306110382,4.0,0.0,1.0
494340,293.1128234863281,297.1499938964844,293.1499938964844,0.1518041044473648,-3234.896240234375,304.14581298828125,0.7984228730201721,0.1969628185033798,0.1781319826841354,292.8572082519531,297.1499938964844,293.1499938964844,0.0083140255883336,-623.656982421875,299.65924072265625,0.4945335388183594,0.050000000745058,0.0488664284348487,293.096435546875,297.1499938964844,293.1499938964844,0.2279978543519973,-3469.117919921875,304.1428527832031,0.8865747451782227,0.2724563479423523,0.1910673379898071,293.17877197265625,297.1499938964844,293.1499938964844,0.3599044978618622,-6710.51025390625,304.1462097167969,0.9990000128746032,0.4290178716182709,0.3694892823696136,293.201416015625,297.1499938964844,293.1499938964844,0.0054070074111223,-2131.217041015625,296.72637939453125,0.4945335388183594,0.050000000745058,0.231801301240921,291.11993408203125,291.1499938964844,258.33319091796875,257.29986572265625,279.13043212890625,293.2015686035156,289.1238098144531,1.0,0.2623828053474426,0.663345456123352,0.663345456123352,1.0,1.0,-1.223366141319275,0.4939959645271301,0.7293701767921448,0.2002482563257217,0.0,0.0,0.520270049571991,47.2739143371582,25.0,43.42448425292969,-12385.7607421875,202.3223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5351257324219,306.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.546875,18000.0,0.0,0.0,0.272679328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835589528083801,0.4835644364356994,-5.484209395945072e-06,0.0,0.0002767348487395,0.0,0.0,28.145713806152344,0.0,0.0,0.0,0.3638021945953369,4.0,0.0,1.0
494400,293.1128234863281,297.1499938964844,293.1499938964844,0.1518041044473648,-3234.896240234375,304.14581298828125,0.7984228730201721,0.1969628185033798,0.1781319826841354,292.8572082519531,297.1499938964844,293.1499938964844,0.0083140255883336,-623.656982421875,299.65924072265625,0.4945335388183594,0.050000000745058,0.0488664284348487,293.096435546875,297.1499938964844,293.1499938964844,0.2279978543519973,-3469.117919921875,304.1428527832031,0.8865747451782227,0.2724563479423523,0.1910673379898071,293.17877197265625,297.1499938964844,293.1499938964844,0.3599044978618622,-6710.51025390625,304.1462097167969,0.9990000128746032,0.4290178716182709,0.3694892823696136,293.201416015625,297.1499938964844,293.1499938964844,0.0054070074111223,-2131.217041015625,296.72637939453125,0.4945335388183594,0.050000000745058,0.231801301240921,291.11993408203125,291.1499938964844,258.33319091796875,257.29986572265625,279.13043212890625,293.2015686035156,289.1238098144531,1.0,0.2623828053474426,0.663345456123352,0.663345456123352,1.0,1.0,-1.223366141319275,0.4939959645271301,0.7293701767921448,0.2002482563257217,0.0,0.0,0.520270049571991,47.2739143371582,25.0,43.42448425292969,-12385.7607421875,202.3223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5351257324219,306.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.546875,18000.0,0.0,0.0,0.272679328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835589528083801,0.4835644364356994,-5.484209395945072e-06,0.0,0.0002767348487395,0.0,0.0,28.145713806152344,0.0,0.0,0.0,0.3638021945953369,4.0,0.0,1.0
494460,293.1122741699219,297.1499938964844,293.1499938964844,0.1521488279104232,-3239.898193359375,304.1466369628906,0.8153401613235474,0.198017880320549,0.1789164692163467,292.8510437011719,297.1499938964844,293.1499938964844,0.0084078004583716,-626.9882202148438,299.79266357421875,0.5044029951095581,0.050000000745058,0.0487080551683902,293.0955810546875,297.1499938964844,293.1499938964844,0.2286740392446518,-3476.423583984375,304.14410400390625,0.9060983061790466,0.2739872932434082,0.1920105218887329,293.15185546875,297.1499938964844,293.1499938964844,0.3351961374282837,-6330.0859375,304.188720703125,0.9990000128746032,0.4336812198162079,0.3485639691352844,293.198486328125,297.1499938964844,293.1499938964844,0.0053744986653327,-2116.64208984375,296.74127197265625,0.5044029951095581,0.050000000745058,0.2310500293970108,291.1630554199219,291.1499938964844,258.2950744628906,257.2640686035156,279.13897705078125,293.1986999511719,289.1677551269531,1.0,0.2535838186740875,0.6626743674278259,0.6626743674278259,1.0,1.0,-1.199234962463379,0.4833716750144958,0.7158632874488831,0.1944019347429275,0.0,0.0,0.5157352685928345,42.91252517700195,28.0,58.55821228027344,-12204.1435546875,185.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46783447265625,306.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.580078125,18000.0,0.0,0.0,0.2759882509708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47986701130867,0.4798724949359894,-5.481790140038356e-06,0.0,0.0002800929942168,0.0,0.0,27.858293533325195,0.0,0.0,0.0,0.3628040254116058,4.0,0.0,1.0
494520,293.1122741699219,297.1499938964844,293.1499938964844,0.1521488279104232,-3239.898193359375,304.1466369628906,0.8153401613235474,0.198017880320549,0.1789164692163467,292.8510437011719,297.1499938964844,293.1499938964844,0.0084078004583716,-626.9882202148438,299.79266357421875,0.5044029951095581,0.050000000745058,0.0487080551683902,293.0955810546875,297.1499938964844,293.1499938964844,0.2286740392446518,-3476.423583984375,304.14410400390625,0.9060983061790466,0.2739872932434082,0.1920105218887329,293.15185546875,297.1499938964844,293.1499938964844,0.3351961374282837,-6330.0859375,304.188720703125,0.9990000128746032,0.4336812198162079,0.3485639691352844,293.198486328125,297.1499938964844,293.1499938964844,0.0053744986653327,-2116.64208984375,296.74127197265625,0.5044029951095581,0.050000000745058,0.2310500293970108,291.1630554199219,291.1499938964844,258.2950744628906,257.2640686035156,279.13897705078125,293.1986999511719,289.1677551269531,1.0,0.2535838186740875,0.6626743674278259,0.6626743674278259,1.0,1.0,-1.199234962463379,0.4833716750144958,0.7158632874488831,0.1944019347429275,0.0,0.0,0.5157352685928345,42.91252517700195,28.0,58.55821228027344,-12204.1435546875,185.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46783447265625,306.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.580078125,18000.0,0.0,0.0,0.2759882509708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47986701130867,0.4798724949359894,-5.481790140038356e-06,0.0,0.0002800929942168,0.0,0.0,27.858293533325195,0.0,0.0,0.0,0.3628040254116058,4.0,0.0,1.0
