time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494580,293.1117553710937,297.1499938964844,293.1499938964844,0.152676910161972,-3248.286376953125,304.1468505859375,0.8280500173568726,0.1990788280963897,0.1797665804624557,292.8448181152344,297.1499938964844,293.1499938964844,0.0085174813866615,-631.3217163085938,299.9245300292969,0.5124334096908569,0.050000000745058,0.0485986471176147,293.0951232910156,297.1499938964844,293.1499938964844,0.2295307368040084,-3486.18505859375,304.14459228515625,0.9232150316238404,0.2754591703414917,0.1929613947868347,293.1057434082031,297.1499938964844,293.1499938964844,0.3165874779224396,-6047.1884765625,304.2060852050781,0.9990000128746032,0.4429708123207092,0.3333388268947601,293.1947326660156,297.1499938964844,293.1499938964844,0.0053502228111028,-2105.791015625,296.75421142578125,0.5124334096908569,0.050000000745058,0.2305310517549514,291.19696044921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1412048339844,293.19500732421875,289.1982421875,1.0,0.2478529959917068,0.6619442701339722,0.6619442701339722,1.0,1.0,-1.182360291481018,0.4759170711040497,0.706443190574646,0.1901778578758239,0.0,0.0,0.5067846775054932,39.89850997924805,31.0,39.14279174804688,-12015.654296875,174.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,306.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.515625,18000.0,0.0,0.0,0.2780091464519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666234254837036,0.4666288495063782,-5.4220095080381725e-06,0.0,0.0002821439411491,0.0,0.0,26.624113082885746,0.0,0.0,0.0,0.3586688041687011,4.0,0.0,1.0
494640,293.1117553710937,297.1499938964844,293.1499938964844,0.152676910161972,-3248.286376953125,304.1468505859375,0.8280500173568726,0.1990788280963897,0.1797665804624557,292.8448181152344,297.1499938964844,293.1499938964844,0.0085174813866615,-631.3217163085938,299.9245300292969,0.5124334096908569,0.050000000745058,0.0485986471176147,293.0951232910156,297.1499938964844,293.1499938964844,0.2295307368040084,-3486.18505859375,304.14459228515625,0.9232150316238404,0.2754591703414917,0.1929613947868347,293.1057434082031,297.1499938964844,293.1499938964844,0.3165874779224396,-6047.1884765625,304.2060852050781,0.9990000128746032,0.4429708123207092,0.3333388268947601,293.1947326660156,297.1499938964844,293.1499938964844,0.0053502228111028,-2105.791015625,296.75421142578125,0.5124334096908569,0.050000000745058,0.2305310517549514,291.19696044921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1412048339844,293.19500732421875,289.1982421875,1.0,0.2478529959917068,0.6619442701339722,0.6619442701339722,1.0,1.0,-1.182360291481018,0.4759170711040497,0.706443190574646,0.1901778578758239,0.0,0.0,0.5067846775054932,39.89850997924805,31.0,39.14279174804688,-12015.654296875,174.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,306.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.515625,18000.0,0.0,0.0,0.2780091464519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666234254837036,0.4666288495063782,-5.4220095080381725e-06,0.0,0.0002821439411491,0.0,0.0,26.624113082885746,0.0,0.0,0.0,0.3586688041687011,4.0,0.0,1.0
494700,293.11151123046875,297.1499938964844,293.1499938964844,0.1530987620353698,-3255.382080078125,304.14666748046875,0.8328079581260681,0.1996114701032638,0.1802080273628235,292.84161376953125,297.1499938964844,293.1499938964844,0.008583647198975,-634.286865234375,299.98712158203125,0.5154232978820801,0.050000000745058,0.0485618188977241,293.0947265625,297.1499938964844,293.1499938964844,0.2302070409059524,-3494.272216796875,304.14434814453125,0.9299168586730956,0.2762305438518524,0.1934621185064315,293.0830078125,297.1499938964844,293.1499938964844,0.3101436495780945,-5950.33447265625,304.2075500488281,0.9990000128746032,0.4479967653751373,0.3280552327632904,293.19244384765625,297.1499938964844,293.1499938964844,0.0053437054157257,-2103.216796875,296.7549743652344,0.5154232978820801,0.050000000745058,0.2303563505411148,291.201171875,291.1499938964844,258.23858642578125,257.2107238769531,279.1409912109375,293.1927490234375,289.20166015625,1.0,0.2458756119012832,0.6614793539047241,0.6614793539047241,1.0,1.0,-1.1768938302993774,0.4734258949756622,0.7034679651260376,0.188749223947525,0.0,0.0,0.5029287934303284,38.88810729980469,31.0,24.439685821533203,-11947.93359375,170.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5984802246094,306.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.22265625,18000.0,0.0,0.0,0.2784986495971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599242508411407,0.4599296450614929,-5.385214535635896e-06,0.0,0.0002826407144311,0.0,0.0,25.98477554321289,0.0,0.0,0.0,0.3565002977848053,4.0,0.0,1.0
494760,293.1112670898437,297.1499938964844,293.1499938964844,0.1535615026950836,-3263.20654296875,304.1464233398437,0.8366904854774475,0.2001470327377319,0.1806606501340866,292.8383483886719,297.1499938964844,293.1499938964844,0.0086544398218393,-637.5075073242188,300.049560546875,0.5177847743034363,0.050000000745058,0.04853405803442,293.09429931640625,297.1499938964844,293.1499938964844,0.2309595793485641,-3503.310791015625,304.1440124511719,0.9353805780410768,0.2770191133022308,0.1939848810434341,293.06207275390625,297.1499938964844,293.1499938964844,0.3051468431949615,-5875.93603515625,304.2061462402344,0.9990000128746032,0.452959269285202,0.3240162134170532,293.18994140625,297.1499938964844,293.1499938964844,0.0053397235460579,-2101.703857421875,296.7552795410156,0.5177847743034363,0.050000000745058,0.2302246838808059,291.2027282714844,291.1499938964844,258.2198791503906,257.1930236816406,279.1402587890625,293.1902770996094,289.2027893066406,1.0,0.2444209158420562,0.6609382629394531,0.6609382629394531,1.0,1.0,-1.1730238199234009,0.4715919494628906,0.701431930065155,0.1876706629991531,0.0,0.0,0.4992501437664032,38.13038635253906,34.0,13.650492668151855,-11897.923828125,167.71681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,306.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.80859375,18000.0,0.0,0.0,0.2786758244037628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537514448165893,0.4537568092346191,-5.35070785190328e-06,0.0,0.0002828205469995,0.0,0.0,25.401132583618164,0.0,0.0,0.0,0.3544816672801971,4.0,0.0,1.0
494820,293.1108093261719,297.1499938964844,293.1499938964844,0.1545976251363754,-3280.819580078125,304.1458740234375,0.8420001864433289,0.2012218683958053,0.1815927326679229,292.8316650390625,297.1499938964844,293.1499938964844,0.0088090961799025,-644.6392211914062,300.1744689941406,0.5206862092018127,0.050000000745058,0.0485014393925666,293.0933532714844,297.1499938964844,293.1499938964844,0.2326502054929733,-3523.687744140625,304.1431884765625,0.9427750706672668,0.2786203026771545,0.195070743560791,293.02752685546875,297.1499938964844,293.1499938964844,0.2990081906318664,-5786.86572265625,304.197509765625,0.9990000128746032,0.4622113108634949,0.3192053139209747,293.1844177246094,297.1499938964844,293.1499938964844,0.00533740920946,-2101.14599609375,296.7546081542969,0.5206862092018127,0.050000000745058,0.230069950222969,291.1990661621094,291.1499938964844,258.1825866699219,257.1576538085937,279.1379699707031,293.1847839355469,289.1981811523437,1.0,0.2428694069385528,0.6596255302429199,0.6596255302429199,1.0,1.0,-1.1694444417953491,0.469619482755661,0.6998249888420105,0.1864101439714431,0.0,0.0,0.4928474128246307,37.253997802734375,37.0,-3.211472272872925,-11837.1376953125,164.90545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,306.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.646484375,18000.0,0.0,0.0,0.2782367467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427309334278106,0.4427362382411957,-5.28919508724357e-06,0.0,0.0002823749382514,0.0,0.0,24.37844657897949,0.0,0.0,0.0,0.3508970737457275,4.0,0.0,1.0
494880,293.1108093261719,297.1499938964844,293.1499938964844,0.1545976251363754,-3280.819580078125,304.1458740234375,0.8420001864433289,0.2012218683958053,0.1815927326679229,292.8316650390625,297.1499938964844,293.1499938964844,0.0088090961799025,-644.6392211914062,300.1744689941406,0.5206862092018127,0.050000000745058,0.0485014393925666,293.0933532714844,297.1499938964844,293.1499938964844,0.2326502054929733,-3523.687744140625,304.1431884765625,0.9427750706672668,0.2786203026771545,0.195070743560791,293.02752685546875,297.1499938964844,293.1499938964844,0.2990081906318664,-5786.86572265625,304.197509765625,0.9990000128746032,0.4622113108634949,0.3192053139209747,293.1844177246094,297.1499938964844,293.1499938964844,0.00533740920946,-2101.14599609375,296.7546081542969,0.5206862092018127,0.050000000745058,0.230069950222969,291.1990661621094,291.1499938964844,258.1825866699219,257.1576538085937,279.1379699707031,293.1847839355469,289.1981811523437,1.0,0.2428694069385528,0.6596255302429199,0.6596255302429199,1.0,1.0,-1.1694444417953491,0.469619482755661,0.6998249888420105,0.1864101439714431,0.0,0.0,0.4928474128246307,37.253997802734375,37.0,-3.211472272872925,-11837.1376953125,164.90545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,306.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.646484375,18000.0,0.0,0.0,0.2782367467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427309334278106,0.4427362382411957,-5.28919508724357e-06,0.0,0.0002823749382514,0.0,0.0,24.37844657897949,0.0,0.0,0.0,0.3508970737457275,4.0,0.0,1.0
494940,293.1104431152344,297.1499938964844,293.1499938964844,0.1557439267635345,-3300.36181640625,304.1453552246094,0.8443041443824768,0.2022897899150848,0.1825459748506546,292.8248291015625,297.1499938964844,293.1499938964844,0.0089803012087941,-652.5648193359375,300.300048828125,0.5213494300842285,0.050000000745058,0.0484941937029361,293.092529296875,297.1499938964844,293.1499938964844,0.2345170676708221,-3546.20751953125,304.142333984375,0.9460051655769348,0.2802249789237976,0.1961833238601684,293.0037841796875,297.1499938964844,293.1499938964844,0.2973192930221557,-5766.5224609375,304.1844177246094,0.9990000128746032,0.4701486527919769,0.3181277513504028,293.1786499023437,297.1499938964844,293.1499938964844,0.00534129422158,-2103.25927734375,296.7524108886719,0.5213494300842285,0.050000000745058,0.2300355732440948,291.1882019042969,291.1499938964844,258.1454162597656,257.122314453125,279.13531494140625,293.17901611328125,289.1868591308594,1.0,0.2428540736436844,0.6580246686935425,0.6580246686935425,1.0,1.0,-1.1705790758132937,0.4695498645305633,0.7010291814804077,0.1861490458250045,0.0,0.0,0.4884343445301056,37.086761474609375,40.0,-13.624319076538086,-11826.6435546875,164.90948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.927734375,18000.0,0.0,0.0,0.2770037949085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346915781497955,0.4346967935562134,-5.242539828032022e-06,0.0,0.0002811236481647,0.0,0.0,23.64054679870605,0.0,0.0,0.0,0.3482666313648224,4.0,0.0,1.0
495000,293.1104431152344,297.1499938964844,293.1499938964844,0.1557439267635345,-3300.36181640625,304.1453552246094,0.8443041443824768,0.2022897899150848,0.1825459748506546,292.8248291015625,297.1499938964844,293.1499938964844,0.0089803012087941,-652.5648193359375,300.300048828125,0.5213494300842285,0.050000000745058,0.0484941937029361,293.092529296875,297.1499938964844,293.1499938964844,0.2345170676708221,-3546.20751953125,304.142333984375,0.9460051655769348,0.2802249789237976,0.1961833238601684,293.0037841796875,297.1499938964844,293.1499938964844,0.2973192930221557,-5766.5224609375,304.1844177246094,0.9990000128746032,0.4701486527919769,0.3181277513504028,293.1786499023437,297.1499938964844,293.1499938964844,0.00534129422158,-2103.25927734375,296.7524108886719,0.5213494300842285,0.050000000745058,0.2300355732440948,291.1882019042969,291.1499938964844,258.1454162597656,257.122314453125,279.13531494140625,293.17901611328125,289.1868591308594,1.0,0.2428540736436844,0.6580246686935425,0.6580246686935425,1.0,1.0,-1.1705790758132937,0.4695498645305633,0.7010291814804077,0.1861490458250045,0.0,0.0,0.4884343445301056,37.086761474609375,40.0,-13.624319076538086,-11826.6435546875,164.90948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.927734375,18000.0,0.0,0.0,0.2770037949085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346915781497955,0.4346967935562134,-5.242539828032022e-06,0.0,0.0002811236481647,0.0,0.0,23.64054679870605,0.0,0.0,0.0,0.3482666313648224,4.0,0.0,1.0
495060,293.1102905273437,297.1499938964844,293.1499938964844,0.15645731985569,-3312.51708984375,304.14508056640625,0.844416618347168,0.2029211372137069,0.1831206828355789,292.8207092285156,297.1499938964844,293.1499938964844,0.0090899830684065,-657.5999145507812,300.3761291503906,0.5208147764205933,0.050000000745058,0.0485000126063823,293.09210205078125,297.1499938964844,293.1499938964844,0.2356785088777542,-3560.193115234375,304.14190673828125,0.9462494850158693,0.2811788320541382,0.1968541294336319,292.9945983886719,297.1499938964844,293.1499938964844,0.2981116473674774,-5782.03857421875,304.1756286621094,0.9990000128746032,0.4741902649402618,0.3189956545829773,293.17529296875,297.1499938964844,293.1499938964844,0.005345697980374,-2105.3720703125,296.7508544921875,0.5208147764205933,0.050000000745058,0.2300631701946258,291.1800231933594,291.1499938964844,258.1231384277344,257.10113525390625,279.1337890625,293.1756286621094,289.17852783203125,1.0,0.2434635609388351,0.6569433212280273,0.6569433212280273,1.0,1.0,-1.1731550693511963,0.4702677130699157,0.7028873562812805,0.186389073729515,0.0,0.0,0.4867934286594391,37.27077865600586,40.0,-17.293560028076172,-11840.634765625,166.0421600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.751953125,18000.0,0.0,0.0,0.2760330438613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314523637294769,0.4314575791358948,-5.222728304943303e-06,0.0,0.0002801384544,0.0,0.0,23.34292984008789,0.0,0.0,0.0,0.347193956375122,4.0,0.0,1.0
495120,293.1101989746094,297.1499938964844,293.1499938964844,0.1569384038448333,-3320.707275390625,304.1448974609375,0.8440278768539429,0.2033365219831466,0.1835028678178787,292.8179931640625,297.1499938964844,293.1499938964844,0.0091657238081097,-661.0497436523438,300.4272155761719,0.5201239585876465,0.050000000745058,0.0485076121985912,293.0918884277344,297.1499938964844,293.1499938964844,0.2364618927240371,-3569.6123046875,304.14166259765625,0.9457991719245912,0.2818084359169006,0.1973002701997757,292.9904479980469,297.1499938964844,293.1499938964844,0.2993017137050628,-5802.4716796875,304.16961669921875,0.9990000128746032,0.4765735268592834,0.3201247751712799,293.1731262207031,297.1499938964844,293.1499938964844,0.0053492793813347,-2107.038818359375,296.7497863769531,0.5201239585876465,0.050000000745058,0.2300992310047149,291.17413330078125,291.1499938964844,258.1083068847656,257.0870056152344,279.1328125,293.1734619140625,289.1725769042969,1.0,0.2440941035747528,0.6561785936355591,0.6561785936355591,1.0,1.0,-1.1755565404891968,0.4710193574428558,0.7045370936393738,0.1866910904645919,0.0,0.0,0.4861350655555725,37.49741744995117,43.0,-19.009370803833008,-11857.21875,167.2119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,306.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.505859375,18000.0,0.0,0.0,0.2753395140171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299653768539428,0.4299705922603607,-5.212942141952226e-06,0.0,0.0002794346073642,0.0,0.0,23.204330444335938,0.0,0.0,0.0,0.3466924130916595,4.0,0.0,1.0
495180,293.11016845703125,297.1499938964844,293.1499938964844,0.1581463515758514,-3341.23974609375,304.14459228515625,0.8416584730148315,0.2043518275022506,0.1844498962163925,292.81134033203125,297.1499938964844,293.1499938964844,0.0093641523271799,-669.9628295898438,300.5561828613281,0.5174129605293274,0.050000000745058,0.0485383048653602,293.0915222167969,297.1499938964844,293.1499938964844,0.2384307980537414,-3593.22998046875,304.14117431640625,0.942796230316162,0.2833545506000519,0.1984062492847442,292.98651123046875,297.1499938964844,293.1499938964844,0.3043358027935028,-5884.640625,304.1547241210937,0.9990000128746032,0.4814302921295166,0.3246441483497619,293.1680908203125,297.1499938964844,293.1499938964844,0.0053599919192492,-2111.883544921875,296.74688720703125,0.5174129605293274,0.050000000745058,0.2302448153495788,291.1585998535156,291.1499938964844,258.0711364746094,257.0516052246094,279.13067626953125,293.1683654785156,289.1570129394531,1.0,0.2463613301515579,0.6541341543197632,0.6541341543197632,1.0,1.0,-1.183655858039856,0.473732441663742,0.7099233865737915,0.1878779679536819,0.0,0.0,0.4860201776027679,38.39044189453125,46.0,-21.303661346435547,-11921.1044921875,171.44708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,306.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.2736031115055084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286230206489563,0.4286282360553741,-5.200435225560796e-06,0.0,0.00027767237043,0.0,0.0,23.065349578857425,0.0,0.0,0.0,0.3461891412734985,4.0,0.0,1.0
495240,293.11016845703125,297.1499938964844,293.1499938964844,0.1581463515758514,-3341.23974609375,304.14459228515625,0.8416584730148315,0.2043518275022506,0.1844498962163925,292.81134033203125,297.1499938964844,293.1499938964844,0.0093641523271799,-669.9628295898438,300.5561828613281,0.5174129605293274,0.050000000745058,0.0485383048653602,293.0915222167969,297.1499938964844,293.1499938964844,0.2384307980537414,-3593.22998046875,304.14117431640625,0.942796230316162,0.2833545506000519,0.1984062492847442,292.98651123046875,297.1499938964844,293.1499938964844,0.3043358027935028,-5884.640625,304.1547241210937,0.9990000128746032,0.4814302921295166,0.3246441483497619,293.1680908203125,297.1499938964844,293.1499938964844,0.0053599919192492,-2111.883544921875,296.74688720703125,0.5174129605293274,0.050000000745058,0.2302448153495788,291.1585998535156,291.1499938964844,258.0711364746094,257.0516052246094,279.13067626953125,293.1683654785156,289.1570129394531,1.0,0.2463613301515579,0.6541341543197632,0.6541341543197632,1.0,1.0,-1.183655858039856,0.473732441663742,0.7099233865737915,0.1878779679536819,0.0,0.0,0.4860201776027679,38.39044189453125,46.0,-21.303661346435547,-11921.1044921875,171.44708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,306.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.2736031115055084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286230206489563,0.4286282360553741,-5.200435225560796e-06,0.0,0.00027767237043,0.0,0.0,23.065349578857425,0.0,0.0,0.0,0.3461891412734985,4.0,0.0,1.0
495300,293.1102294921875,297.1499938964844,293.1499938964844,0.1587472110986709,-3351.432373046875,304.1445007324219,0.839850127696991,0.2048459351062774,0.1849169433116912,292.80810546875,297.1499938964844,293.1499938964844,0.0094679314643144,-674.5455322265625,300.6213073730469,0.5156322717666626,0.050000000745058,0.0485592521727085,293.0914611816406,297.1499938964844,293.1499938964844,0.2394116818904876,-3604.964111328125,304.1409912109375,0.9404308199882508,0.2841107547283172,0.1989521384239196,292.9877014160156,297.1499938964844,293.1499938964844,0.3078214228153229,-5940.169921875,304.14752197265625,0.9990000128746032,0.4832732379436493,0.3276925384998321,293.1658020019531,297.1499938964844,293.1499938964844,0.0053660427220165,-2114.560791015625,296.745361328125,0.5156322717666626,0.050000000745058,0.2303441911935806,291.1507568359375,291.1499938964844,258.0525207519531,257.03387451171875,279.1297607421875,293.16607666015625,289.149169921875,1.0,0.247816726565361,0.6530518531799316,0.6530518531799316,1.0,1.0,-1.1886746883392334,0.4754735231399536,0.713201105594635,0.1886695623397827,0.0,0.0,0.4867605566978454,38.99303817749024,46.0,-21.6591739654541,-11963.431640625,174.19650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,306.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.357421875,18000.0,0.0,0.0,0.2728141248226166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429197758436203,0.4292029738426208,-5.200470695854165e-06,0.0,0.0002768716658465,0.0,0.0,23.104103088378903,0.0,0.0,0.0,0.3463313281536102,4.0,0.0,1.0
495360,293.1103210449219,297.1499938964844,293.1499938964844,0.1593430042266845,-3361.524658203125,304.1444091796875,0.8377057909965515,0.2053306400775909,0.1853787750005722,292.80499267578125,297.1499938964844,293.1499938964844,0.009574613533914,-679.1971435546875,300.6868896484375,0.5136334300041199,0.050000000745058,0.0485835596919059,293.0914306640625,297.1499938964844,293.1499938964844,0.2403854876756668,-3616.591796875,304.140869140625,0.9375791549682616,0.2848550081253052,0.1994922310113906,292.9907531738281,297.1499938964844,293.1499938964844,0.3118724524974823,-6003.99658203125,304.140625,0.9990000128746032,0.4847288429737091,0.3311940431594848,293.1636962890625,297.1499938964844,293.1499938964844,0.0053724236786365,-2117.350830078125,296.74383544921875,0.5136334300041199,0.050000000745058,0.2304594814777374,291.1429748535156,291.1499938964844,258.03387451171875,257.01611328125,279.1289367675781,293.1639709472656,289.14141845703125,1.0,0.2494577318429947,0.6519361734390259,0.6519361734390259,1.0,1.0,-1.1942472457885742,0.4774336814880371,0.7168136239051819,0.1895733177661895,0.0,0.0,0.4880142211914062,39.68894577026367,49.0,-21.635887145996094,-12011.7421875,177.32778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,306.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.060546875,18000.0,0.0,0.0,0.2721293866634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305816292762756,0.4305868148803711,-5.204625722399214e-06,0.0,0.0002761767245829,0.0,0.0,23.213422775268555,0.0,0.0,0.0,0.3467301428318023,4.0,0.0,1.0
495420,293.1106262207031,297.1499938964844,293.1499938964844,0.160513699054718,-3381.3095703125,304.1443176269531,0.8326361179351807,0.2062722742557525,0.1862858980894088,292.79901123046875,297.1499938964844,293.1499938964844,0.0097964238375425,-688.672119140625,300.8192443847656,0.5091657638549805,0.050000000745058,0.048641137778759,293.0915832519531,297.1499938964844,293.1499938964844,0.2423022836446762,-3639.41552734375,304.1407165527344,0.9307020902633668,0.286307156085968,0.2005538791418075,293.001953125,297.1499938964844,293.1499938964844,0.3214336633682251,-6152.638671875,304.1278686523437,0.9990000128746032,0.4865049421787262,0.339344322681427,293.1600646972656,297.1499938964844,293.1499938964844,0.0053858901374042,-2123.143310546875,296.74072265625,0.5091657638549805,0.050000000745058,0.2307326048612594,291.1280212402344,291.1499938964844,257.99639892578125,256.98046875,279.1275634765625,293.1602478027344,289.1265869140625,1.0,0.2532127797603607,0.6496233940124512,0.6496233940124512,1.0,1.0,-1.20678973197937,0.4819045662879944,0.7248851656913757,0.1916601955890655,0.0,0.0,0.4919582307338714,41.32939529418945,52.0,-20.72298622131348,-12123.759765625,184.6222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,306.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.341796875,18000.0,0.0,0.0,0.271200031042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435660570859909,0.4356658160686493,-5.224947472015629e-06,0.0,0.0002752335567492,0.0,0.0,23.63711929321289,0.0,0.0,0.0,0.3482664823532104,4.0,0.0,1.0
495480,293.1106262207031,297.1499938964844,293.1499938964844,0.160513699054718,-3381.3095703125,304.1443176269531,0.8326361179351807,0.2062722742557525,0.1862858980894088,292.79901123046875,297.1499938964844,293.1499938964844,0.0097964238375425,-688.672119140625,300.8192443847656,0.5091657638549805,0.050000000745058,0.048641137778759,293.0915832519531,297.1499938964844,293.1499938964844,0.2423022836446762,-3639.41552734375,304.1407165527344,0.9307020902633668,0.286307156085968,0.2005538791418075,293.001953125,297.1499938964844,293.1499938964844,0.3214336633682251,-6152.638671875,304.1278686523437,0.9990000128746032,0.4865049421787262,0.339344322681427,293.1600646972656,297.1499938964844,293.1499938964844,0.0053858901374042,-2123.143310546875,296.74072265625,0.5091657638549805,0.050000000745058,0.2307326048612594,291.1280212402344,291.1499938964844,257.99639892578125,256.98046875,279.1275634765625,293.1602478027344,289.1265869140625,1.0,0.2532127797603607,0.6496233940124512,0.6496233940124512,1.0,1.0,-1.20678973197937,0.4819045662879944,0.7248851656913757,0.1916601955890655,0.0,0.0,0.4919582307338714,41.32939529418945,52.0,-20.72298622131348,-12123.759765625,184.6222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,306.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.341796875,18000.0,0.0,0.0,0.271200031042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435660570859909,0.4356658160686493,-5.224947472015629e-06,0.0,0.0002752335567492,0.0,0.0,23.63711929321289,0.0,0.0,0.0,0.3482664823532104,4.0,0.0,1.0
495540,293.111083984375,297.1499938964844,293.1499938964844,0.1616494804620742,-3400.44287109375,304.1443176269531,0.8268150091171265,0.2071786969900131,0.1871708035469055,292.79345703125,297.1499938964844,293.1499938964844,0.0100293532013893,-698.3330078125,300.9531555175781,0.504314124584198,0.050000000745058,0.0487092547118663,293.0919494628906,297.1499938964844,293.1499938964844,0.2441656589508056,-3661.5205078125,304.1407165527344,0.9227043986320496,0.2877117395401001,0.2015898376703262,293.01910400390625,297.1499938964844,293.1499938964844,0.3326228857040405,-6324.0068359375,304.1166381835937,0.9990000128746032,0.4867906272411346,0.3487403690814972,293.1571044921875,297.1499938964844,293.1499938964844,0.0053999712690711,-2129.06982421875,296.7377014160156,0.504314124584198,0.050000000745058,0.231055736541748,291.1143798828125,291.1499938964844,257.95867919921875,256.9446105957031,279.1265563964844,293.1572570800781,289.1131286621094,1.0,0.257486879825592,0.6472259759902954,0.6472259759902954,1.0,1.0,-1.2208428382873535,0.4869672358036041,0.733875572681427,0.1940427720546722,0.0,0.0,0.4976389706134796,43.26104736328125,55.0,-18.94380760192871,-12252.9912109375,193.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,306.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9921875,18000.0,0.0,0.0,0.2710281610488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436386525630951,0.4436439275741577,-5.260974376142258e-06,0.0,0.0002750591374933,0.0,0.0,24.327911376953125,0.0,0.0,0.0,0.3507443964481354,4.0,0.0,1.0
495600,293.111083984375,297.1499938964844,293.1499938964844,0.1616494804620742,-3400.44287109375,304.1443176269531,0.8268150091171265,0.2071786969900131,0.1871708035469055,292.79345703125,297.1499938964844,293.1499938964844,0.0100293532013893,-698.3330078125,300.9531555175781,0.504314124584198,0.050000000745058,0.0487092547118663,293.0919494628906,297.1499938964844,293.1499938964844,0.2441656589508056,-3661.5205078125,304.1407165527344,0.9227043986320496,0.2877117395401001,0.2015898376703262,293.01910400390625,297.1499938964844,293.1499938964844,0.3326228857040405,-6324.0068359375,304.1166381835937,0.9990000128746032,0.4867906272411346,0.3487403690814972,293.1571044921875,297.1499938964844,293.1499938964844,0.0053999712690711,-2129.06982421875,296.7377014160156,0.504314124584198,0.050000000745058,0.231055736541748,291.1143798828125,291.1499938964844,257.95867919921875,256.9446105957031,279.1265563964844,293.1572570800781,289.1131286621094,1.0,0.257486879825592,0.6472259759902954,0.6472259759902954,1.0,1.0,-1.2208428382873535,0.4869672358036041,0.733875572681427,0.1940427720546722,0.0,0.0,0.4976389706134796,43.26104736328125,55.0,-18.94380760192871,-12252.9912109375,193.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,306.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9921875,18000.0,0.0,0.0,0.2710281610488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436386525630951,0.4436439275741577,-5.260974376142258e-06,0.0,0.0002750591374933,0.0,0.0,24.327911376953125,0.0,0.0,0.0,0.3507443964481354,4.0,0.0,1.0
495660,293.11163330078125,297.1499938964844,293.1499938964844,0.1627454161643982,-3418.8427734375,304.1443786621094,0.8205019235610962,0.2080535590648651,0.1880349665880203,292.788330078125,297.1499938964844,293.1499938964844,0.0102732200175523,-708.1319580078125,301.08856201171875,0.4993012547492981,0.050000000745058,0.048786349594593,293.0924987792969,297.1499938964844,293.1499938964844,0.2459659874439239,-3682.79931640625,304.14080810546875,0.9141535758972168,0.2890718281269073,0.2026007324457168,293.0412902832031,297.1499938964844,293.1499938964844,0.3450937271118164,-6512.43310546875,304.1070251464844,0.9990000128746032,0.4856143891811371,0.3590776920318603,293.1547546386719,297.1499938964844,293.1499938964844,0.0054144132882356,-2135.0087890625,296.7349853515625,0.4993012547492981,0.050000000745058,0.2314214408397674,291.1024780273437,291.1499938964844,257.9206237792969,256.90850830078125,279.1258239746094,293.1548767089844,289.1014404296875,1.0,0.2621600031852722,0.6447674036026001,0.6447674036026001,1.0,1.0,-1.2360328435897827,0.4924702644348144,0.743562638759613,0.1966390013694763,0.0,0.0,0.5047925710678101,45.43949890136719,58.0,-16.55010223388672,-12395.9609375,202.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,306.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.263671875,18000.0,0.0,0.0,0.2717549502849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542356133460998,0.4542409181594848,-5.312242592481198e-06,0.0,0.0002757967158686,0.0,0.0,25.27711296081543,0.0,0.0,0.0,0.3540980815887451,4.0,0.0,1.0
495720,293.11163330078125,297.1499938964844,293.1499938964844,0.1627454161643982,-3418.8427734375,304.1443786621094,0.8205019235610962,0.2080535590648651,0.1880349665880203,292.788330078125,297.1499938964844,293.1499938964844,0.0102732200175523,-708.1319580078125,301.08856201171875,0.4993012547492981,0.050000000745058,0.048786349594593,293.0924987792969,297.1499938964844,293.1499938964844,0.2459659874439239,-3682.79931640625,304.14080810546875,0.9141535758972168,0.2890718281269073,0.2026007324457168,293.0412902832031,297.1499938964844,293.1499938964844,0.3450937271118164,-6512.43310546875,304.1070251464844,0.9990000128746032,0.4856143891811371,0.3590776920318603,293.1547546386719,297.1499938964844,293.1499938964844,0.0054144132882356,-2135.0087890625,296.7349853515625,0.4993012547492981,0.050000000745058,0.2314214408397674,291.1024780273437,291.1499938964844,257.9206237792969,256.90850830078125,279.1258239746094,293.1548767089844,289.1014404296875,1.0,0.2621600031852722,0.6447674036026001,0.6447674036026001,1.0,1.0,-1.2360328435897827,0.4924702644348144,0.743562638759613,0.1966390013694763,0.0,0.0,0.5047925710678101,45.43949890136719,58.0,-16.55010223388672,-12395.9609375,202.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,306.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.263671875,18000.0,0.0,0.0,0.2717549502849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542356133460998,0.4542409181594848,-5.312242592481198e-06,0.0,0.0002757967158686,0.0,0.0,25.27711296081543,0.0,0.0,0.0,0.3540980815887451,4.0,0.0,1.0
495780,293.1122436523437,297.1499938964844,293.1499938964844,0.1637993156909942,-3436.4755859375,304.1445007324219,0.8138393759727478,0.208901360630989,0.188880980014801,292.7835693359375,297.1499938964844,293.1499938964844,0.0105280727148056,-718.03369140625,301.2254333496094,0.4942597150802612,0.050000000745058,0.0488710477948188,293.0931701660156,297.1499938964844,293.1499938964844,0.2476979792118072,-3703.19677734375,304.1409912109375,0.905644714832306,0.2903919816017151,0.203588530421257,293.06787109375,297.1499938964844,293.1499938964844,0.3585487306118011,-6713.13427734375,304.0989685058594,0.9990000128746032,0.482989102602005,0.3701012730598449,293.15289306640625,297.1499938964844,293.1499938964844,0.0054291291162371,-2140.90380859375,296.7329406738281,0.4942597150802612,0.050000000745058,0.2318232059478759,291.0926513671875,291.1499938964844,257.88214111328125,256.8720703125,279.1252746582031,293.1529846191406,289.09185791015625,1.0,0.2671309113502502,0.6422651410102844,0.6422651410102844,1.0,1.0,-1.2520498037338257,0.4982871115207672,0.7537626624107361,0.1993797421455383,0.0,0.0,0.513121485710144,47.82589340209961,61.0,-13.722138404846191,-12549.810546875,213.2992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,306.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.482421875,18000.0,0.0,0.0,0.2734480202198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671178460121155,0.4671232104301452,-5.378150490287226e-06,0.0,0.0002775149769149,0.0,0.0,26.47445106506348,0.0,0.0,0.0,0.3582488894462585,4.0,0.0,1.0
495840,293.1122436523437,297.1499938964844,293.1499938964844,0.1637993156909942,-3436.4755859375,304.1445007324219,0.8138393759727478,0.208901360630989,0.188880980014801,292.7835693359375,297.1499938964844,293.1499938964844,0.0105280727148056,-718.03369140625,301.2254333496094,0.4942597150802612,0.050000000745058,0.0488710477948188,293.0931701660156,297.1499938964844,293.1499938964844,0.2476979792118072,-3703.19677734375,304.1409912109375,0.905644714832306,0.2903919816017151,0.203588530421257,293.06787109375,297.1499938964844,293.1499938964844,0.3585487306118011,-6713.13427734375,304.0989685058594,0.9990000128746032,0.482989102602005,0.3701012730598449,293.15289306640625,297.1499938964844,293.1499938964844,0.0054291291162371,-2140.90380859375,296.7329406738281,0.4942597150802612,0.050000000745058,0.2318232059478759,291.0926513671875,291.1499938964844,257.88214111328125,256.8720703125,279.1252746582031,293.1529846191406,289.09185791015625,1.0,0.2671309113502502,0.6422651410102844,0.6422651410102844,1.0,1.0,-1.2520498037338257,0.4982871115207672,0.7537626624107361,0.1993797421455383,0.0,0.0,0.513121485710144,47.82589340209961,61.0,-13.722138404846191,-12549.810546875,213.2992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,306.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.482421875,18000.0,0.0,0.0,0.2734480202198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671178460121155,0.4671232104301452,-5.378150490287226e-06,0.0,0.0002775149769149,0.0,0.0,26.47445106506348,0.0,0.0,0.0,0.3582488894462585,4.0,0.0,1.0
495900,293.1125793457031,297.1499938964844,293.1499938964844,0.1643103510141372,-3445.002197265625,304.1445617675781,0.8103906512260437,0.2093165963888168,0.1892981529235839,292.7812805175781,297.1499938964844,293.1499938964844,0.0106596983969211,-723.0151977539062,301.29443359375,0.4917451441287994,0.050000000745058,0.0489158667623996,293.093505859375,297.1499938964844,293.1499938964844,0.248539462685585,-3713.081298828125,304.1410827636719,0.9015889763832092,0.2910476922988891,0.204075887799263,293.0826721191406,297.1499938964844,293.1499938964844,0.3655654191970825,-6816.82763671875,304.09552001953125,0.9990000128746032,0.4811218082904815,0.3758036196231842,293.152099609375,297.1499938964844,293.1499938964844,0.0054366062395274,-2143.834228515625,296.7322692871094,0.4917451441287994,0.050000000745058,0.2320358008146286,291.08856201171875,291.1499938964844,257.8627014160156,256.8537292480469,279.12506103515625,293.1521911621094,289.087890625,1.0,0.2697014808654785,0.6410014629364014,0.6410014629364014,1.0,1.0,-1.260289192199707,0.501280665397644,0.759008526802063,0.2007862776517868,0.0,0.0,0.5176296234130859,49.08637619018555,61.0,-12.192231178283691,-12630.0771484375,218.88755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,306.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.943359375,18000.0,0.0,0.0,0.2746603190898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743000864982605,0.474305510520935,-5.416348358266987e-06,0.0,0.0002787453122437,0.0,0.0,27.16223526000977,0.0,0.0,0.0,0.3605952262878418,4.0,0.0,1.0
495960,293.1128845214844,297.1499938964844,293.1499938964844,0.1648110300302505,-3453.341552734375,304.1446533203125,0.8068645000457764,0.2097270041704177,0.1897119283676147,292.77911376953125,297.1499938964844,293.1499938964844,0.0107941702008247,-728.0134887695312,301.36376953125,0.4892372190952301,0.050000000745058,0.0489620752632617,293.0935974121094,297.1499938964844,293.1499938964844,0.2493952959775924,-3723.1318359375,304.1411437988281,0.8976258039474487,0.2917447984218597,0.2045805901288986,293.0985717773437,297.1499938964844,293.1499938964844,0.3727275133132934,-6922.021484375,304.0924072265625,0.9990000128746032,0.4788490533828735,0.3815935552120209,293.1513671875,297.1499938964844,293.1499938964844,0.0054441979154944,-2146.763427734375,296.73193359375,0.4892372190952301,0.050000000745058,0.2322549968957901,291.0850830078125,291.1499938964844,257.8431396484375,256.8352966308594,279.1248474121094,293.15142822265625,289.08453369140625,1.0,0.2723161280155182,0.6397300362586975,0.6397300362586975,1.0,1.0,-1.2686601877212524,0.5043215751647949,0.7643386125564575,0.2022112905979156,0.0,0.0,0.5223117470741272,50.38494110107422,64.0,-10.634260177612305,-12712.2919921875,224.6699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,306.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.0625,18000.0,0.0,0.0,0.2761086225509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819028377532959,0.4819082915782928,-5.457832685351605e-06,0.0,0.0002802151429932,0.0,0.0,27.90610694885254,0.0,0.0,0.0,0.3631028831005096,4.0,0.0,1.0
496020,293.1133728027344,297.1499938964844,293.1499938964844,0.165800079703331,-3469.777099609375,304.144775390625,0.7997233867645264,0.2105662077665329,0.190547376871109,292.7748718261719,297.1499938964844,293.1499938964844,0.0110720293596386,-738.0595703125,301.503662109375,0.4842049479484558,0.050000000745058,0.0490582473576068,293.0941162109375,297.1499938964844,293.1499938964844,0.251093715429306,-3743.029541015625,304.14129638671875,0.8898248076438904,0.2930701673030853,0.205601081252098,293.1332397460937,297.1499938964844,293.1499938964844,0.3874039053916931,-7135.65869140625,304.0871887207031,0.9990000128746032,0.4731291830539703,0.3933706879615783,293.14990234375,297.1499938964844,293.1499938964844,0.005459947977215,-2152.6943359375,296.7325134277344,0.4842049479484558,0.050000000745058,0.2327112108469009,291.0798034667969,291.1499938964844,257.8035888671875,256.798095703125,279.1245422363281,293.1499938964844,289.0794677734375,1.0,0.2776464521884918,0.6371665000915527,0.6371665000915527,1.0,1.0,-1.2856876850128174,0.5104987025260925,0.7751889824867249,0.2050914168357849,0.0,0.0,0.5320512652397156,53.08428192138672,67.0,-7.469427108764648,-12881.728515625,236.7668609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,306.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.330078125,18000.0,0.0,0.0,0.2796746790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981621503829956,0.4981677234172821,-5.549967227125308e-06,0.0,0.0002838342334143,0.0,0.0,29.552074432373047,0.0,0.0,0.0,0.3685466349124908,4.0,0.0,1.0
496080,293.1133728027344,297.1499938964844,293.1499938964844,0.165800079703331,-3469.777099609375,304.144775390625,0.7997233867645264,0.2105662077665329,0.190547376871109,292.7748718261719,297.1499938964844,293.1499938964844,0.0110720293596386,-738.0595703125,301.503662109375,0.4842049479484558,0.050000000745058,0.0490582473576068,293.0941162109375,297.1499938964844,293.1499938964844,0.251093715429306,-3743.029541015625,304.14129638671875,0.8898248076438904,0.2930701673030853,0.205601081252098,293.1332397460937,297.1499938964844,293.1499938964844,0.3874039053916931,-7135.65869140625,304.0871887207031,0.9990000128746032,0.4731291830539703,0.3933706879615783,293.14990234375,297.1499938964844,293.1499938964844,0.005459947977215,-2152.6943359375,296.7325134277344,0.4842049479484558,0.050000000745058,0.2327112108469009,291.0798034667969,291.1499938964844,257.8035888671875,256.798095703125,279.1245422363281,293.1499938964844,289.0794677734375,1.0,0.2776464521884918,0.6371665000915527,0.6371665000915527,1.0,1.0,-1.2856876850128174,0.5104987025260925,0.7751889824867249,0.2050914168357849,0.0,0.0,0.5320512652397156,53.08428192138672,67.0,-7.469427108764648,-12881.728515625,236.7668609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,306.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.330078125,18000.0,0.0,0.0,0.2796746790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981621503829956,0.4981677234172821,-5.549967227125308e-06,0.0,0.0002838342334143,0.0,0.0,29.552074432373047,0.0,0.0,0.0,0.3685466349124908,4.0,0.0,1.0
496140,293.1142272949219,297.1499938964844,293.1499938964844,0.1667288392782211,-3485.138671875,304.1449890136719,0.7926725149154663,0.2113261371850967,0.1913543045520782,292.7709655761719,297.1499938964844,293.1499938964844,0.0113610746338963,-748.1192626953125,301.644775390625,0.4790347218513489,0.050000000745058,0.049159187823534,293.0955810546875,297.1499938964844,293.1499938964844,0.2525447309017181,-3759.888427734375,304.14178466796875,0.8820229768753052,0.2941900193691253,0.2064835131168365,293.1709899902344,297.1499938964844,293.1499938964844,0.4024713635444641,-7352.49658203125,304.0830383300781,0.9990000128746032,0.4659013152122497,0.4053631722927093,293.1482238769531,297.1499938964844,293.1499938964844,0.0054770126007497,-2158.889404296875,296.7356262207031,0.4790347218513489,0.050000000745058,0.2331900149583816,291.0770263671875,291.1499938964844,257.7633972167969,256.76043701171875,279.1242980957031,293.1483459472656,289.07696533203125,1.0,0.2830612957477569,0.63458251953125,0.63458251953125,1.0,1.0,-1.3028069734573364,0.516680896282196,0.7861260771751404,0.2079447656869888,0.0,0.0,0.5419949293136597,55.909454345703125,55.0,-4.002232074737549,-13055.6025390625,249.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17857.279296875,18000.0,0.0,0.0,0.2840434312820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154085755348206,0.5154142379760742,-5.652713298331946e-06,0.0,0.0002882679691538,0.0,0.0,31.38248443603516,0.0,0.0,0.0,0.3744393289089203,4.0,0.0,1.0
496200,293.1142272949219,297.1499938964844,293.1499938964844,0.1667288392782211,-3485.138671875,304.1449890136719,0.7926725149154663,0.2113261371850967,0.1913543045520782,292.7709655761719,297.1499938964844,293.1499938964844,0.0113610746338963,-748.1192626953125,301.644775390625,0.4790347218513489,0.050000000745058,0.049159187823534,293.0955810546875,297.1499938964844,293.1499938964844,0.2525447309017181,-3759.888427734375,304.14178466796875,0.8820229768753052,0.2941900193691253,0.2064835131168365,293.1709899902344,297.1499938964844,293.1499938964844,0.4024713635444641,-7352.49658203125,304.0830383300781,0.9990000128746032,0.4659013152122497,0.4053631722927093,293.1482238769531,297.1499938964844,293.1499938964844,0.0054770126007497,-2158.889404296875,296.7356262207031,0.4790347218513489,0.050000000745058,0.2331900149583816,291.0770263671875,291.1499938964844,257.7633972167969,256.76043701171875,279.1242980957031,293.1483459472656,289.07696533203125,1.0,0.2830612957477569,0.63458251953125,0.63458251953125,1.0,1.0,-1.3028069734573364,0.516680896282196,0.7861260771751404,0.2079447656869888,0.0,0.0,0.5419949293136597,55.909454345703125,55.0,-4.002232074737549,-13055.6025390625,249.46163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17857.279296875,18000.0,0.0,0.0,0.2840434312820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154085755348206,0.5154142379760742,-5.652713298331946e-06,0.0,0.0002882679691538,0.0,0.0,31.38248443603516,0.0,0.0,0.0,0.3744393289089203,4.0,0.0,1.0
496260,293.1150207519531,297.1499938964844,293.1499938964844,0.1672670841217041,-3493.616455078125,304.1457824707031,0.793965756893158,0.212071418762207,0.1920077204704284,292.7680358886719,297.1499938964844,293.1499938964844,0.0116076255217194,-755.6674194335938,301.78765869140625,0.4792723059654236,0.050000000745058,0.0491545125842094,293.0969543457031,297.1499938964844,293.1499938964844,0.2534597516059875,-3770.0771484375,304.1430358886719,0.8835276365280151,0.2952911555767059,0.2072397321462631,293.20166015625,297.1499938964844,293.1499938964844,0.4028665721416473,-7346.32421875,304.1054077148437,0.9990000128746032,0.4591144919395447,0.4048203825950622,293.1459350585937,297.1499938964844,293.1499938964844,0.0054823481477797,-2159.5244140625,296.7505798339844,0.4792723059654236,0.050000000745058,0.2331678420305252,291.0910949707031,291.1499938964844,257.72247314453125,256.7222900390625,279.1294860839844,293.1460876464844,289.0943298339844,1.0,0.2825306951999664,0.6327599883079529,0.6327599883079529,1.0,1.0,-1.303826093673706,0.5162362456321716,0.7875898480415344,0.207445815205574,0.0,0.0,0.5493663549423218,55.81063079833984,43.0,24.121797561645508,-13138.3818359375,249.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2828063964844,306.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.166015625,18000.0,0.0,0.0,0.2889373302459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531245768070221,0.5312514901161194,-5.757441613241099e-06,0.0,0.0002932346833404,0.0,0.0,33.170997619628906,0.0,0.0,0.0,0.3799707591533661,4.0,0.0,1.0
