time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496320,293.1150207519531,297.1499938964844,293.1499938964844,0.1672670841217041,-3493.616455078125,304.1457824707031,0.793965756893158,0.212071418762207,0.1920077204704284,292.7680358886719,297.1499938964844,293.1499938964844,0.0116076255217194,-755.6674194335938,301.78765869140625,0.4792723059654236,0.050000000745058,0.0491545125842094,293.0969543457031,297.1499938964844,293.1499938964844,0.2534597516059875,-3770.0771484375,304.1430358886719,0.8835276365280151,0.2952911555767059,0.2072397321462631,293.20166015625,297.1499938964844,293.1499938964844,0.4028665721416473,-7346.32421875,304.1054077148437,0.9990000128746032,0.4591144919395447,0.4048203825950622,293.1459350585937,297.1499938964844,293.1499938964844,0.0054823481477797,-2159.5244140625,296.7505798339844,0.4792723059654236,0.050000000745058,0.2331678420305252,291.0910949707031,291.1499938964844,257.72247314453125,256.7222900390625,279.1294860839844,293.1460876464844,289.0943298339844,1.0,0.2825306951999664,0.6327599883079529,0.6327599883079529,1.0,1.0,-1.303826093673706,0.5162362456321716,0.7875898480415344,0.207445815205574,0.0,0.0,0.5493663549423218,55.81063079833984,43.0,24.121797561645508,-13138.3818359375,249.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2828063964844,306.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.166015625,18000.0,0.0,0.0,0.2889373302459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531245768070221,0.5312514901161194,-5.757441613241099e-06,0.0,0.0002932346833404,0.0,0.0,33.170997619628906,0.0,0.0,0.0,0.3799707591533661,4.0,0.0,1.0
496380,293.115234375,297.1499938964844,293.1499938964844,0.1674733608961105,-3496.19775390625,304.1468505859375,0.8028556704521179,0.2129091471433639,0.1926413774490356,292.7652587890625,297.1499938964844,293.1499938964844,0.0118085592985153,-760.592041015625,301.93511962890625,0.4842850565910339,0.050000000745058,0.0490566082298755,293.0976867675781,297.1499938964844,293.1499938964844,0.253868818283081,-3774.012939453125,304.1446533203125,0.8934900164604187,0.296487033367157,0.2079791575670242,293.206787109375,297.1499938964844,293.1499938964844,0.3892931640148163,-7134.3798828125,304.14312744140625,0.9990000128746032,0.4567054808139801,0.3931825459003448,293.1434020996094,297.1499938964844,293.1499938964844,0.0054724221117794,-2153.025634765625,296.78125,0.4842850565910339,0.050000000745058,0.2327034324407577,291.1301574707031,291.1499938964844,257.6807556152344,256.6835327148437,279.1364440917969,293.1435546875,289.1341247558594,1.0,0.277501493692398,0.6317472457885742,0.6317472457885742,1.0,1.0,-1.2908350229263306,0.510180652141571,0.7806543111801147,0.2040111124515533,0.0,0.0,0.5494780540466309,53.128639221191406,31.0,48.24262619018555,-13076.5166015625,238.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1861267089844,306.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.11328125,18000.0,0.0,0.0,0.2936010062694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359705686569214,0.5359764099121094,-5.808948117191903e-06,0.0,0.0002979676937684,0.0,0.0,33.81442642211914,0.0,0.0,0.0,0.381867378950119,4.0,0.0,1.0
496440,293.115234375,297.1499938964844,293.1499938964844,0.1674733608961105,-3496.19775390625,304.1468505859375,0.8028556704521179,0.2129091471433639,0.1926413774490356,292.7652587890625,297.1499938964844,293.1499938964844,0.0118085592985153,-760.592041015625,301.93511962890625,0.4842850565910339,0.050000000745058,0.0490566082298755,293.0976867675781,297.1499938964844,293.1499938964844,0.253868818283081,-3774.012939453125,304.1446533203125,0.8934900164604187,0.296487033367157,0.2079791575670242,293.206787109375,297.1499938964844,293.1499938964844,0.3892931640148163,-7134.3798828125,304.14312744140625,0.9990000128746032,0.4567054808139801,0.3931825459003448,293.1434020996094,297.1499938964844,293.1499938964844,0.0054724221117794,-2153.025634765625,296.78125,0.4842850565910339,0.050000000745058,0.2327034324407577,291.1301574707031,291.1499938964844,257.6807556152344,256.6835327148437,279.1364440917969,293.1435546875,289.1341247558594,1.0,0.277501493692398,0.6317472457885742,0.6317472457885742,1.0,1.0,-1.2908350229263306,0.510180652141571,0.7806543111801147,0.2040111124515533,0.0,0.0,0.5494780540466309,53.128639221191406,31.0,48.24262619018555,-13076.5166015625,238.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1861267089844,306.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.11328125,18000.0,0.0,0.0,0.2936010062694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359705686569214,0.5359764099121094,-5.808948117191903e-06,0.0,0.0002979676937684,0.0,0.0,33.81442642211914,0.0,0.0,0.0,0.381867378950119,4.0,0.0,1.0
496500,293.1151123046875,297.1499938964844,293.1499938964844,0.1675547063350677,-3497.11328125,304.1472473144531,0.8097705841064453,0.213372528553009,0.1929716020822525,292.7632751464844,297.1499938964844,293.1499938964844,0.0119031947106122,-762.6434936523438,302.0108947753906,0.488208919763565,0.050000000745058,0.0489812940359115,293.0977478027344,297.1499938964844,293.1499938964844,0.2540364265441894,-3775.559814453125,304.14532470703125,0.9013549089431764,0.297137051820755,0.2083632498979568,293.1986694335937,297.1499938964844,293.1499938964844,0.3783149123191833,-6967.12841796875,304.1643371582031,0.9990000128746032,0.4575780630111694,0.3839887678623199,293.1419982910156,297.1499938964844,293.1499938964844,0.0054643624462187,-2148.49462890625,296.7985534667969,0.488208919763565,0.050000000745058,0.232346162199974,291.1521301269531,291.1499938964844,257.6595458984375,256.6639404296875,279.1399841308594,293.1421813964844,289.1564636230469,1.0,0.273583322763443,0.6315135359764099,0.6315135359764099,1.0,1.0,-1.2801393270492554,0.5054933428764343,0.7746460437774658,0.2014447152614593,0.0,0.0,0.5471404194831848,51.05538177490234,31.0,55.84346008300781,-13002.3408203125,230.2904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1820373535156,306.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.2955786287784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339710712432861,0.5339768528938293,-5.806983608636074e-06,0.0,0.0002999747230205,0.0,0.0,33.63726806640625,0.0,0.0,0.0,0.381289005279541,4.0,0.0,1.0
496560,293.1148681640625,297.1499938964844,293.1499938964844,0.1676279455423355,-3497.885009765625,304.1476135253906,0.8179785013198853,0.2138653844594955,0.1933153867721557,292.7606506347656,297.1499938964844,293.1499938964844,0.0119956890121102,-764.4931640625,302.0887451171875,0.4930637776851654,0.050000000745058,0.0488920249044895,293.0975952148437,297.1499938964844,293.1499938964844,0.2541899383068084,-3776.948974609375,304.1459045410156,0.9115641713142396,0.2978237569332123,0.208762377500534,293.18328857421875,297.1499938964844,293.1499938964844,0.3648589849472046,-6763.2568359375,304.1861877441406,0.9990000128746032,0.4599703252315521,0.3727979063987732,293.1405334472656,297.1499938964844,293.1499938964844,0.0054546720348298,-2143.273681640625,296.8172302246094,0.4930637776851654,0.050000000745058,0.2319227308034896,291.1756896972656,291.1499938964844,257.6381530761719,256.6441955566406,279.1434020996094,293.1407165527344,289.1802673339844,1.0,0.2688513994216919,0.6314426064491272,0.6314426064491272,1.0,1.0,-1.266984462738037,0.4998433887958526,0.7671411037445068,0.198386549949646,0.0,0.0,0.5430710911750793,48.592430114746094,34.0,61.51850509643555,-12901.6201171875,220.2036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2114562988281,306.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.072265625,18000.0,0.0,0.0,0.2971956431865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289356708526611,0.5289414525032043,-5.786043402622454e-06,0.0,0.0003016158007085,0.0,0.0,33.116825103759766,0.0,0.0,0.0,0.3796521127223968,4.0,0.0,1.0
496620,293.1142578125,297.1499938964844,293.1499938964844,0.1680615097284317,-3504.5458984375,304.1476745605469,0.8293017745018005,0.2148765474557876,0.1941093802452087,292.7542724609375,297.1499938964844,293.1499938964844,0.0122268563136458,-770.0513305664062,302.2461242675781,0.4997202157974243,0.050000000745058,0.0487794838845729,293.0971069335937,297.1499938964844,293.1499938964844,0.2549051940441131,-3784.902587890625,304.1460266113281,0.9272149801254272,0.2992496490478515,0.2096607983112335,293.139892578125,297.1499938964844,293.1499938964844,0.3466491103172302,-6491.248046875,304.2037353515625,0.9990000128746032,0.4679110944271087,0.3581882417201996,293.1376037597656,297.1499938964844,293.1499938964844,0.005443787202239,-2136.93115234375,296.8479919433594,0.4997202157974243,0.050000000745058,0.2313888669013977,291.2099914550781,291.1499938964844,257.5945739746094,256.6041564941406,279.14434814453125,293.1377868652344,289.2112121582031,1.0,0.263322651386261,0.6309608221054077,0.6309608221054077,1.0,1.0,-1.250695824623108,0.492728441953659,0.7579674124717712,0.194350391626358,0.0,0.0,0.5323464870452881,45.4919548034668,37.0,40.57343673706055,-12721.9248046875,207.8641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.364501953125,306.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.677734375,18000.0,0.0,0.0,0.299149751663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115995407104492,0.5116052031517029,-5.6937101362564135e-06,0.0,0.0003035989648196,0.0,0.0,31.267969131469727,0.0,0.0,0.0,0.3738922476768493,4.0,0.0,1.0
496680,293.1142578125,297.1499938964844,293.1499938964844,0.1680615097284317,-3504.5458984375,304.1476745605469,0.8293017745018005,0.2148765474557876,0.1941093802452087,292.7542724609375,297.1499938964844,293.1499938964844,0.0122268563136458,-770.0513305664062,302.2461242675781,0.4997202157974243,0.050000000745058,0.0487794838845729,293.0971069335937,297.1499938964844,293.1499938964844,0.2549051940441131,-3784.902587890625,304.1460266113281,0.9272149801254272,0.2992496490478515,0.2096607983112335,293.139892578125,297.1499938964844,293.1499938964844,0.3466491103172302,-6491.248046875,304.2037353515625,0.9990000128746032,0.4679110944271087,0.3581882417201996,293.1376037597656,297.1499938964844,293.1499938964844,0.005443787202239,-2136.93115234375,296.8479919433594,0.4997202157974243,0.050000000745058,0.2313888669013977,291.2099914550781,291.1499938964844,257.5945739746094,256.6041564941406,279.14434814453125,293.1377868652344,289.2112121582031,1.0,0.263322651386261,0.6309608221054077,0.6309608221054077,1.0,1.0,-1.250695824623108,0.492728441953659,0.7579674124717712,0.194350391626358,0.0,0.0,0.5323464870452881,45.4919548034668,37.0,40.57343673706055,-12721.9248046875,207.8641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.364501953125,306.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.677734375,18000.0,0.0,0.0,0.299149751663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115995407104492,0.5116052031517029,-5.6937101362564135e-06,0.0,0.0003035989648196,0.0,0.0,31.267969131469727,0.0,0.0,0.0,0.3738922476768493,4.0,0.0,1.0
496740,293.1138000488281,297.1499938964844,293.1499938964844,0.1688970178365707,-3518.379638671875,304.14703369140625,0.8368258476257324,0.2158757001161575,0.1949547529220581,292.7479553222656,297.1499938964844,293.1499938964844,0.0125115886330604,-777.8167114257812,302.4008483886719,0.5039480924606323,0.050000000745058,0.0487144775688648,293.0965270996094,297.1499938964844,293.1499938964844,0.2562480568885803,-3800.7060546875,304.1451110839844,0.9377918839454652,0.3007075488567352,0.2106260657310485,293.09625244140625,297.1499938964844,293.1499938964844,0.3356941938400268,-6330.89501953125,304.2037658691406,0.9990000128746032,0.4770249426364898,0.3494722545146942,293.1341857910156,297.1499938964844,293.1499938964844,0.0054460302926599,-2137.144775390625,296.8650207519531,0.5039480924606323,0.050000000745058,0.2310805171728134,291.2159423828125,291.1499938964844,257.54998779296875,256.5633850097656,279.1425476074219,293.1343994140625,289.21600341796875,1.0,0.260096788406372,0.6301384568214417,0.6301384568214417,1.0,1.0,-1.241956114768982,0.4886651039123535,0.7532909512519836,0.1919338405132293,0.0,0.0,0.5230263471603394,43.712738037109375,40.0,14.132400512695312,-12609.9306640625,201.1166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006164550781,306.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.140625,18000.0,0.0,0.0,0.2994734942913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494671106338501,0.4946766793727875,-5.589773081737803e-06,0.0,0.0003039275179617,0.0,0.0,29.46117782592773,0.0,0.0,0.0,0.3681259453296661,4.0,0.0,1.0
496800,293.1138000488281,297.1499938964844,293.1499938964844,0.1688970178365707,-3518.379638671875,304.14703369140625,0.8368258476257324,0.2158757001161575,0.1949547529220581,292.7479553222656,297.1499938964844,293.1499938964844,0.0125115886330604,-777.8167114257812,302.4008483886719,0.5039480924606323,0.050000000745058,0.0487144775688648,293.0965270996094,297.1499938964844,293.1499938964844,0.2562480568885803,-3800.7060546875,304.1451110839844,0.9377918839454652,0.3007075488567352,0.2106260657310485,293.09625244140625,297.1499938964844,293.1499938964844,0.3356941938400268,-6330.89501953125,304.2037658691406,0.9990000128746032,0.4770249426364898,0.3494722545146942,293.1341857910156,297.1499938964844,293.1499938964844,0.0054460302926599,-2137.144775390625,296.8650207519531,0.5039480924606323,0.050000000745058,0.2310805171728134,291.2159423828125,291.1499938964844,257.54998779296875,256.5633850097656,279.1425476074219,293.1343994140625,289.21600341796875,1.0,0.260096788406372,0.6301384568214417,0.6301384568214417,1.0,1.0,-1.241956114768982,0.4886651039123535,0.7532909512519836,0.1919338405132293,0.0,0.0,0.5230263471603394,43.712738037109375,40.0,14.132400512695312,-12609.9306640625,201.1166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006164550781,306.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.140625,18000.0,0.0,0.0,0.2994734942913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494671106338501,0.4946766793727875,-5.589773081737803e-06,0.0,0.0003039275179617,0.0,0.0,29.46117782592773,0.0,0.0,0.0,0.3681259453296661,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1698460280895233,-3534.221435546875,304.1464538574219,0.8411397933959961,0.2168175876140594,0.1957763135433197,292.7419128417969,297.1499938964844,293.1499938964844,0.0128333941102027,-786.7175903320312,302.5555114746094,0.5060792565345764,0.050000000745058,0.048683576285839,293.0966186523437,297.1499938964844,293.1499938964844,0.2577602565288543,-3818.564453125,304.14422607421875,0.9437394738197328,0.3020477592945099,0.211558923125267,293.0605163574219,297.1499938964844,293.1499938964844,0.3301275074481964,-6252.7548828125,304.1949462890625,0.9990000128746032,0.485652357339859,0.3452524244785309,293.13006591796875,297.1499938964844,293.1499938964844,0.0054566944018006,-2141.031982421875,296.8793334960937,0.5060792565345764,0.050000000745058,0.2309339344501495,291.2114562988281,291.1499938964844,257.5039978027344,256.5215148925781,279.1396179199219,293.1303100585937,289.21051025390625,1.0,0.2587277591228485,0.6289575695991516,0.6289575695991516,1.0,1.0,-1.238781452178955,0.4868017733097076,0.7519797086715698,0.1906249672174453,0.0,0.0,0.515021026134491,42.881195068359375,43.0,-3.889792442321777,-12551.384765625,198.29689025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.80078125,18000.0,0.0,0.0,0.298478901386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800007343292236,0.4800062477588653,-5.499791768670548e-06,0.0,0.0003029181389138,0.0,0.0,27.94661903381348,0.0,0.0,0.0,0.3631573319435119,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1698460280895233,-3534.221435546875,304.1464538574219,0.8411397933959961,0.2168175876140594,0.1957763135433197,292.7419128417969,297.1499938964844,293.1499938964844,0.0128333941102027,-786.7175903320312,302.5555114746094,0.5060792565345764,0.050000000745058,0.048683576285839,293.0966186523437,297.1499938964844,293.1499938964844,0.2577602565288543,-3818.564453125,304.14422607421875,0.9437394738197328,0.3020477592945099,0.211558923125267,293.0605163574219,297.1499938964844,293.1499938964844,0.3301275074481964,-6252.7548828125,304.1949462890625,0.9990000128746032,0.485652357339859,0.3452524244785309,293.13006591796875,297.1499938964844,293.1499938964844,0.0054566944018006,-2141.031982421875,296.8793334960937,0.5060792565345764,0.050000000745058,0.2309339344501495,291.2114562988281,291.1499938964844,257.5039978027344,256.5215148925781,279.1396179199219,293.1303100585937,289.21051025390625,1.0,0.2587277591228485,0.6289575695991516,0.6289575695991516,1.0,1.0,-1.238781452178955,0.4868017733097076,0.7519797086715698,0.1906249672174453,0.0,0.0,0.515021026134491,42.881195068359375,43.0,-3.889792442321777,-12551.384765625,198.29689025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.80078125,18000.0,0.0,0.0,0.298478901386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800007343292236,0.4800062477588653,-5.499791768670548e-06,0.0,0.0003029181389138,0.0,0.0,27.94661903381348,0.0,0.0,0.0,0.3631573319435119,4.0,0.0,1.0
496980,293.1136169433594,297.1499938964844,293.1499938964844,0.1709121614694595,-3552.081298828125,304.1458435058594,0.8427242040634155,0.2177525907754898,0.1966117024421692,292.7358703613281,297.1499938964844,293.1499938964844,0.0131922680884599,-796.56689453125,302.7115173339844,0.5063786506652832,0.050000000745058,0.0486793257296085,293.0967102050781,297.1499938964844,293.1499938964844,0.2594159543514251,-3838.135009765625,304.1434020996094,0.9458876252174376,0.3033797740936279,0.212480217218399,293.0359802246094,297.1499938964844,293.1499938964844,0.328997790813446,-6241.79296875,304.1817932128906,0.9990000128746032,0.4929127097129822,0.3446687161922455,293.1254272460937,297.1499938964844,293.1499938964844,0.0054742395877838,-2147.835693359375,296.89215087890625,0.5063786506652832,0.050000000745058,0.230913758277893,291.1993713378906,291.1499938964844,257.45635986328125,256.4782409667969,279.1363830566406,293.1257019042969,289.19793701171875,1.0,0.2588567733764648,0.6274347305297852,0.6274347305297852,1.0,1.0,-1.2401584386825562,0.4867053627967834,0.7534530162811279,0.1901825517416,0.0,0.0,0.5091991424560547,42.79246520996094,46.0,-15.119895935058594,-12540.6396484375,198.5713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,306.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.783203125,18000.0,0.0,0.0,0.2965397536754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468912810087204,0.4689182639122009,-5.430470082501415e-06,0.0,0.0003009501670021,0.0,0.0,26.82718276977539,0.0,0.0,0.0,0.359404981136322,4.0,0.0,1.0
497040,293.1136169433594,297.1499938964844,293.1499938964844,0.1709121614694595,-3552.081298828125,304.1458435058594,0.8427242040634155,0.2177525907754898,0.1966117024421692,292.7358703613281,297.1499938964844,293.1499938964844,0.0131922680884599,-796.56689453125,302.7115173339844,0.5063786506652832,0.050000000745058,0.0486793257296085,293.0967102050781,297.1499938964844,293.1499938964844,0.2594159543514251,-3838.135009765625,304.1434020996094,0.9458876252174376,0.3033797740936279,0.212480217218399,293.0359802246094,297.1499938964844,293.1499938964844,0.328997790813446,-6241.79296875,304.1817932128906,0.9990000128746032,0.4929127097129822,0.3446687161922455,293.1254272460937,297.1499938964844,293.1499938964844,0.0054742395877838,-2147.835693359375,296.89215087890625,0.5063786506652832,0.050000000745058,0.230913758277893,291.1993713378906,291.1499938964844,257.45635986328125,256.4782409667969,279.1363830566406,293.1257019042969,289.19793701171875,1.0,0.2588567733764648,0.6274347305297852,0.6274347305297852,1.0,1.0,-1.2401584386825562,0.4867053627967834,0.7534530162811279,0.1901825517416,0.0,0.0,0.5091991424560547,42.79246520996094,46.0,-15.119895935058594,-12540.6396484375,198.5713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,306.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.783203125,18000.0,0.0,0.0,0.2965397536754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468912810087204,0.4689182639122009,-5.430470082501415e-06,0.0,0.0003009501670021,0.0,0.0,26.82718276977539,0.0,0.0,0.0,0.359404981136322,4.0,0.0,1.0
497100,293.11358642578125,297.1499938964844,293.1499938964844,0.171473279595375,-3561.478759765625,304.1455993652344,0.842642605304718,0.2182172089815139,0.1970349550247192,292.7328186035156,297.1499938964844,293.1499938964844,0.0133850052952766,-801.764404296875,302.790283203125,0.5059441924095154,0.050000000745058,0.0486854836344718,293.09674072265625,297.1499938964844,293.1499938964844,0.2602909505367279,-3848.465576171875,304.1430053710937,0.9457983374595642,0.3040471971035003,0.2129490971565246,293.0279235839844,297.1499938964844,293.1499938964844,0.3298295140266418,-6257.27392578125,304.17449951171875,0.9990000128746032,0.4959430992603302,0.3455162644386291,293.123046875,297.1499938964844,293.1499938964844,0.0054849619045853,-2152.017822265625,296.89849853515625,0.5059441924095154,0.050000000745058,0.2309429794549942,291.1917724609375,291.1499938964844,257.4319763183594,256.4560852050781,279.13482666015625,293.12335205078125,289.1902160644531,1.0,0.259391576051712,0.6265595555305481,0.6265595555305481,1.0,1.0,-1.2422882318496704,0.4872109293937683,0.7550773024559021,0.1902286857366562,0.0,0.0,0.5071697235107422,42.97946166992188,46.0,-18.625219345092773,-12550.5810546875,199.6810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,306.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.88671875,18000.0,0.0,0.0,0.2953472435474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648548066616058,0.464860200881958,-5.404419880505884e-06,0.0,0.0002997399133164,0.0,0.0,26.4212646484375,0.0,0.0,0.0,0.3580262362957001,4.0,0.0,1.0
497160,293.11358642578125,297.1499938964844,293.1499938964844,0.1720465272665023,-3571.07177734375,304.1453552246094,0.8420588970184326,0.2186787128448486,0.1974603533744812,292.72979736328125,297.1499938964844,293.1499938964844,0.0135862892493605,-807.1091918945312,302.86962890625,0.5051788091659546,0.050000000745058,0.0486964620649814,293.0968017578125,297.1499938964844,293.1499938964844,0.2611864805221557,-3859.023681640625,304.14263916015625,0.9450410604476928,0.3047133982181549,0.2134211063385009,293.0224609375,297.1499938964844,293.1499938964844,0.3314742147922516,-6284.8505859375,304.16705322265625,0.9990000128746032,0.498564213514328,0.347021073102951,293.1206970214844,297.1499938964844,293.1499938964844,0.0054966872557997,-2156.58935546875,296.9049072265625,0.5051788091659546,0.050000000745058,0.2309950441122055,291.18359375,291.1499938964844,257.4071960449219,256.4336242675781,279.13336181640625,293.1209716796875,289.18194580078125,1.0,0.2601973712444305,0.6256179809570312,0.6256179809570312,1.0,1.0,-1.2452467679977417,0.4880326092243194,0.7572141289710999,0.1904252767562866,0.0,0.0,0.5057503581047058,43.300899505615234,49.0,-21.09453392028809,-12569.365234375,201.35850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,306.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.859375,18000.0,0.0,0.0,0.2940779328346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618091285228729,0.4618145227432251,-5.3840949476580136e-06,0.0,0.0002984517195727,0.0,0.0,26.1157283782959,0.0,0.0,0.0,0.3569824993610382,4.0,0.0,1.0
497220,293.1136169433594,297.1499938964844,293.1499938964844,0.1732161939144134,-3590.611083984375,304.1449584960937,0.8396326899528503,0.2195962369441986,0.1983168572187423,292.7237243652344,297.1499938964844,293.1499938964844,0.0140145113691687,-818.1714477539062,303.0300598144531,0.5028321743011475,0.050000000745058,0.0487311072647571,293.096923828125,297.1499938964844,293.1499938964844,0.263013482093811,-3880.509765625,304.1420593261719,0.9418151378631592,0.306037962436676,0.2143700271844864,293.01861572265625,297.1499938964844,293.1499938964844,0.3368847370147705,-6371.20947265625,304.1523742675781,0.9990000128746032,0.502589225769043,0.3517277538776397,293.1161499023437,297.1499938964844,293.1499938964844,0.0055225528776645,-2166.626708984375,296.91796875,0.5028321743011475,0.050000000745058,0.2311594039201736,291.1662902832031,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.11639404296875,289.16461181640625,1.0,0.2625099718570709,0.623563826084137,0.623563826084137,1.0,1.0,-1.2533012628555298,0.4904866516590118,0.7628146409988403,0.1911982297897339,0.0,0.0,0.5047289133071899,44.297645568847656,52.0,-23.65436744689941,-12629.935546875,206.21961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847412109375,306.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28125,18000.0,0.0,0.0,0.2915160357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587297141551971,0.4587350785732269,-5.360201157600386e-06,0.0,0.0002958517288789,0.0,0.0,25.79499053955078,0.0,0.0,0.0,0.355883240699768,4.0,0.0,1.0
497280,293.1136169433594,297.1499938964844,293.1499938964844,0.1732161939144134,-3590.611083984375,304.1449584960937,0.8396326899528503,0.2195962369441986,0.1983168572187423,292.7237243652344,297.1499938964844,293.1499938964844,0.0140145113691687,-818.1714477539062,303.0300598144531,0.5028321743011475,0.050000000745058,0.0487311072647571,293.096923828125,297.1499938964844,293.1499938964844,0.263013482093811,-3880.509765625,304.1420593261719,0.9418151378631592,0.306037962436676,0.2143700271844864,293.01861572265625,297.1499938964844,293.1499938964844,0.3368847370147705,-6371.20947265625,304.1523742675781,0.9990000128746032,0.502589225769043,0.3517277538776397,293.1161499023437,297.1499938964844,293.1499938964844,0.0055225528776645,-2166.626708984375,296.91796875,0.5028321743011475,0.050000000745058,0.2311594039201736,291.1662902832031,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.11639404296875,289.16461181640625,1.0,0.2625099718570709,0.623563826084137,0.623563826084137,1.0,1.0,-1.2533012628555298,0.4904866516590118,0.7628146409988403,0.1911982297897339,0.0,0.0,0.5047289133071899,44.297645568847656,52.0,-23.65436744689941,-12629.935546875,206.21961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847412109375,306.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28125,18000.0,0.0,0.0,0.2915160357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587297141551971,0.4587350785732269,-5.360201157600386e-06,0.0,0.0002958517288789,0.0,0.0,25.79499053955078,0.0,0.0,0.0,0.355883240699768,4.0,0.0,1.0
497340,293.1136474609375,297.1499938964844,293.1499938964844,0.174404889345169,-3610.4111328125,304.1446533203125,0.8359105587005615,0.220511183142662,0.1991836428642273,292.7177734375,297.1499938964844,293.1499938964844,0.0144769847393035,-829.6312255859375,303.1927185058594,0.4996654689311981,0.050000000745058,0.0487802997231483,293.0971069335937,297.1499938964844,293.1499938964844,0.2648560702800751,-3902.098388671875,304.1416320800781,0.9367378354072572,0.3073456287384033,0.2153191417455673,293.0231018066406,297.1499938964844,293.1499938964844,0.3446708619594574,-6491.90576171875,304.138671875,0.9990000128746032,0.5050279498100281,0.3583035171031952,293.1119689941406,297.1499938964844,293.1499938964844,0.0055508320219814,-2177.49658203125,296.9315490722656,0.4996654689311981,0.050000000745058,0.2313927412033081,291.1488952636719,291.1499938964844,257.3047790527344,256.3409118652344,279.1286926269531,293.1122131347656,289.14727783203125,1.0,0.2655989527702331,0.6213244795799255,0.6213244795799255,1.0,1.0,-1.2637124061584473,0.4938279688358307,0.769884467124939,0.1923771202564239,0.0,0.0,0.5060459971427917,45.699127197265625,55.0,-24.033830642700195,-12716.0927734375,212.8276214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,306.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.2892345488071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595279991626739,0.4595333635807037,-5.3577118706016336e-06,0.0,0.0002935363154392,0.0,0.0,25.84174919128418,0.0,0.0,0.0,0.3560517728328705,4.0,0.0,1.0
497400,293.1136474609375,297.1499938964844,293.1499938964844,0.174404889345169,-3610.4111328125,304.1446533203125,0.8359105587005615,0.220511183142662,0.1991836428642273,292.7177734375,297.1499938964844,293.1499938964844,0.0144769847393035,-829.6312255859375,303.1927185058594,0.4996654689311981,0.050000000745058,0.0487802997231483,293.0971069335937,297.1499938964844,293.1499938964844,0.2648560702800751,-3902.098388671875,304.1416320800781,0.9367378354072572,0.3073456287384033,0.2153191417455673,293.0231018066406,297.1499938964844,293.1499938964844,0.3446708619594574,-6491.90576171875,304.138671875,0.9990000128746032,0.5050279498100281,0.3583035171031952,293.1119689941406,297.1499938964844,293.1499938964844,0.0055508320219814,-2177.49658203125,296.9315490722656,0.4996654689311981,0.050000000745058,0.2313927412033081,291.1488952636719,291.1499938964844,257.3047790527344,256.3409118652344,279.1286926269531,293.1122131347656,289.14727783203125,1.0,0.2655989527702331,0.6213244795799255,0.6213244795799255,1.0,1.0,-1.2637124061584473,0.4938279688358307,0.769884467124939,0.1923771202564239,0.0,0.0,0.5060459971427917,45.699127197265625,55.0,-24.033830642700195,-12716.0927734375,212.8276214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,306.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.2892345488071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595279991626739,0.4595333635807037,-5.3577118706016336e-06,0.0,0.0002935363154392,0.0,0.0,25.84174919128418,0.0,0.0,0.0,0.3560517728328705,4.0,0.0,1.0
497460,293.1136779785156,297.1499938964844,293.1499938964844,0.1756010949611663,-3630.27099609375,304.1444396972656,0.8312898874282837,0.2214266061782837,0.2000617533922195,292.71197509765625,297.1499938964844,293.1499938964844,0.0149740641936659,-841.3907470703125,303.3574523925781,0.4959498047828674,0.050000000745058,0.0488416478037834,293.0973205566406,297.1499938964844,293.1499938964844,0.2666915953159332,-3923.5224609375,304.141357421875,0.9302990436553956,0.3086409568786621,0.2162669450044632,293.0345764160156,297.1499938964844,293.1499938964844,0.3543612658977508,-6639.3671875,304.1263427734375,0.9990000128746032,0.5059252381324768,0.3663387596607208,293.1082763671875,297.1499938964844,293.1499938964844,0.0055808378383517,-2188.892578125,296.94580078125,0.4959498047828674,0.050000000745058,0.2316837608814239,291.1322937011719,291.1499938964844,257.25177001953125,256.2929992675781,279.1270751953125,293.1084899902344,289.1308288574219,1.0,0.2693008482456207,0.6189451217651367,0.6189451217651367,1.0,1.0,-1.275971531867981,0.4978579580783844,0.778113603591919,0.1938591003417968,0.0,0.0,0.5095290541648865,47.437950134277344,58.0,-23.01727294921875,-12822.8212890625,220.92433166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.2875526249408722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639715850353241,0.4639769494533539,-5.375548880692804e-06,0.0,0.0002918293757829,0.0,0.0,26.235815048217773,0.0,0.0,0.0,0.3574176728725433,4.0,0.0,1.0
497520,293.1136779785156,297.1499938964844,293.1499938964844,0.1756010949611663,-3630.27099609375,304.1444396972656,0.8312898874282837,0.2214266061782837,0.2000617533922195,292.71197509765625,297.1499938964844,293.1499938964844,0.0149740641936659,-841.3907470703125,303.3574523925781,0.4959498047828674,0.050000000745058,0.0488416478037834,293.0973205566406,297.1499938964844,293.1499938964844,0.2666915953159332,-3923.5224609375,304.141357421875,0.9302990436553956,0.3086409568786621,0.2162669450044632,293.0345764160156,297.1499938964844,293.1499938964844,0.3543612658977508,-6639.3671875,304.1263427734375,0.9990000128746032,0.5059252381324768,0.3663387596607208,293.1082763671875,297.1499938964844,293.1499938964844,0.0055808378383517,-2188.892578125,296.94580078125,0.4959498047828674,0.050000000745058,0.2316837608814239,291.1322937011719,291.1499938964844,257.25177001953125,256.2929992675781,279.1270751953125,293.1084899902344,289.1308288574219,1.0,0.2693008482456207,0.6189451217651367,0.6189451217651367,1.0,1.0,-1.275971531867981,0.4978579580783844,0.778113603591919,0.1938591003417968,0.0,0.0,0.5095290541648865,47.437950134277344,58.0,-23.01727294921875,-12822.8212890625,220.92433166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.2875526249408722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639715850353241,0.4639769494533539,-5.375548880692804e-06,0.0,0.0002918293757829,0.0,0.0,26.235815048217773,0.0,0.0,0.0,0.3574176728725433,4.0,0.0,1.0
497580,293.1136779785156,297.1499938964844,293.1499938964844,0.1767956912517547,-3650.035400390625,304.1443176269531,0.826081395149231,0.222344622015953,0.2009513229131698,292.7063293457031,297.1499938964844,293.1499938964844,0.0155078517273068,-853.39990234375,303.5243225097656,0.4918822944164276,0.050000000745058,0.0489131622016429,293.0975341796875,297.1499938964844,293.1499938964844,0.2685112059116363,-3944.681884765625,304.1412048339844,0.9229791164398192,0.3099311888217926,0.2172176539897918,293.0522155761719,297.1499938964844,293.1499938964844,0.3655537962913513,-6807.16943359375,304.1156311035156,0.9990000128746032,0.5052839517593384,0.3754879832267761,293.1050109863281,297.1499938964844,293.1499938964844,0.0056121689267456,-2200.62548828125,296.96099853515625,0.4918822944164276,0.050000000745058,0.2320229858160019,291.1171569824219,291.1499938964844,257.1976928710937,256.2441711425781,279.1258239746094,293.1051940917969,289.1158752441406,1.0,0.2734784483909607,0.6164628267288208,0.6164628267288208,1.0,1.0,-1.2896554470062256,0.5024115443229675,0.7872439026832581,0.1955589801073074,0.0,0.0,0.5149396657943726,49.45785903930664,61.0,-21.07205009460449,-12946.1201171875,230.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,306.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.1171875,18000.0,0.0,0.0,0.2867148518562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717723429203033,0.4717777669429779,-5.412811333371792e-06,0.0,0.00029097913648,0.0,0.0,26.961366653442383,0.0,0.0,0.0,0.3599044680595398,4.0,0.0,1.0
497640,293.1136779785156,297.1499938964844,293.1499938964844,0.1767956912517547,-3650.035400390625,304.1443176269531,0.826081395149231,0.222344622015953,0.2009513229131698,292.7063293457031,297.1499938964844,293.1499938964844,0.0155078517273068,-853.39990234375,303.5243225097656,0.4918822944164276,0.050000000745058,0.0489131622016429,293.0975341796875,297.1499938964844,293.1499938964844,0.2685112059116363,-3944.681884765625,304.1412048339844,0.9229791164398192,0.3099311888217926,0.2172176539897918,293.0522155761719,297.1499938964844,293.1499938964844,0.3655537962913513,-6807.16943359375,304.1156311035156,0.9990000128746032,0.5052839517593384,0.3754879832267761,293.1050109863281,297.1499938964844,293.1499938964844,0.0056121689267456,-2200.62548828125,296.96099853515625,0.4918822944164276,0.050000000745058,0.2320229858160019,291.1171569824219,291.1499938964844,257.1976928710937,256.2441711425781,279.1258239746094,293.1051940917969,289.1158752441406,1.0,0.2734784483909607,0.6164628267288208,0.6164628267288208,1.0,1.0,-1.2896554470062256,0.5024115443229675,0.7872439026832581,0.1955589801073074,0.0,0.0,0.5149396657943726,49.45785903930664,61.0,-21.07205009460449,-12946.1201171875,230.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,306.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.1171875,18000.0,0.0,0.0,0.2867148518562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717723429203033,0.4717777669429779,-5.412811333371792e-06,0.0,0.00029097913648,0.0,0.0,26.961366653442383,0.0,0.0,0.0,0.3599044680595398,4.0,0.0,1.0
497700,293.1136779785156,297.1499938964844,293.1499938964844,0.1773901432752609,-3659.843994140625,304.1442565917969,0.8233262300491333,0.2228051126003265,0.20140041410923,292.7034606933594,297.1499938964844,293.1499938964844,0.0157894380390644,-859.488525390625,303.6087341308594,0.4897543489933014,0.050000000745058,0.0489522144198417,293.0976257324219,297.1499938964844,293.1499938964844,0.2694122195243835,-3955.130859375,304.14117431640625,0.9191325306892396,0.3105755150318146,0.2176946699619293,293.0632019042969,297.1499938964844,293.1499938964844,0.3716078698635101,-6897.02685546875,304.1108703613281,0.9990000128746032,0.504367470741272,0.3803911805152893,293.103515625,297.1499938964844,293.1499938964844,0.0056282957084476,-2206.592529296875,296.96905517578125,0.4897543489933014,0.050000000745058,0.2322082370519638,291.1102905273437,291.1499938964844,257.1703186035156,256.2194519042969,279.1253356933594,293.10369873046875,289.1091003417969,1.0,0.2757100164890289,0.6151922941207886,0.6151922941207886,1.0,1.0,-1.296921730041504,0.5048416256904602,0.7920801043510437,0.1964683830738067,0.0,0.0,0.5182824730873108,50.55863952636719,61.0,-19.841386795043945,-13012.974609375,235.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,306.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.55859375,18000.0,0.0,0.0,0.2866664528846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768335223197937,0.4768389761447906,-5.438504103949526e-06,0.0,0.0002909300092142,0.0,0.0,27.44482421875,0.0,0.0,0.0,0.3615443706512451,4.0,0.0,1.0
497760,293.1136779785156,297.1499938964844,293.1499938964844,0.1779816895723343,-3669.586669921875,304.14422607421875,0.8204967975616455,0.2232668399810791,0.2018523812294006,292.7007141113281,297.1499938964844,293.1499938964844,0.0160802211612463,-865.6065673828125,303.69354248046875,0.487573891878128,0.050000000745058,0.0489932149648666,293.0977478027344,297.1499938964844,293.1499938964844,0.2703059613704681,-3965.476806640625,304.1411437988281,0.9152382612228394,0.3112198114395141,0.2181729525327682,293.075439453125,297.1499938964844,293.1499938964844,0.3779166638851166,-6990.06396484375,304.1065368652344,0.9990000128746032,0.5030629634857178,0.3854715228080749,293.1020812988281,297.1499938964844,293.1499938964844,0.0056447368115186,-2212.623046875,296.9775085449219,0.487573891878128,0.050000000745058,0.2324027121067047,291.1039428710937,291.1499938964844,257.1427307128906,256.19451904296875,279.1249084472656,293.1022644042969,289.10284423828125,1.0,0.2780198454856872,0.61390620470047,0.61390620470047,1.0,1.0,-1.3044191598892212,0.5073534846305847,0.7970656752586365,0.1974069774150848,0.0,0.0,0.5219994783401489,51.71290588378906,64.0,-18.47574043273925,-13082.8427734375,240.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,306.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.544921875,18000.0,0.0,0.0,0.2868846952915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826094210147857,0.4826148748397827,-5.468788913276512e-06,0.0,0.0002911515184678,0.0,0.0,28.00690269470215,0.0,0.0,0.0,0.3634345233440399,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1791538000106811,-3688.836669921875,304.1441955566406,0.8146676421165466,0.2241944372653961,0.2027646601200103,292.6957397460937,297.1499938964844,293.1499938964844,0.0166871510446071,-877.853759765625,303.86328125,0.4830608963966369,0.050000000745058,0.049080304801464,293.097900390625,297.1499938964844,293.1499938964844,0.2720686495304107,-3985.8271484375,304.14117431640625,0.9075411558151244,0.3125091195106506,0.219133511185646,293.1031494140625,297.1499938964844,293.1499938964844,0.3911530375480652,-7183.46484375,304.0989990234375,0.9990000128746032,0.4993417859077453,0.3960467576980591,293.09930419921875,297.1499938964844,293.1499938964844,0.0056786686182022,-2224.89599609375,296.9958801269531,0.4830608963966369,0.050000000745058,0.2328158318996429,291.0929260253906,291.1499938964844,257.08697509765625,256.1441955566406,279.124267578125,293.0994567871094,289.0920715332031,1.0,0.282826691865921,0.6112979650497437,0.6112979650497437,1.0,1.0,-1.319961667060852,0.5125648975372314,0.8073968291282654,0.1993424296379089,0.0,0.0,0.5303712487220764,54.16094207763672,67.0,-15.426297187805176,-13230.255859375,252.2046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,306.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.28515625,18000.0,0.0,0.0,0.2881304621696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960685968399048,0.4960741400718689,-5.542462986340979e-06,0.0,0.0002924157888628,0.0,0.0,29.356624603271484,0.0,0.0,0.0,0.3679041862487793,4.0,0.0,1.0
497880,293.1136474609375,297.1499938964844,293.1499938964844,0.1791538000106811,-3688.836669921875,304.1441955566406,0.8146676421165466,0.2241944372653961,0.2027646601200103,292.6957397460937,297.1499938964844,293.1499938964844,0.0166871510446071,-877.853759765625,303.86328125,0.4830608963966369,0.050000000745058,0.049080304801464,293.097900390625,297.1499938964844,293.1499938964844,0.2720686495304107,-3985.8271484375,304.14117431640625,0.9075411558151244,0.3125091195106506,0.219133511185646,293.1031494140625,297.1499938964844,293.1499938964844,0.3911530375480652,-7183.46484375,304.0989990234375,0.9990000128746032,0.4993417859077453,0.3960467576980591,293.09930419921875,297.1499938964844,293.1499938964844,0.0056786686182022,-2224.89599609375,296.9958801269531,0.4830608963966369,0.050000000745058,0.2328158318996429,291.0929260253906,291.1499938964844,257.08697509765625,256.1441955566406,279.124267578125,293.0994567871094,289.0920715332031,1.0,0.282826691865921,0.6112979650497437,0.6112979650497437,1.0,1.0,-1.319961667060852,0.5125648975372314,0.8073968291282654,0.1993424296379089,0.0,0.0,0.5303712487220764,54.16094207763672,67.0,-15.426297187805176,-13230.255859375,252.2046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,306.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.28515625,18000.0,0.0,0.0,0.2881304621696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960685968399048,0.4960741400718689,-5.542462986340979e-06,0.0,0.0002924157888628,0.0,0.0,29.356624603271484,0.0,0.0,0.0,0.3679041862487793,4.0,0.0,1.0
497940,293.11358642578125,297.1499938964844,293.1499938964844,0.1803077161312103,-3707.7158203125,304.14422607421875,0.8086378574371338,0.2251281589269638,0.2036878019571304,292.6921081542969,297.1499938964844,293.1499938964844,0.0173228066414594,-889.9802856445312,304.0313720703125,0.4783012270927429,0.050000000745058,0.0491732433438301,293.0980529785156,297.1499938964844,293.1499938964844,0.2737934291362762,-4005.669189453125,304.1412353515625,0.9002792239189148,0.3138006925582886,0.2200996726751327,293.1345520019531,297.1499938964844,293.1499938964844,0.4050308167934418,-7383.84619140625,304.0929260253906,0.9990000128746032,0.4941642880439758,0.4070295095443725,293.096435546875,297.1499938964844,293.1499938964844,0.0057142926380038,-2237.52587890625,297.0168151855469,0.4783012270927429,0.050000000745058,0.2332566976547241,291.0843811035156,291.1499938964844,257.0305480957031,256.09326171875,279.123779296875,293.0966186523437,289.0837707519531,1.0,0.2878234684467315,0.6086519956588745,0.6086519956588745,1.0,1.0,-1.336053729057312,0.5179544687271118,0.8180992007255554,0.2013195753097534,0.0,0.0,0.5397210717201233,56.768741607666016,70.0,-12.07516860961914,-13386.287109375,264.4526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,306.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.783203125,18000.0,0.0,0.0,0.2904562056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117238163948059,0.5117294788360596,-5.632760803564452e-06,0.0,0.0002947761095128,0.0,0.0,30.99521827697754,0.0,0.0,0.0,0.3732069730758667,4.0,0.0,1.0
498000,293.11358642578125,297.1499938964844,293.1499938964844,0.1803077161312103,-3707.7158203125,304.14422607421875,0.8086378574371338,0.2251281589269638,0.2036878019571304,292.6921081542969,297.1499938964844,293.1499938964844,0.0173228066414594,-889.9802856445312,304.0313720703125,0.4783012270927429,0.050000000745058,0.0491732433438301,293.0980529785156,297.1499938964844,293.1499938964844,0.2737934291362762,-4005.669189453125,304.1412353515625,0.9002792239189148,0.3138006925582886,0.2200996726751327,293.1345520019531,297.1499938964844,293.1499938964844,0.4050308167934418,-7383.84619140625,304.0929260253906,0.9990000128746032,0.4941642880439758,0.4070295095443725,293.096435546875,297.1499938964844,293.1499938964844,0.0057142926380038,-2237.52587890625,297.0168151855469,0.4783012270927429,0.050000000745058,0.2332566976547241,291.0843811035156,291.1499938964844,257.0305480957031,256.09326171875,279.123779296875,293.0966186523437,289.0837707519531,1.0,0.2878234684467315,0.6086519956588745,0.6086519956588745,1.0,1.0,-1.336053729057312,0.5179544687271118,0.8180992007255554,0.2013195753097534,0.0,0.0,0.5397210717201233,56.768741607666016,70.0,-12.07516860961914,-13386.287109375,264.4526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,306.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.783203125,18000.0,0.0,0.0,0.2904562056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117238163948059,0.5117294788360596,-5.632760803564452e-06,0.0,0.0002947761095128,0.0,0.0,30.99521827697754,0.0,0.0,0.0,0.3732069730758667,4.0,0.0,1.0
