time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498060,293.1134948730469,297.1499938964844,293.1499938964844,0.1814383566379547,-3726.1435546875,304.1442565917969,0.8026713132858276,0.2260664999485016,0.204617828130722,292.6905212402344,297.1499938964844,293.1499938964844,0.0184916127473115,-916.7429809570312,304.14599609375,0.4777427613735199,0.0535076074302196,0.0503423288464546,293.09814453125,297.1499938964844,293.1499938964844,0.2754749357700348,-4024.946533203125,304.141357421875,0.8935060501098633,0.3150937855243683,0.221068874001503,293.1681823730469,297.1499938964844,293.1499938964844,0.4189527332782745,-7582.22802734375,304.0888977050781,0.9990000128746032,0.487737625837326,0.4179067015647888,293.0934753417969,297.1499938964844,293.1499938964844,0.0057509634643793,-2250.282470703125,297.0404968261719,0.4733652472496032,0.050000000745058,0.2337052077054977,291.07830810546875,291.1499938964844,256.9735717773437,256.0418395996094,279.12310791015625,293.0936279296875,289.0778503417969,1.0,0.2929669916629791,0.605940043926239,0.605940043926239,1.0,1.0,-1.353329300880432,0.523784875869751,0.8295444250106812,0.2034454494714737,0.0,0.0,0.549712061882019,59.43891906738281,58.0,-9.156576156616213,-13553.3349609375,277.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,306.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.58203125,18000.0,0.0,0.0,0.2937986254692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290860533714294,0.5290917754173279,-5.7380452744837385e-06,0.0,0.0002981682773679,0.0,0.0,32.89910888671875,0.0,0.0,0.0,0.3792092502117157,4.0,0.0,1.0
498120,293.1134948730469,297.1499938964844,293.1499938964844,0.1814383566379547,-3726.1435546875,304.1442565917969,0.8026713132858276,0.2260664999485016,0.204617828130722,292.6905212402344,297.1499938964844,293.1499938964844,0.0184916127473115,-916.7429809570312,304.14599609375,0.4777427613735199,0.0535076074302196,0.0503423288464546,293.09814453125,297.1499938964844,293.1499938964844,0.2754749357700348,-4024.946533203125,304.141357421875,0.8935060501098633,0.3150937855243683,0.221068874001503,293.1681823730469,297.1499938964844,293.1499938964844,0.4189527332782745,-7582.22802734375,304.0888977050781,0.9990000128746032,0.487737625837326,0.4179067015647888,293.0934753417969,297.1499938964844,293.1499938964844,0.0057509634643793,-2250.282470703125,297.0404968261719,0.4733652472496032,0.050000000745058,0.2337052077054977,291.07830810546875,291.1499938964844,256.9735717773437,256.0418395996094,279.12310791015625,293.0936279296875,289.0778503417969,1.0,0.2929669916629791,0.605940043926239,0.605940043926239,1.0,1.0,-1.353329300880432,0.523784875869751,0.8295444250106812,0.2034454494714737,0.0,0.0,0.549712061882019,59.43891906738281,58.0,-9.156576156616213,-13553.3349609375,277.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,306.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.58203125,18000.0,0.0,0.0,0.2937986254692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290860533714294,0.5290917754173279,-5.7380452744837385e-06,0.0,0.0002981682773679,0.0,0.0,32.89910888671875,0.0,0.0,0.0,0.3792092502117157,4.0,0.0,1.0
498180,293.1131286621094,297.1499938964844,293.1499938964844,0.1823561787605285,-3740.88037109375,304.1446533203125,0.806443452835083,0.227062240242958,0.2054558992385864,292.69952392578125,297.1499938964844,293.1499938964844,0.0261910632252693,-1082.7725830078125,304.1346130371094,0.510292112827301,0.0633537247776985,0.0596786178648471,293.0980224609375,297.1499938964844,293.1499938964844,0.2768683135509491,-4040.683349609375,304.1419372558594,0.8977105021476746,0.3164340257644653,0.2219615876674652,293.1894836425781,297.1499938964844,293.1499938964844,0.4156583547592163,-7521.833984375,304.1153869628906,0.9990000128746032,0.4829043745994568,0.4138997495174408,293.0907592773437,297.1499938964844,293.1499938964844,0.0057707233354449,-2256.458984375,297.068603515625,0.4752190411090851,0.050000000745058,0.2335380166769027,291.0798645019531,291.1499938964844,256.91619873046875,255.99002075195312,279.1261291503906,293.0909118652344,289.08154296875,1.0,0.2925021052360534,0.603663444519043,0.603663444519043,1.0,1.0,-1.3616139888763428,0.5259672403335571,0.8356467485427856,0.2038420140743255,0.0,0.0,0.5592700242996216,58.68058013916016,46.0,7.467782974243164,-13678.6767578125,279.2756042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390319824219,306.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.044921875,18000.0,0.0,0.0,0.2980086803436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474334955215454,0.5474393367767334,-5.856305051565869e-06,0.0,0.0003024409525096,0.0,0.0,35.01959228515625,0.0,0.0,0.0,0.3856703341007232,4.0,0.0,1.0
498240,293.1131286621094,297.1499938964844,293.1499938964844,0.1823561787605285,-3740.88037109375,304.1446533203125,0.806443452835083,0.227062240242958,0.2054558992385864,292.69952392578125,297.1499938964844,293.1499938964844,0.0261910632252693,-1082.7725830078125,304.1346130371094,0.510292112827301,0.0633537247776985,0.0596786178648471,293.0980224609375,297.1499938964844,293.1499938964844,0.2768683135509491,-4040.683349609375,304.1419372558594,0.8977105021476746,0.3164340257644653,0.2219615876674652,293.1894836425781,297.1499938964844,293.1499938964844,0.4156583547592163,-7521.833984375,304.1153869628906,0.9990000128746032,0.4829043745994568,0.4138997495174408,293.0907592773437,297.1499938964844,293.1499938964844,0.0057707233354449,-2256.458984375,297.068603515625,0.4752190411090851,0.050000000745058,0.2335380166769027,291.0798645019531,291.1499938964844,256.91619873046875,255.99002075195312,279.1261291503906,293.0909118652344,289.08154296875,1.0,0.2925021052360534,0.603663444519043,0.603663444519043,1.0,1.0,-1.3616139888763428,0.5259672403335571,0.8356467485427856,0.2038420140743255,0.0,0.0,0.5592700242996216,58.68058013916016,46.0,7.467782974243164,-13678.6767578125,279.2756042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390319824219,306.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.044921875,18000.0,0.0,0.0,0.2980086803436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474334955215454,0.5474393367767334,-5.856305051565869e-06,0.0,0.0003024409525096,0.0,0.0,35.01959228515625,0.0,0.0,0.0,0.3856703341007232,4.0,0.0,1.0
498300,293.1128234863281,297.1499938964844,293.1499938964844,0.1826581954956054,-3745.48388671875,304.14508056640625,0.8108879327774048,0.2275918126106262,0.2058728039264679,292.7072448730469,297.1499938964844,293.1499938964844,0.0304195322096347,-1158.7100830078125,304.1297912597656,0.5265578627586365,0.0675420463085174,0.0637581422924995,293.09783935546875,297.1499938964844,293.1499938964844,0.2773193717002868,-4045.531982421875,304.142578125,0.9028074145317078,0.3171291947364807,0.2224019020795822,293.19000244140625,297.1499938964844,293.1499938964844,0.4088754653930664,-7416.7138671875,304.134033203125,0.9990000128746032,0.4822967052459717,0.4079440236091614,293.0896911621094,297.1499938964844,293.1499938964844,0.0057738521136343,-2256.37646484375,297.0883178710937,0.4778963029384613,0.050000000745058,0.2332930713891983,291.0918273925781,291.1499938964844,256.8873596191406,255.9640045166016,279.12890625,293.0898132324219,289.09442138671875,1.0,0.2906178832054138,0.6028168797492981,0.6028168797492981,1.0,1.0,-1.3600997924804688,0.5248326063156128,0.8352672457695007,0.2029128968715667,0.0,0.0,0.5619727373123169,57.34616088867188,46.0,21.923171997070312,-13695.5263671875,275.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4438781738281,306.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.4375,18000.0,0.0,0.0,0.3002800345420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554354190826416,0.5543600916862488,-5.908724233449902e-06,0.0,0.0003047460631933,0.0,0.0,35.879268646240234,0.0,0.0,0.0,0.3881966173648834,4.0,0.0,1.0
498360,293.1124572753906,297.1499938964844,293.1499938964844,0.1829099506139755,-3749.219482421875,304.1455078125,0.8167086839675903,0.228137269616127,0.2062884122133255,292.7152404785156,297.1499938964844,293.1499938964844,0.0343002118170261,-1226.53515625,304.1264343261719,0.5437214970588684,0.0715827941894531,0.0675751864910125,293.0975952148437,297.1499938964844,293.1499938964844,0.277688592672348,-4049.40234375,304.1432800292969,0.910001814365387,0.3178364634513855,0.2228383272886276,293.1836853027344,297.1499938964844,293.1499938964844,0.3992531597614288,-7270.46533203125,304.1544189453125,0.9990000128746032,0.4830231070518493,0.3997751474380493,293.0888061523437,297.1499938964844,293.1499938964844,0.0057734935544431,-2254.84521484375,297.1096496582031,0.4814597070217132,0.050000000745058,0.2329629808664322,291.1073913574219,291.1499938964844,256.8584899902344,255.9379119873047,279.1320495605469,293.0888977050781,289.1103820800781,1.0,0.2877794802188873,0.6021540760993958,0.6021540760993958,1.0,1.0,-1.355505108833313,0.5225037336349487,0.8330013155937195,0.2013970166444778,0.0,0.0,0.563268780708313,55.50640106201172,49.0,33.33061981201172,-13680.5341796875,269.4230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3681945800781,306.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.912109375,18000.0,0.0,0.0,0.3025285303592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587214827537537,0.5587274432182312,-5.946912096987944e-06,0.0,0.0003070280072279,0.0,0.0,36.45400619506836,0.0,0.0,0.0,0.3898616135120392,4.0,0.0,1.0
498420,293.11181640625,297.1499938964844,293.1499938964844,0.1836062371730804,-3760.09130859375,304.14581298828125,0.8239215612411499,0.2292168140411377,0.2071859091520309,292.7303466796875,297.1499938964844,293.1499938964844,0.0421336367726326,-1359.9549560546875,304.12127685546875,0.5733993053436279,0.0795307531952858,0.0750601664185524,293.09722900390625,297.1499938964844,293.1499938964844,0.2786761522293091,-4060.3046875,304.1438293457031,0.919654667377472,0.3192360401153564,0.2237578630447387,293.16033935546875,297.1499938964844,293.1499938964844,0.3876517415046692,-7097.58251953125,304.171630859375,0.9990000128746032,0.4868923425674438,0.3904109895229339,293.0875549316406,297.1499938964844,293.1499938964844,0.005779412575066,-2254.855224609375,297.1468505859375,0.4854651391506195,0.050000000745058,0.2325927764177322,291.13037109375,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.08758544921875,289.13104248046875,1.0,0.2856470942497253,0.6005644798278809,0.6005644798278809,1.0,1.0,-1.3549789190292358,0.5214036703109741,0.8335753083229065,0.2000585198402404,0.0,0.0,0.5640022158622742,53.51393508911133,52.0,24.573793411254883,-13668.884765625,264.6171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2829895019531,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.3067049980163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615544319152832,0.5615603923797607,-5.979801699140808e-06,0.0,0.0003112665726803,0.0,0.0,36.87099456787109,0.0,0.0,0.0,0.3910894691944122,4.0,0.0,1.0
498480,293.11181640625,297.1499938964844,293.1499938964844,0.1836062371730804,-3760.09130859375,304.14581298828125,0.8239215612411499,0.2292168140411377,0.2071859091520309,292.7303466796875,297.1499938964844,293.1499938964844,0.0421336367726326,-1359.9549560546875,304.12127685546875,0.5733993053436279,0.0795307531952858,0.0750601664185524,293.09722900390625,297.1499938964844,293.1499938964844,0.2786761522293091,-4060.3046875,304.1438293457031,0.919654667377472,0.3192360401153564,0.2237578630447387,293.16033935546875,297.1499938964844,293.1499938964844,0.3876517415046692,-7097.58251953125,304.171630859375,0.9990000128746032,0.4868923425674438,0.3904109895229339,293.0875549316406,297.1499938964844,293.1499938964844,0.005779412575066,-2254.855224609375,297.1468505859375,0.4854651391506195,0.050000000745058,0.2325927764177322,291.13037109375,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.08758544921875,289.13104248046875,1.0,0.2856470942497253,0.6005644798278809,0.6005644798278809,1.0,1.0,-1.3549789190292358,0.5214036703109741,0.8335753083229065,0.2000585198402404,0.0,0.0,0.5640022158622742,53.51393508911133,52.0,24.573793411254883,-13668.884765625,264.6171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2829895019531,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.3067049980163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615544319152832,0.5615603923797607,-5.979801699140808e-06,0.0,0.0003112665726803,0.0,0.0,36.87099456787109,0.0,0.0,0.0,0.3910894691944122,4.0,0.0,1.0
498540,293.1112976074219,297.1499938964844,293.1499938964844,0.1845758408308029,-3775.751953125,304.1455993652344,0.8280215263366699,0.2302893251180648,0.2081130146980285,292.74481201171875,297.1499938964844,293.1499938964844,0.049808345735073,-1491.9302978515625,304.1181335449219,0.5973557233810425,0.0872319042682647,0.0823845490813255,293.0969543457031,297.1499938964844,293.1499938964844,0.2800652980804443,-4076.166015625,304.1435546875,0.9252837896347046,0.320632129907608,0.2247017920017242,293.136962890625,297.1499938964844,293.1499938964844,0.3819340467453003,-7015.1806640625,304.1736755371094,0.9990000128746032,0.4913780391216278,0.3859440088272095,293.0866394042969,297.1499938964844,293.1499938964844,0.0057944394648075,-2259.302001953125,297.1734924316406,0.4873705804347992,0.050000000745058,0.2324190735816955,291.13494873046875,291.1499938964844,256.74267578125,255.8332672119141,279.1324157714844,293.086669921875,289.1351928710937,1.0,0.2853627502918243,0.5987752079963684,0.5987752079963684,1.0,1.0,-1.360444188117981,0.5226824879646301,0.837761640548706,0.1999677717685699,0.0,0.0,0.5656622648239136,52.67057800292969,55.0,10.621383666992188,-13715.2763671875,264.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2631225585937,306.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.517578125,18000.0,0.0,0.0,0.3104273378849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644893646240234,0.5644953846931458,-5.99970690018381e-06,0.0,0.0003150442789774,0.0,0.0,37.23332214355469,0.0,0.0,0.0,0.392164945602417,4.0,0.0,1.0
498600,293.1112976074219,297.1499938964844,293.1499938964844,0.1845758408308029,-3775.751953125,304.1455993652344,0.8280215263366699,0.2302893251180648,0.2081130146980285,292.74481201171875,297.1499938964844,293.1499938964844,0.049808345735073,-1491.9302978515625,304.1181335449219,0.5973557233810425,0.0872319042682647,0.0823845490813255,293.0969543457031,297.1499938964844,293.1499938964844,0.2800652980804443,-4076.166015625,304.1435546875,0.9252837896347046,0.320632129907608,0.2247017920017242,293.136962890625,297.1499938964844,293.1499938964844,0.3819340467453003,-7015.1806640625,304.1736755371094,0.9990000128746032,0.4913780391216278,0.3859440088272095,293.0866394042969,297.1499938964844,293.1499938964844,0.0057944394648075,-2259.302001953125,297.1734924316406,0.4873705804347992,0.050000000745058,0.2324190735816955,291.13494873046875,291.1499938964844,256.74267578125,255.8332672119141,279.1324157714844,293.086669921875,289.1351928710937,1.0,0.2853627502918243,0.5987752079963684,0.5987752079963684,1.0,1.0,-1.360444188117981,0.5226824879646301,0.837761640548706,0.1999677717685699,0.0,0.0,0.5656622648239136,52.67057800292969,55.0,10.621383666992188,-13715.2763671875,264.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2631225585937,306.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.517578125,18000.0,0.0,0.0,0.3104273378849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644893646240234,0.5644953846931458,-5.99970690018381e-06,0.0,0.0003150442789774,0.0,0.0,37.23332214355469,0.0,0.0,0.0,0.392164945602417,4.0,0.0,1.0
498660,293.1108703613281,297.1499938964844,293.1499938964844,0.1856402307748794,-3793.014892578125,304.1452941894531,0.8297492265701294,0.2313562929630279,0.2090636193752288,292.7594909667969,297.1499938964844,293.1499938964844,0.0569529943168163,-1618.570068359375,304.11688232421875,0.6155441403388977,0.0945205017924308,0.0893817469477653,293.0967102050781,297.1499938964844,293.1499938964844,0.2815909683704376,-4093.65087890625,304.1431579589844,0.9276071190834044,0.3220252692699432,0.2256660610437393,293.1186218261719,297.1499938964844,293.1499938964844,0.3805072903633117,-6997.58251953125,304.16802978515625,0.9990000128746032,0.4954418241977691,0.3851138949394226,293.0860595703125,297.1499938964844,293.1499938964844,0.0058135837316513,-2265.528564453125,297.1969909667969,0.487725168466568,0.050000000745058,0.2323867231607437,291.134765625,291.1499938964844,256.684814453125,255.78091430664065,279.1309814453125,293.0860900878906,289.1345520019531,1.0,0.2865445017814636,0.5968031883239746,0.5968031883239746,1.0,1.0,-1.370105266571045,0.525597333908081,0.8445078730583191,0.2006915360689163,0.0,0.0,0.5676510334014893,52.65223693847656,58.0,1.3598672151565552,-13801.8701171875,268.7729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.279541015625,306.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.849609375,18000.0,0.0,0.0,0.3137854635715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678987503051758,0.5679047703742981,-6.022086836310336e-06,0.0,0.0003184523375239,0.0,0.0,37.65305709838867,0.0,0.0,0.0,0.3933992087841034,4.0,0.0,1.0
498720,293.1108703613281,297.1499938964844,293.1499938964844,0.1856402307748794,-3793.014892578125,304.1452941894531,0.8297492265701294,0.2313562929630279,0.2090636193752288,292.7594909667969,297.1499938964844,293.1499938964844,0.0569529943168163,-1618.570068359375,304.11688232421875,0.6155441403388977,0.0945205017924308,0.0893817469477653,293.0967102050781,297.1499938964844,293.1499938964844,0.2815909683704376,-4093.65087890625,304.1431579589844,0.9276071190834044,0.3220252692699432,0.2256660610437393,293.1186218261719,297.1499938964844,293.1499938964844,0.3805072903633117,-6997.58251953125,304.16802978515625,0.9990000128746032,0.4954418241977691,0.3851138949394226,293.0860595703125,297.1499938964844,293.1499938964844,0.0058135837316513,-2265.528564453125,297.1969909667969,0.487725168466568,0.050000000745058,0.2323867231607437,291.134765625,291.1499938964844,256.684814453125,255.78091430664065,279.1309814453125,293.0860900878906,289.1345520019531,1.0,0.2865445017814636,0.5968031883239746,0.5968031883239746,1.0,1.0,-1.370105266571045,0.525597333908081,0.8445078730583191,0.2006915360689163,0.0,0.0,0.5676510334014893,52.65223693847656,58.0,1.3598672151565552,-13801.8701171875,268.7729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.279541015625,306.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.849609375,18000.0,0.0,0.0,0.3137854635715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678987503051758,0.5679047703742981,-6.022086836310336e-06,0.0,0.0003184523375239,0.0,0.0,37.65305709838867,0.0,0.0,0.0,0.3933992087841034,4.0,0.0,1.0
498780,293.11053466796875,297.1499938964844,293.1499938964844,0.1867747008800506,-3811.43798828125,304.1449584960937,0.8295426964759827,0.2324171513319015,0.2100313156843185,292.7746276855469,297.1499938964844,293.1499938964844,0.0634970813989639,-1738.27294921875,304.1170349121094,0.6285759210586548,0.1013448536396026,0.0959665328264236,293.0965270996094,297.1499938964844,293.1499938964844,0.2832178473472595,-4112.3076171875,304.1427307128906,0.9272123575210572,0.3234135508537292,0.226644679903984,293.1073913574219,297.1499938964844,293.1499938964844,0.3826455473899841,-7032.83056640625,304.1584167480469,0.9990000128746032,0.498526006937027,0.3872066140174866,293.0857849121094,297.1499938964844,293.1499938964844,0.0058362269774079,-2273.203369140625,297.218017578125,0.486830860376358,0.050000000745058,0.2324671894311905,291.1310729980469,291.1499938964844,256.6271057128906,255.72869873046875,279.1295166015625,293.0857849121094,289.1307067871094,1.0,0.2888719141483307,0.5946796536445618,0.5946796536445618,1.0,1.0,-1.3829535245895386,0.5297344326972961,0.8532190918922424,0.2020153105258941,0.0,0.0,0.5704038143157959,53.29105758666992,61.0,-3.928473949432373,-13922.1142578125,275.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.311279296875,306.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48046875,18000.0,0.0,0.0,0.316887617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725922584533691,0.5725983381271362,-6.052016033208929e-06,0.0,0.0003216006734874,0.0,0.0,38.230934143066406,0.0,0.0,0.0,0.3950863182544708,4.0,0.0,1.0
498840,293.11053466796875,297.1499938964844,293.1499938964844,0.1867747008800506,-3811.43798828125,304.1449584960937,0.8295426964759827,0.2324171513319015,0.2100313156843185,292.7746276855469,297.1499938964844,293.1499938964844,0.0634970813989639,-1738.27294921875,304.1170349121094,0.6285759210586548,0.1013448536396026,0.0959665328264236,293.0965270996094,297.1499938964844,293.1499938964844,0.2832178473472595,-4112.3076171875,304.1427307128906,0.9272123575210572,0.3234135508537292,0.226644679903984,293.1073913574219,297.1499938964844,293.1499938964844,0.3826455473899841,-7032.83056640625,304.1584167480469,0.9990000128746032,0.498526006937027,0.3872066140174866,293.0857849121094,297.1499938964844,293.1499938964844,0.0058362269774079,-2273.203369140625,297.218017578125,0.486830860376358,0.050000000745058,0.2324671894311905,291.1310729980469,291.1499938964844,256.6271057128906,255.72869873046875,279.1295166015625,293.0857849121094,289.1307067871094,1.0,0.2888719141483307,0.5946796536445618,0.5946796536445618,1.0,1.0,-1.3829535245895386,0.5297344326972961,0.8532190918922424,0.2020153105258941,0.0,0.0,0.5704038143157959,53.29105758666992,61.0,-3.928473949432373,-13922.1142578125,275.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.311279296875,306.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48046875,18000.0,0.0,0.0,0.316887617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725922584533691,0.5725983381271362,-6.052016033208929e-06,0.0,0.0003216006734874,0.0,0.0,38.230934143066406,0.0,0.0,0.0,0.3950863182544708,4.0,0.0,1.0
498900,293.1103820800781,297.1499938964844,293.1499938964844,0.1873572170734405,-3820.891357421875,304.14483642578125,0.8288511037826538,0.2329451590776443,0.2105199992656707,292.78228759765625,297.1499938964844,293.1499938964844,0.0665630474686622,-1795.478515625,304.1174621582031,0.6339503526687622,0.1045901030302047,0.0991056337952613,293.096435546875,297.1499938964844,293.1499938964844,0.2840529382228851,-4121.87353515625,304.1425476074219,0.9261884093284608,0.3241053521633148,0.2271378934383392,293.1048583984375,297.1499938964844,293.1499938964844,0.3848298192024231,-7066.70654296875,304.1529235839844,0.9990000128746032,0.4995692372322082,0.3891509175300598,293.085693359375,297.1499938964844,293.1499938964844,0.0058485786430537,-2277.433837890625,297.22808837890625,0.4860013723373413,0.050000000745058,0.232542484998703,291.1286315917969,291.1499938964844,256.598388671875,255.7026824951172,279.1288452148437,293.085693359375,289.12823486328125,1.0,0.2903821468353271,0.5935715436935425,0.5935715436935425,1.0,1.0,-1.3903242349624634,0.5321611166000366,0.8581631183624268,0.2028510272502899,0.0,0.0,0.5720717906951904,53.814571380615234,61.0,-5.504694938659668,-13992.0439453125,279.8992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3277282714844,306.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01171875,18000.0,0.0,0.0,0.3183835446834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754844546318054,0.5754905343055725,-6.07071524427738e-06,0.0,0.0003231188456993,0.0,0.0,38.59099960327149,0.0,0.0,0.0,0.3961301743984222,4.0,0.0,1.0
498960,293.1102600097656,297.1499938964844,293.1499938964844,0.1879473775625229,-3830.4619140625,304.1446838378906,0.8278327584266663,0.2334715127944946,0.2110112756490707,292.7900390625,297.1499938964844,293.1499938964844,0.0695032328367233,-1850.96337890625,304.1180419921875,0.6387680172920227,0.1077283471822738,0.1021458953619003,293.09637451171875,297.1499938964844,293.1499938964844,0.2848986685276031,-4131.55224609375,304.1423645019531,0.9247061014175416,0.3247954547405243,0.2276330888271331,293.1043395996094,297.1499938964844,293.1499938964844,0.3876620233058929,-7109.884765625,304.1472473144531,0.9990000128746032,0.5002415180206299,0.3916062116622925,293.0856628417969,297.1499938964844,293.1499938964844,0.0058615263551473,-2281.88427734375,297.2379150390625,0.4849545359611511,0.050000000745058,0.2326381504535675,291.1259460449219,291.1499938964844,256.5697326660156,255.67672729492188,279.12823486328125,293.0856628417969,289.1255187988281,1.0,0.2920876443386078,0.5924379825592041,0.5924379825592041,1.0,1.0,-1.3982198238372805,0.5347845554351807,0.8634352087974548,0.2037813812494278,0.0,0.0,0.5739465355873108,54.45656204223633,64.0,-6.604180812835693,-14067.3876953125,284.7657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3425598144531,306.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.09765625,18000.0,0.0,0.0,0.3198641538619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787698030471802,0.5787758827209473,-6.092178864491871e-06,0.0,0.000324621447362,0.0,0.0,39.00364303588867,0.0,0.0,0.0,0.3973202407360077,4.0,0.0,1.0
499020,293.11004638671875,297.1499938964844,293.1499938964844,0.1891430020332336,-3849.82421875,304.1444702148437,0.8250038623809814,0.2345193028450012,0.2119999229907989,292.8055725097656,297.1499938964844,293.1499938964844,0.0750386044383049,-1956.9244384765625,304.1194763183594,0.6469732522964478,0.1136954352259635,0.1079415529966354,293.0963134765625,297.1499938964844,293.1499938964844,0.2866109013557434,-4151.11279296875,304.1420593261719,0.920644760131836,0.3261702060699463,0.228627935051918,293.1091613769531,297.1499938964844,293.1499938964844,0.3949871659278869,-7219.6884765625,304.135986328125,0.9990000128746032,0.5004372000694275,0.3978000283241272,293.08563232421875,297.1499938964844,293.1499938964844,0.0058889538049697,-2291.32470703125,297.2572631835937,0.4823071956634521,0.050000000745058,0.2328822612762451,291.12017822265625,291.1499938964844,256.5128173828125,255.6250762939453,279.12725830078125,293.08563232421875,289.1197509765625,1.0,0.2959837019443512,0.5901125073432922,0.5901125073432922,1.0,1.0,-1.4152857065200806,0.5405046939849854,0.8747810125350952,0.2058679461479187,0.0,0.0,0.5783068537712097,56.04693603515625,67.0,-7.763044357299805,-14231.2568359375,295.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,306.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.494140625,18000.0,0.0,0.0,0.3228422105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865518450737,0.5865579843521118,-6.143945483927382e-06,0.0,0.0003276437928434,0.0,0.0,39.99654769897461,0.0,0.0,0.0,0.4001569449901581,4.0,0.0,1.0
499080,293.11004638671875,297.1499938964844,293.1499938964844,0.1891430020332336,-3849.82421875,304.1444702148437,0.8250038623809814,0.2345193028450012,0.2119999229907989,292.8055725097656,297.1499938964844,293.1499938964844,0.0750386044383049,-1956.9244384765625,304.1194763183594,0.6469732522964478,0.1136954352259635,0.1079415529966354,293.0963134765625,297.1499938964844,293.1499938964844,0.2866109013557434,-4151.11279296875,304.1420593261719,0.920644760131836,0.3261702060699463,0.228627935051918,293.1091613769531,297.1499938964844,293.1499938964844,0.3949871659278869,-7219.6884765625,304.135986328125,0.9990000128746032,0.5004372000694275,0.3978000283241272,293.08563232421875,297.1499938964844,293.1499938964844,0.0058889538049697,-2291.32470703125,297.2572631835937,0.4823071956634521,0.050000000745058,0.2328822612762451,291.12017822265625,291.1499938964844,256.5128173828125,255.6250762939453,279.12725830078125,293.08563232421875,289.1197509765625,1.0,0.2959837019443512,0.5901125073432922,0.5901125073432922,1.0,1.0,-1.4152857065200806,0.5405046939849854,0.8747810125350952,0.2058679461479187,0.0,0.0,0.5783068537712097,56.04693603515625,67.0,-7.763044357299805,-14231.2568359375,295.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,306.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.494140625,18000.0,0.0,0.0,0.3228422105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865518450737,0.5865579843521118,-6.143945483927382e-06,0.0,0.0003276437928434,0.0,0.0,39.99654769897461,0.0,0.0,0.0,0.4001569449901581,4.0,0.0,1.0
499140,293.10992431640625,297.1499938964844,293.1499938964844,0.1903504580259323,-3869.3359375,304.1443176269531,0.8213604092597961,0.2355604618787765,0.2129945904016494,292.8212280273437,297.1499938964844,293.1499938964844,0.0801450461149215,-2056.11328125,304.1211242675781,0.6534596681594849,0.1192445456981659,0.113356240093708,293.0962829589844,297.1499938964844,293.1499938964844,0.2883380353450775,-4170.7939453125,304.1418151855469,0.9155171513557434,0.3275372385978699,0.2296267598867416,293.1210327148437,297.1499938964844,293.1499938964844,0.4041619598865509,-7354.998046875,304.1253967285156,0.9990000128746032,0.4990770518779754,0.4053839445114136,293.0856628417969,297.1499938964844,293.1499938964844,0.0059181884862482,-2301.36572265625,297.2764587402344,0.4790219962596893,0.050000000745058,0.2331864535808563,291.1143493652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1265869140625,293.0856628417969,289.1139221191406,1.0,0.300395518541336,0.5877343416213989,0.5877343416213989,1.0,1.0,-1.4336475133895874,0.5466997623443604,0.886947751045227,0.2081778645515442,0.0,0.0,0.583453893661499,57.984962463378906,70.0,-7.990911960601807,-14408.6552734375,308.7633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3673400878906,306.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5625,18000.0,0.0,0.0,0.3259337842464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959545969963074,0.595960795879364,-6.208087143022567e-06,0.0,0.0003307813603896,0.0,0.0,41.22492218017578,0.0,0.0,0.0,0.4036166965961456,4.0,0.0,1.0
499200,293.10992431640625,297.1499938964844,293.1499938964844,0.1903504580259323,-3869.3359375,304.1443176269531,0.8213604092597961,0.2355604618787765,0.2129945904016494,292.8212280273437,297.1499938964844,293.1499938964844,0.0801450461149215,-2056.11328125,304.1211242675781,0.6534596681594849,0.1192445456981659,0.113356240093708,293.0962829589844,297.1499938964844,293.1499938964844,0.2883380353450775,-4170.7939453125,304.1418151855469,0.9155171513557434,0.3275372385978699,0.2296267598867416,293.1210327148437,297.1499938964844,293.1499938964844,0.4041619598865509,-7354.998046875,304.1253967285156,0.9990000128746032,0.4990770518779754,0.4053839445114136,293.0856628417969,297.1499938964844,293.1499938964844,0.0059181884862482,-2301.36572265625,297.2764587402344,0.4790219962596893,0.050000000745058,0.2331864535808563,291.1143493652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1265869140625,293.0856628417969,289.1139221191406,1.0,0.300395518541336,0.5877343416213989,0.5877343416213989,1.0,1.0,-1.4336475133895874,0.5466997623443604,0.886947751045227,0.2081778645515442,0.0,0.0,0.583453893661499,57.984962463378906,70.0,-7.990911960601807,-14408.6552734375,308.7633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3673400878906,306.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5625,18000.0,0.0,0.0,0.3259337842464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959545969963074,0.595960795879364,-6.208087143022567e-06,0.0,0.0003307813603896,0.0,0.0,41.22492218017578,0.0,0.0,0.0,0.4036166965961456,4.0,0.0,1.0
499260,293.1098327636719,297.1499938964844,293.1499938964844,0.1915608346462249,-3888.84814453125,304.1441955566406,0.8171332478523254,0.2365947365760803,0.213993027806282,292.837158203125,297.1499938964844,293.1499938964844,0.0848323851823806,-2148.013916015625,304.1229553222656,0.6583753824234009,0.1243440210819244,0.1183657646179199,293.0962829589844,297.1499938964844,293.1499938964844,0.2900668978691101,-4190.443359375,304.14166259765625,0.9097768664360046,0.328896015882492,0.2306275963783264,293.138916015625,297.1499938964844,293.1499938964844,0.4147990942001343,-7509.78271484375,304.1159362792969,0.9990000128746032,0.4961899816989898,0.4140262007713318,293.0856628417969,297.1499938964844,293.1499938964844,0.005949055776,-2311.908447265625,297.2959289550781,0.4751584529876709,0.050000000745058,0.2335401624441146,291.10888671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1261901855469,293.085693359375,289.1085205078125,1.0,0.305184543132782,0.5853317379951477,0.5853317379951477,1.0,1.0,-1.4528599977493286,0.5531986951828003,0.8996613621711731,0.2106265574693679,0.0,0.0,0.5893107056617737,60.2072868347168,73.0,-7.569316387176514,-14595.419921875,322.9750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0234375,18000.0,0.0,0.0,0.3292291760444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069045662879944,0.6069108247756958,-6.284781647991622e-06,0.0,0.0003341257397551,0.0,0.0,42.6946907043457,0.0,0.0,0.0,0.407687783241272,4.0,0.0,1.0
499320,293.1098327636719,297.1499938964844,293.1499938964844,0.1915608346462249,-3888.84814453125,304.1441955566406,0.8171332478523254,0.2365947365760803,0.213993027806282,292.837158203125,297.1499938964844,293.1499938964844,0.0848323851823806,-2148.013916015625,304.1229553222656,0.6583753824234009,0.1243440210819244,0.1183657646179199,293.0962829589844,297.1499938964844,293.1499938964844,0.2900668978691101,-4190.443359375,304.14166259765625,0.9097768664360046,0.328896015882492,0.2306275963783264,293.138916015625,297.1499938964844,293.1499938964844,0.4147990942001343,-7509.78271484375,304.1159362792969,0.9990000128746032,0.4961899816989898,0.4140262007713318,293.0856628417969,297.1499938964844,293.1499938964844,0.005949055776,-2311.908447265625,297.2959289550781,0.4751584529876709,0.050000000745058,0.2335401624441146,291.10888671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1261901855469,293.085693359375,289.1085205078125,1.0,0.305184543132782,0.5853317379951477,0.5853317379951477,1.0,1.0,-1.4528599977493286,0.5531986951828003,0.8996613621711731,0.2106265574693679,0.0,0.0,0.5893107056617737,60.2072868347168,73.0,-7.569316387176514,-14595.419921875,322.9750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0234375,18000.0,0.0,0.0,0.3292291760444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069045662879944,0.6069108247756958,-6.284781647991622e-06,0.0,0.0003341257397551,0.0,0.0,42.6946907043457,0.0,0.0,0.0,0.407687783241272,4.0,0.0,1.0
499380,293.1097717285156,297.1499938964844,293.1499938964844,0.1927598565816879,-3908.135009765625,304.1441345214844,0.8124849796295166,0.2376219481229782,0.2149931937456131,292.8531494140625,297.1499938964844,293.1499938964844,0.0891187414526939,-2232.44580078125,304.12481689453125,0.6619135737419128,0.1290251016616821,0.1229676082730293,293.0963439941406,297.1499938964844,293.1499938964844,0.2917763888835907,-4209.8271484375,304.1416015625,0.903854250907898,0.3302461802959442,0.2316287010908126,293.1609802246094,297.1499938964844,293.1499938964844,0.4265495240688324,-7678.72705078125,304.1077575683594,0.9990000128746032,0.4920046627521515,0.4234481155872345,293.085693359375,297.1499938964844,293.1499938964844,0.0059809214435517,-2322.69287109375,297.3158264160156,0.4707088470458984,0.050000000745058,0.2339343428611755,291.1043701171875,291.1499938964844,256.3457946777344,255.4732666015625,279.1270751953125,293.0914306640625,289.1040954589844,1.0,0.3102373480796814,0.5830787420272827,0.5830787420272827,1.0,1.0,-1.472570538520813,0.5599719882011414,0.9125986099243164,0.2132516205310821,0.0,0.0,0.5957146883010864,62.65989303588867,61.0,-6.3441691398620605,-14787.423828125,338.3290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32177734375,306.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.212890625,18000.0,0.0,0.0,0.3327883780002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191988587379456,0.6192052364349365,-6.373421911121113e-06,0.0,0.0003377379034645,0.0,0.0,44.39616394042969,0.0,0.0,0.0,0.4123101234436035,4.0,0.0,1.0
499440,293.1097717285156,297.1499938964844,293.1499938964844,0.1927598565816879,-3908.135009765625,304.1441345214844,0.8124849796295166,0.2376219481229782,0.2149931937456131,292.8531494140625,297.1499938964844,293.1499938964844,0.0891187414526939,-2232.44580078125,304.12481689453125,0.6619135737419128,0.1290251016616821,0.1229676082730293,293.0963439941406,297.1499938964844,293.1499938964844,0.2917763888835907,-4209.8271484375,304.1416015625,0.903854250907898,0.3302461802959442,0.2316287010908126,293.1609802246094,297.1499938964844,293.1499938964844,0.4265495240688324,-7678.72705078125,304.1077575683594,0.9990000128746032,0.4920046627521515,0.4234481155872345,293.085693359375,297.1499938964844,293.1499938964844,0.0059809214435517,-2322.69287109375,297.3158264160156,0.4707088470458984,0.050000000745058,0.2339343428611755,291.1043701171875,291.1499938964844,256.3457946777344,255.4732666015625,279.1270751953125,293.0914306640625,289.1040954589844,1.0,0.3102373480796814,0.5830787420272827,0.5830787420272827,1.0,1.0,-1.472570538520813,0.5599719882011414,0.9125986099243164,0.2132516205310821,0.0,0.0,0.5957146883010864,62.65989303588867,61.0,-6.3441691398620605,-14787.423828125,338.3290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32177734375,306.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.212890625,18000.0,0.0,0.0,0.3327883780002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191988587379456,0.6192052364349365,-6.373421911121113e-06,0.0,0.0003377379034645,0.0,0.0,44.39616394042969,0.0,0.0,0.0,0.4123101234436035,4.0,0.0,1.0
499500,293.10968017578125,297.1499938964844,293.1499938964844,0.1932782083749771,-3916.382080078125,304.1442565917969,0.8128934502601624,0.2381522953510284,0.2154608815908432,292.8609313964844,297.1499938964844,293.1499938964844,0.0910929888486862,-2271.320556640625,304.12579345703125,0.6657388210296631,0.1312580704689026,0.1251099109649658,293.0962829589844,297.1499938964844,293.1499938964844,0.2925226986408233,-4218.19384765625,304.14178466796875,0.9043055772781372,0.330936074256897,0.2321034073829651,293.1711120605469,297.1499938964844,293.1499938964844,0.4273618161678314,-7686.4306640625,304.1141052246094,0.9990000128746032,0.489872008562088,0.4237101674079895,293.085693359375,297.1499938964844,293.1499938964844,0.0059919077903032,-2326.118408203125,297.3273010253906,0.4705803692340851,0.050000000745058,0.2339452058076858,291.10479736328125,291.1499938964844,256.3186950683594,255.44854736328125,279.1297607421875,293.09539794921875,289.1058044433594,1.0,0.3104900419712066,0.5822650790214539,0.5822650790214539,1.0,1.0,-1.4766099452972412,0.5610714554786682,0.9155384302139282,0.2135681807994842,0.0,0.0,0.5987253785133362,62.79196166992188,61.0,1.990199327468872,-14853.61328125,340.5871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30255126953125,306.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.3346568048000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256241202354431,0.6256305575370789,-6.421402758860495e-06,0.0,0.0003396341344341,0.0,0.0,45.31072616577149,0.0,0.0,0.0,0.4147409796714782,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1936345100402832,-3921.812255859375,304.1446533203125,0.8153229355812073,0.2386987954378128,0.2159180492162704,292.868408203125,297.1499938964844,293.1499938964844,0.0929257497191429,-2307.228271484375,304.1268615722656,0.6712442636489868,0.1334542036056518,0.1271756738424301,293.0961608886719,297.1499938964844,293.1499938964844,0.2930250465869903,-4223.58544921875,304.1423645019531,0.9072669744491576,0.3316382169723511,0.2325678318738937,293.17633056640625,297.1499938964844,293.1499938964844,0.4239686131477356,-7632.171875,304.1268615722656,0.9990000128746032,0.4885780215263366,0.420678049325943,293.08563232421875,297.1499938964844,293.1499938964844,0.0059973015449941,-2326.8408203125,297.34423828125,0.472048670053482,0.050000000745058,0.2338170409202575,291.1154479980469,291.1499938964844,256.29180908203125,255.42404174804688,279.1328125,293.0980529785156,289.1178283691406,1.0,0.309551477432251,0.5816347599029541,0.5816347599029541,1.0,1.0,-1.4764058589935305,0.560520589351654,0.9158852696418762,0.2130501568317413,0.0,0.0,0.6000022292137146,62.104042053222656,49.0,18.20799446105957,-14887.0166015625,338.76092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2888488769531,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.109375,18000.0,0.0,0.0,0.3365039229393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304864287376404,0.6304929256439209,-6.464031685027294e-06,0.0,0.0003415087121538,0.0,0.0,46.04639434814453,0.0,0.0,0.0,0.4166043698787689,4.0,0.0,1.0
499620,293.1089782714844,297.1499938964844,293.1499938964844,0.1941720992326736,-3929.699462890625,304.1455383300781,0.8247569799423218,0.2398269176483154,0.2168066054582595,292.8819580078125,297.1499938964844,293.1499938964844,0.0964199528098106,-2375.412109375,304.1287536621094,0.6865746974945068,0.1378376483917236,0.1312008947134018,293.0958557128906,297.1499938964844,293.1499938964844,0.2937602400779724,-4231.18115234375,304.1436767578125,0.9197795987129213,0.333066314458847,0.2334686666727066,293.1687316894531,297.1499938964844,293.1499938964844,0.407927542924881,-7389.07763671875,304.1615295410156,0.9990000128746032,0.4893956184387207,0.4072111845016479,293.0853576660156,297.1499938964844,293.1499938964844,0.0059963469393551,-2323.5830078125,297.3840637207031,0.4782172441482544,0.050000000745058,0.2332593500614166,291.1474304199219,291.1499938964844,256.2388610839844,255.37570190429688,279.1383972167969,293.0963134765625,289.1502990722656,1.0,0.304609477519989,0.5807632207870483,0.5807632207870483,1.0,1.0,-1.466555953025818,0.5557036399841309,0.910852313041687,0.2102358043193817,0.0,0.0,0.5982673168182373,58.95023727416992,52.0,38.71733856201172,-14850.083984375,326.2138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3038024902344,306.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.3397920727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314464211463928,0.6314528584480286,-6.492600277852034e-06,0.0,0.000344845757354,0.0,0.0,46.30780792236328,0.0,0.0,0.0,0.4171628057956695,4.0,0.0,1.0
499680,293.1089782714844,297.1499938964844,293.1499938964844,0.1941720992326736,-3929.699462890625,304.1455383300781,0.8247569799423218,0.2398269176483154,0.2168066054582595,292.8819580078125,297.1499938964844,293.1499938964844,0.0964199528098106,-2375.412109375,304.1287536621094,0.6865746974945068,0.1378376483917236,0.1312008947134018,293.0958557128906,297.1499938964844,293.1499938964844,0.2937602400779724,-4231.18115234375,304.1436767578125,0.9197795987129213,0.333066314458847,0.2334686666727066,293.1687316894531,297.1499938964844,293.1499938964844,0.407927542924881,-7389.07763671875,304.1615295410156,0.9990000128746032,0.4893956184387207,0.4072111845016479,293.0853576660156,297.1499938964844,293.1499938964844,0.0059963469393551,-2323.5830078125,297.3840637207031,0.4782172441482544,0.050000000745058,0.2332593500614166,291.1474304199219,291.1499938964844,256.2388610839844,255.37570190429688,279.1383972167969,293.0963134765625,289.1502990722656,1.0,0.304609477519989,0.5807632207870483,0.5807632207870483,1.0,1.0,-1.466555953025818,0.5557036399841309,0.910852313041687,0.2102358043193817,0.0,0.0,0.5982673168182373,58.95023727416992,52.0,38.71733856201172,-14850.083984375,326.2138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3038024902344,306.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.3397920727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314464211463928,0.6314528584480286,-6.492600277852034e-06,0.0,0.000344845757354,0.0,0.0,46.30780792236328,0.0,0.0,0.0,0.4171628057956695,4.0,0.0,1.0
499740,293.1086120605469,297.1499938964844,293.1499938964844,0.1949032843112945,-3940.981201171875,304.1457824707031,0.8314869403839111,0.2409405410289764,0.2177418321371078,292.8935852050781,297.1499938964844,293.1499938964844,0.1000516861677169,-2446.212646484375,304.1297302246094,0.6995499730110168,0.1422644555568695,0.13529933989048,293.0956726074219,297.1499938964844,293.1499938964844,0.2947502434253692,-4241.994140625,304.1440734863281,0.9290646314620972,0.3344745635986328,0.2343993782997131,293.1448669433594,297.1499938964844,293.1499938964844,0.3968092799186706,-7225.34912109375,304.1755676269531,0.9990000128746032,0.4937532246112823,0.3984095752239227,293.0849304199219,297.1499938964844,293.1499938964844,0.0060015455819666,-2323.25,297.4194641113281,0.4820441603660583,0.050000000745058,0.232904702425003,291.1702880859375,291.1499938964844,256.1871032714844,255.32833862304688,279.1386108398437,293.089599609375,289.1708374023437,1.0,0.3022491037845611,0.5796548128128052,0.5796548128128052,1.0,1.0,-1.4627163410186768,0.5533109307289124,0.9094054698944092,0.2084750831127166,0.0,0.0,0.5936670899391174,56.98455047607422,55.0,25.88118934631348,-14803.95703125,319.5347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3911437988281,306.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.478515625,18000.0,0.0,0.0,0.3421490788459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62367844581604,0.6236848831176758,-6.44845022179652e-06,0.0,0.0003472378302831,0.0,0.0,45.26764678955078,0.0,0.0,0.0,0.4144029915332794,4.0,0.0,1.0
