time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499800,293.1086120605469,297.1499938964844,293.1499938964844,0.1949032843112945,-3940.981201171875,304.1457824707031,0.8314869403839111,0.2409405410289764,0.2177418321371078,292.8935852050781,297.1499938964844,293.1499938964844,0.1000516861677169,-2446.212646484375,304.1297302246094,0.6995499730110168,0.1422644555568695,0.13529933989048,293.0956726074219,297.1499938964844,293.1499938964844,0.2947502434253692,-4241.994140625,304.1440734863281,0.9290646314620972,0.3344745635986328,0.2343993782997131,293.1448669433594,297.1499938964844,293.1499938964844,0.3968092799186706,-7225.34912109375,304.1755676269531,0.9990000128746032,0.4937532246112823,0.3984095752239227,293.0849304199219,297.1499938964844,293.1499938964844,0.0060015455819666,-2323.25,297.4194641113281,0.4820441603660583,0.050000000745058,0.232904702425003,291.1702880859375,291.1499938964844,256.1871032714844,255.32833862304688,279.1386108398437,293.089599609375,289.1708374023437,1.0,0.3022491037845611,0.5796548128128052,0.5796548128128052,1.0,1.0,-1.4627163410186768,0.5533109307289124,0.9094054698944092,0.2084750831127166,0.0,0.0,0.5936670899391174,56.98455047607422,55.0,25.88118934631348,-14803.95703125,319.5347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3911437988281,306.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.478515625,18000.0,0.0,0.0,0.3421490788459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62367844581604,0.6236848831176758,-6.44845022179652e-06,0.0,0.0003472378302831,0.0,0.0,45.26764678955078,0.0,0.0,0.0,0.4144029915332794,4.0,0.0,1.0
499860,293.1083984375,297.1499938964844,293.1499938964844,0.1959337741136551,-3957.438720703125,304.1454772949219,0.8352094888687134,0.2420317083597183,0.218692198395729,292.90380859375,297.1499938964844,293.1499938964844,0.1038994863629341,-2521.03466796875,304.13006591796875,0.7095354795455933,0.1466869264841079,0.1394581049680709,293.0956115722656,297.1499938964844,293.1499938964844,0.2961891591548919,-4258.26611328125,304.1436462402344,0.934136152267456,0.3358657658100128,0.235344648361206,293.12127685546875,297.1499938964844,293.1499938964844,0.391640156507492,-7152.2626953125,304.1754150390625,0.9990000128746032,0.4986725151538849,0.394454151391983,293.0843200683594,297.1499938964844,293.1499938964844,0.0060177342966198,-2328.060546875,297.4451599121094,0.4837377071380615,0.050000000745058,0.2327477037906646,291.1731262207031,291.1499938964844,256.1365966796875,255.2820587158203,279.1376647949219,293.0853271484375,289.173095703125,1.0,0.3017137050628662,0.5783782005310059,0.5783782005310059,1.0,1.0,-1.4650450944900513,0.5533733367919922,0.911671817302704,0.2079758197069168,0.0,0.0,0.5903233885765076,56.18571853637695,58.0,8.596961975097656,-14811.55859375,318.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215759277344,306.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.857421875,18000.0,0.0,0.0,0.343625009059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164343357086182,0.6164407134056091,-6.39262680124375e-06,0.0,0.0003487356880214,0.0,0.0,44.228759765625,0.0,0.0,0.0,0.4116580188274383,4.0,0.0,1.0
499920,293.1083984375,297.1499938964844,293.1499938964844,0.1959337741136551,-3957.438720703125,304.1454772949219,0.8352094888687134,0.2420317083597183,0.218692198395729,292.90380859375,297.1499938964844,293.1499938964844,0.1038994863629341,-2521.03466796875,304.13006591796875,0.7095354795455933,0.1466869264841079,0.1394581049680709,293.0956115722656,297.1499938964844,293.1499938964844,0.2961891591548919,-4258.26611328125,304.1436462402344,0.934136152267456,0.3358657658100128,0.235344648361206,293.12127685546875,297.1499938964844,293.1499938964844,0.391640156507492,-7152.2626953125,304.1754150390625,0.9990000128746032,0.4986725151538849,0.394454151391983,293.0843200683594,297.1499938964844,293.1499938964844,0.0060177342966198,-2328.060546875,297.4451599121094,0.4837377071380615,0.050000000745058,0.2327477037906646,291.1731262207031,291.1499938964844,256.1365966796875,255.2820587158203,279.1376647949219,293.0853271484375,289.173095703125,1.0,0.3017137050628662,0.5783782005310059,0.5783782005310059,1.0,1.0,-1.4650450944900513,0.5533733367919922,0.911671817302704,0.2079758197069168,0.0,0.0,0.5903233885765076,56.18571853637695,58.0,8.596961975097656,-14811.55859375,318.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215759277344,306.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.857421875,18000.0,0.0,0.0,0.343625009059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164343357086182,0.6164407134056091,-6.39262680124375e-06,0.0,0.0003487356880214,0.0,0.0,44.228759765625,0.0,0.0,0.0,0.4116580188274383,4.0,0.0,1.0
499980,293.1083374023437,297.1499938964844,293.1499938964844,0.19708351790905,-3975.908447265625,304.1450500488281,0.8366280794143677,0.2431026399135589,0.2196526527404785,292.9134216308594,297.1499938964844,293.1499938964844,0.1077684983611106,-2595.776611328125,304.1302795410156,0.7166383862495422,0.1509751677513122,0.1435475498437881,293.0956115722656,297.1499938964844,293.1499938964844,0.2978102564811706,-4276.68701171875,304.14306640625,0.9359810948371888,0.3372406959533691,0.2363008558750152,293.102783203125,297.1499938964844,293.1499938964844,0.3907694518566131,-7143.49853515625,304.16827392578125,0.9990000128746032,0.5031643509864807,0.3940424919128418,293.0835876464844,297.1499938964844,293.1499938964844,0.0060398187488317,-2335.3798828125,297.4677429199219,0.4839132726192474,0.050000000745058,0.2327312231063842,291.1689147949219,291.1499938964844,256.0875244140625,255.23696899414065,279.13653564453125,293.0836181640625,289.1683349609375,1.0,0.3026206195354461,0.5769734978675842,0.5769734978675842,1.0,1.0,-1.471739411354065,0.5551706552505493,0.9165687561035156,0.208327442407608,0.0,0.0,0.5880149602890015,56.215599060058594,61.0,-3.5328195095062256,-14858.3837890625,321.7971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,306.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.427734375,18000.0,0.0,0.0,0.3444570302963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108618378639221,0.6108681559562683,-6.3473808040726e-06,0.0,0.0003495801065582,0.0,0.0,43.426639556884766,0.0,0.0,0.0,0.409524917602539,4.0,0.0,1.0
500040,293.1083374023437,297.1499938964844,293.1499938964844,0.19708351790905,-3975.908447265625,304.1450500488281,0.8366280794143677,0.2431026399135589,0.2196526527404785,292.9134216308594,297.1499938964844,293.1499938964844,0.1077684983611106,-2595.776611328125,304.1302795410156,0.7166383862495422,0.1509751677513122,0.1435475498437881,293.0956115722656,297.1499938964844,293.1499938964844,0.2978102564811706,-4276.68701171875,304.14306640625,0.9359810948371888,0.3372406959533691,0.2363008558750152,293.102783203125,297.1499938964844,293.1499938964844,0.3907694518566131,-7143.49853515625,304.16827392578125,0.9990000128746032,0.5031643509864807,0.3940424919128418,293.0835876464844,297.1499938964844,293.1499938964844,0.0060398187488317,-2335.3798828125,297.4677429199219,0.4839132726192474,0.050000000745058,0.2327312231063842,291.1689147949219,291.1499938964844,256.0875244140625,255.23696899414065,279.13653564453125,293.0836181640625,289.1683349609375,1.0,0.3026206195354461,0.5769734978675842,0.5769734978675842,1.0,1.0,-1.471739411354065,0.5551706552505493,0.9165687561035156,0.208327442407608,0.0,0.0,0.5880149602890015,56.215599060058594,61.0,-3.5328195095062256,-14858.3837890625,321.7971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,306.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.427734375,18000.0,0.0,0.0,0.3444570302963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108618378639221,0.6108681559562683,-6.3473808040726e-06,0.0,0.0003495801065582,0.0,0.0,43.426639556884766,0.0,0.0,0.0,0.409524917602539,4.0,0.0,1.0
500100,293.1083374023437,297.1499938964844,293.1499938964844,0.1976905465126037,-3985.67919921875,304.1448669433594,0.8366125822067261,0.2436304539442062,0.2201346158981323,292.9181213378906,297.1499938964844,293.1499938964844,0.1096793934702873,-2632.49951171875,304.13037109375,0.7192788124084473,0.1530454903841018,0.1455369591712951,293.0956726074219,297.1499938964844,293.1499938964844,0.2986707389354706,-4286.4755859375,304.14276123046875,0.9359012246131896,0.3379214406013489,0.2367810606956482,293.09637451171875,297.1499938964844,293.1499938964844,0.3916954100131988,-7159.16943359375,304.16326904296875,0.9990000128746032,0.5050238370895386,0.3949305117130279,293.0831298828125,297.1499938964844,293.1499938964844,0.0060528754256665,-2339.85205078125,297.4783020019531,0.4835338890552521,0.050000000745058,0.2327661365270614,291.164794921875,291.1499938964844,256.0635681152344,255.21490478515625,279.1358947753906,293.08319091796875,289.1640930175781,1.0,0.3035114407539367,0.5762220025062561,0.5762220025062561,1.0,1.0,-1.476389765739441,0.5565770268440247,0.919812798500061,0.2087461054325103,0.0,0.0,0.587435781955719,56.48454284667969,61.0,-7.71820592880249,-14895.1083984375,324.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,306.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.099609375,18000.0,0.0,0.0,0.3447115123271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091032028198242,0.6091095209121704,-6.331564236461418e-06,0.0,0.0003498383739497,0.0,0.0,43.16681671142578,0.0,0.0,0.0,0.4088364243507385,4.0,0.0,1.0
500160,293.1083374023437,297.1499938964844,293.1499938964844,0.1983106434345245,-3995.6591796875,304.1446533203125,0.8361823558807373,0.2441530525684356,0.2206169217824936,292.9228210449219,297.1499938964844,293.1499938964844,0.111561045050621,-2668.529052734375,304.1305236816406,0.7214184999465942,0.155057668685913,0.1474793851375579,293.0957336425781,297.1499938964844,293.1499938964844,0.2995519340038299,-4296.4931640625,304.1424865722656,0.9352487921714784,0.3385972678661346,0.2372618019580841,293.0920715332031,297.1499938964844,293.1499938964844,0.3934129178524017,-7186.33544921875,304.1577453613281,0.9990000128746032,0.5065501928329468,0.3964468240737915,293.0826416015625,297.1499938964844,293.1499938964844,0.0060670464299619,-2344.74609375,297.4887084960937,0.4828852415084839,0.050000000745058,0.2328259944915771,291.1599426269531,291.1499938964844,256.0399780273437,255.1931915283203,279.1352844238281,293.08270263671875,289.1591491699219,1.0,0.3046503961086273,0.5754372477531433,0.5754372477531433,1.0,1.0,-1.4817692041397097,0.5582613945007324,0.9235078692436218,0.2092943042516708,0.0,0.0,0.5872598886489868,56.90024566650391,64.0,-10.809511184692385,-14939.4345703125,328.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,306.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.3449033796787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081165671348572,0.6081228852272034,-6.321231467154576e-06,0.0,0.0003500330785755,0.0,0.0,43.01340866088867,0.0,0.0,0.0,0.4084353446960449,4.0,0.0,1.0
500220,293.1084899902344,297.1499938964844,293.1499938964844,0.1995739638805389,-4015.9716796875,304.14434814453125,0.8343014717102051,0.245182380080223,0.2215801328420639,292.9322204589844,297.1499938964844,293.1499938964844,0.1152175962924957,-2738.1669921875,304.13092041015625,0.7244463562965393,0.1589078605175018,0.1512125134468078,293.0959167480469,297.1499938964844,293.1499938964844,0.3013523519039154,-4316.9248046875,304.1419982910156,0.932524800300598,0.3399330973625183,0.2382224947214126,293.0897216796875,297.1499938964844,293.1499938964844,0.3988698720932007,-7269.607421875,304.1460876464844,0.9990000128746032,0.5085116028785706,0.4010580778121948,293.08154296875,297.1499938964844,293.1499938964844,0.0060982108116149,-2355.552978515625,297.5094299316406,0.4809021949768066,0.050000000745058,0.2330095767974853,291.1488952636719,291.1499938964844,255.99411010742188,255.1508178710937,279.1341552734375,293.0818786621094,289.1479797363281,1.0,0.3075461685657501,0.5737934708595276,0.5737934708595276,1.0,1.0,-1.494315505027771,0.5623123645782471,0.9320030808448792,0.2107089906930923,0.0,0.0,0.5881363153457642,58.10649490356445,67.0,-14.515746116638184,-15046.9775390625,337.23065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,306.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.345233142375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085323691368103,0.6085386872291565,-6.317820862022927e-06,0.0,0.0003503677435219,0.0,0.0,43.03519058227539,0.0,0.0,0.0,0.4085271656513214,4.0,0.0,1.0
500280,293.1084899902344,297.1499938964844,293.1499938964844,0.1995739638805389,-4015.9716796875,304.14434814453125,0.8343014717102051,0.245182380080223,0.2215801328420639,292.9322204589844,297.1499938964844,293.1499938964844,0.1152175962924957,-2738.1669921875,304.13092041015625,0.7244463562965393,0.1589078605175018,0.1512125134468078,293.0959167480469,297.1499938964844,293.1499938964844,0.3013523519039154,-4316.9248046875,304.1419982910156,0.932524800300598,0.3399330973625183,0.2382224947214126,293.0897216796875,297.1499938964844,293.1499938964844,0.3988698720932007,-7269.607421875,304.1460876464844,0.9990000128746032,0.5085116028785706,0.4010580778121948,293.08154296875,297.1499938964844,293.1499938964844,0.0060982108116149,-2355.552978515625,297.5094299316406,0.4809021949768066,0.050000000745058,0.2330095767974853,291.1488952636719,291.1499938964844,255.99411010742188,255.1508178710937,279.1341552734375,293.0818786621094,289.1479797363281,1.0,0.3075461685657501,0.5737934708595276,0.5737934708595276,1.0,1.0,-1.494315505027771,0.5623123645782471,0.9320030808448792,0.2107089906930923,0.0,0.0,0.5881363153457642,58.10649490356445,67.0,-14.515746116638184,-15046.9775390625,337.23065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,306.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.345233142375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085323691368103,0.6085386872291565,-6.317820862022927e-06,0.0,0.0003503677435219,0.0,0.0,43.03519058227539,0.0,0.0,0.0,0.4085271656513214,4.0,0.0,1.0
500340,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8313642144203186,0.0,0.2225380986928939,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1314392089844,0.726129412651062,0.0,0.1547508239746093,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416320800781,0.9283124208450316,0.0,0.2391785979270935,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.9990000128746032,0.0,0.4073787033557892,293.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5305480957031,0.4781419336795807,0.0,0.2332647740840912,291.13720703125,294.1499938964844,255.9499969482422,255.1099548339844,279.1333923339844,293.081787109375,289.13629150390625,0.0,0.0,0.5720902681350708,0.5720902681350708,1.0,1.0,-1.5087544918060305,0.5670939087867737,0.9416605830192566,0.2124701738357544,0.0,0.0,0.0,59.73228454589844,60.0,-15.874229431152344,-15174.75390625,348.3826904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,307.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612176775932312,0.6121830940246582,-6.338252205750905e-06,0.0,0.0,0.0,0.0,43.50522994995117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8313642144203186,0.0,0.2225380986928939,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1314392089844,0.726129412651062,0.0,0.1547508239746093,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416320800781,0.9283124208450316,0.0,0.2391785979270935,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.13458251953125,0.9990000128746032,0.0,0.4073787033557892,293.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5305480957031,0.4781419336795807,0.0,0.2332647740840912,291.13720703125,294.1499938964844,255.9499969482422,255.1099548339844,279.1333923339844,293.081787109375,289.13629150390625,0.0,0.0,0.5720902681350708,0.5720902681350708,1.0,1.0,-1.5087544918060305,0.5670939087867737,0.9416605830192566,0.2124701738357544,0.0,0.0,0.0,59.73228454589844,60.0,-15.874229431152344,-15174.75390625,348.3826904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,307.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612176775932312,0.6121830940246582,-6.338252205750905e-06,0.0,0.0,0.0,0.0,43.50522994995117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0030353926122188,292.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0045919944532215,292.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0023608622141182,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0031964171212166,293.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.926513671875,0.0,0.0,0.0070552541874349,291.1836853027344,294.1499938964844,255.9218597412109,255.0837554931641,273.70477294921875,282.73858642578125,289.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0242470707744359,3.393621028635607e-08,0.0242470372468233,-0.0608319528400898,0.0,0.0,0.0,-0.1384018808603286,60.0,-320.3582458496094,-0.0,-4.022653592983261e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021202578846394e-17,1.3021371323691356e-17,-1.688425501170947e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0009111902909353,292.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0006694236653856,292.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.0009510203963145,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,0.0018673400627449,292.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270263671875,0.0,0.0,0.0013404201017692,291.1849670410156,294.1499938964844,255.910400390625,255.07302856445312,272.1384582519531,277.1007995605469,289.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.006890766788274,2.4817442323410432e-08,0.0068907421082258,-0.0582571290433406,0.0,0.0,0.0,-0.0461623705923557,60.0,-372.82171630859375,-0.0,-3.2345799354516203e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.4637620380261e-18,-5.46515831890009e-18,1.3963666010818029e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.000131021530251,292.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0001293403620366,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.000109116306703,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0001649852783884,292.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904663085937,0.0,0.0,0.0005589131615124,291.1852722167969,294.1499938964844,255.8932037353516,255.0568389892578,271.7460021972656,268.8684387207031,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121899683028,2.2443307656772052e-08,0.0013121675001457,-0.0575974993407726,0.0,0.0,0.0,-0.0168023966252803,60.0,-182.3919372558593,-0.0,-1.1738963934249119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0771631245438848e-20,2.2796642086389682e-20,-2.02501003315727e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001078286004485,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.000113291251182,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,8.408159192185849e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,0.0001143539047916,292.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645874023437,0.0,0.0,0.0005357675254344,291.1853942871094,294.1499938964844,255.877670288086,255.04209899902344,271.57861328125,263.7262268066406,289.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464832350611,2.2399666121941664e-08,0.001146460766904,-0.0576482228934764,0.0,0.0,0.0,-0.015942994505167,60.0,-83.58924865722656,-0.0,-8.96171457043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.612994021339302e-21,6.864291266405244e-21,-2.251297648962725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0001071472288458,292.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,0.0001128245639847,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,8.33420708659105e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001128513104049,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391967773437,0.0,0.0,0.0005351410945877,291.1854858398437,294.1499938964844,255.86373901367188,255.02877807617188,271.41900634765625,260.6100158691406,289.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416571214795,2.241496588339941e-08,0.0011416347697377,-0.0576930493116378,0.0,0.0,0.0,-0.0159254614263772,60.0,-46.83534622192383,-0.0,-8.886505042937642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.542898946257886e-21,6.933965884935064e-21,-2.3910669386771786e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0001071359220077,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,0.0001128187795984,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,8.33281665109098e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001128202638938,292.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,0.0005351524450816,291.18560791015625,294.1499938964844,255.8513641357422,255.01681518554688,271.26104736328125,258.7235107421875,289.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415956541895,2.2421906109570955e-08,0.0011415731860324,-0.0577112287282943,0.0,0.0,0.0,-0.0159282814711332,60.0,-33.51057052612305,-0.0,-8.885547231329839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5411193770299025e-21,6.935743030782346e-21,-2.3946238557008346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001071219958248,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001128042713389,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,8.331720891874284e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.000112805108074,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.0005350847495719,291.185791015625,294.1499938964844,255.83102416992188,254.99676513671875,270.9496154785156,256.8876037597656,289.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-26.946516036987305,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.541072928899804e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001071219958248,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001128042713389,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,8.331720891874284e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.000112805108074,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.0005350847495719,291.185791015625,294.1499938964844,255.83102416992188,254.99676513671875,270.9496154785156,256.8876037597656,289.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-26.946516036987305,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.541072928899804e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0001070756625267,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001127554860431,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,8.328117110067979e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001127563082263,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0005348534905351,291.1859436035156,294.1499938964844,255.8162384033203,254.9815673828125,270.64422607421875,256.21014404296875,289.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.09368705749512,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0001070756625267,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001127554860431,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,8.328117110067979e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001127563082263,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0005348534905351,291.1859436035156,294.1499938964844,255.8162384033203,254.9815673828125,270.64422607421875,256.21014404296875,289.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.09368705749512,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.00010699613631,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0001126717470469,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,8.3219310909044e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001126725546782,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0005344563978724,291.18609619140625,294.1499938964844,255.80653381347656,254.97085571289065,270.34490966796875,255.9563140869141,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-25.968000411987305,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.00010699613631,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0001126717470469,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,8.3219310909044e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001126725546782,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0005344563978724,291.18609619140625,294.1499938964844,255.80653381347656,254.97085571289065,270.34490966796875,255.9563140869141,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-25.968000411987305,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,0.0001068823548848,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,0.0001125519338529,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,8.313081343658268e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0001125527269323,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,0.0005338881746865,291.1861877441406,294.1499938964844,255.8014678955078,254.96421813964844,270.0517272949219,255.8594512939453,289.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-25.926061630249023,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,0.0001068823548848,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,0.0001125519338529,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,8.313081343658268e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0001125527269323,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,0.0005338881746865,291.1861877441406,294.1499938964844,255.8014678955078,254.96421813964844,270.0517272949219,255.8594512939453,289.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-25.926061630249023,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001068121055141,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001124779591918,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,8.307617099490017e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.0001124787449953,292.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,0.0005335373571142,291.18621826171875,294.1499938964844,255.8005523681641,254.9623107910156,269.907470703125,255.8364715576172,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-25.906064987182617,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001067326011252,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001123942420235,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,8.301433990709484e-05,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.000112395027827,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715576171875,0.0,0.0,0.0005331403226591,291.1862487792969,294.1499938964844,255.8006286621093,254.96128845214844,269.7648010253906,255.8224029541016,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-25.883729934692383,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001065446776919,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001121963505283,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,8.28681731945835e-05,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001121971217799,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0005322017823345,291.1863098144531,294.1499938964844,255.8035430908203,254.961654663086,269.48406982421875,255.80958557128903,289.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-25.830156326293945,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001065446776919,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001121963505283,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,8.28681731945835e-05,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001121971217799,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0005322017823345,291.1863098144531,294.1499938964844,255.8035430908203,254.961654663086,269.48406982421875,255.80958557128903,289.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-25.830156326293945,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001063161325873,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0001119556909543,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,8.269041427411139e-05,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.0001119564476539,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,0.000531060330104,291.186279296875,294.1499938964844,255.8097686767578,254.96495056152344,269.2096252441406,255.8079071044922,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-25.763885498046875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001063161325873,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0001119556909543,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,8.269041427411139e-05,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.0001119564476539,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,0.000531060330104,291.186279296875,294.1499938964844,255.8097686767578,254.96495056152344,269.2096252441406,255.8079071044922,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-25.763885498046875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001060446447809,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001116698040277,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,8.247925870819017e-05,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001116705534514,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,0.0005297043826431,291.1862487792969,294.1499938964844,255.8188934326172,254.97076416015625,268.94146728515625,255.8121490478516,289.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-25.68470001220703,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001060446447809,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001116698040277,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,8.247925870819017e-05,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001116705534514,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,0.0005297043826431,291.1862487792969,294.1499938964844,255.8188934326172,254.97076416015625,268.94146728515625,255.8121490478516,289.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-25.68470001220703,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.000105728417111,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0001113368052756,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.223330223700032e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001113375401473,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,0.0005281249177642,291.1861267089844,294.1499938964844,255.8304443359375,254.97872924804688,268.6795959472656,255.8201904296875,289.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.59255790710449,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.000105728417111,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0001113368052756,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.223330223700032e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001113375401473,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,0.0005281249177642,291.1861267089844,294.1499938964844,255.8304443359375,254.97872924804688,268.6795959472656,255.8201904296875,289.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.59255790710449,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001055532047757,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0001111523015424,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,8.209702355088666e-05,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001111530291382,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0005272497655823,291.1860656738281,294.1499938964844,255.8369903564453,254.9833984375,268.551025390625,255.8252716064453,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-25.54166412353516,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
