time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501960,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.000105366561911,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001109557633753,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,8.195185364456847e-05,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,0.0001109564836951,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0005263175698928,291.1859741210937,294.1499938964844,255.843978881836,254.9884490966797,268.4240417480469,255.8309326171875,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-25.487606048583984,-0.0,-8.594341949219597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001049594429787,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001105270494008,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,8.163520396919921e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001105277624446,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0005242840852588,291.1857604980469,294.1499938964844,255.85906982421875,254.99952697753903,268.1747436523437,255.8437042236328,288.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.370248794555664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001049594429787,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001105270494008,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,8.163520396919921e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001105277624446,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0005242840852588,291.1857604980469,294.1499938964844,255.85906982421875,254.99952697753903,268.1747436523437,255.8437042236328,288.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.370248794555664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001045088647515,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0001100525769288,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,8.128475019475445e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001100532681448,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0005220335442572,291.1854858398437,294.1499938964844,255.87527465820312,255.01158142089844,267.9316711425781,255.85797119140625,288.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-25.24116516113281,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001045088647515,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0001100525769288,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,8.128475019475445e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001100532681448,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0005220335442572,291.1854858398437,294.1499938964844,255.87527465820312,255.01158142089844,267.9316711425781,255.85797119140625,288.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-25.24116516113281,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001040181377902,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001095358165912,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,8.090307528618723e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001095365005312,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,0.0005195824196562,291.1851806640625,294.1499938964844,255.8921356201172,255.02423095703125,267.6947937011719,255.873275756836,288.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-25.10138702392578,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001040181377902,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001095358165912,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,8.090307528618723e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001095365005312,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,0.0005195824196562,291.1851806640625,294.1499938964844,255.8921356201172,255.02423095703125,267.6947937011719,255.873275756836,288.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017373487353,60.0,-25.10138702392578,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001034920060192,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001089817815227,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.049386087805033e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,0.0001089824509108,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,0.0005169544601812,291.18475341796875,294.1499938964844,255.9092254638672,255.0370941162109,267.46405029296875,255.88916015625,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-24.95228576660156,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001034920060192,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001089817815227,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.049386087805033e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,0.0001089824509108,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,0.0005169544601812,291.18475341796875,294.1499938964844,255.9092254638672,255.0370941162109,267.46405029296875,255.88916015625,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564981818199,0.0,0.0,0.0,-0.0136766759678721,60.0,-24.95228576660156,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001032174841384,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0001086927004507,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,8.028034790186211e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001086933698388,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0005155833205208,291.1845397949219,294.1499938964844,255.917709350586,255.04347229003903,267.3509216308594,255.897201538086,288.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-24.874740600585938,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001029364357236,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0001083967508748,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,8.00617563072592e-05,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.000108397405711,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0005141795263625,291.1842956542969,294.1499938964844,255.92608642578125,255.0497589111328,267.23931884765625,255.9052276611328,288.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.0133334351703524,60.0,-24.79551696777344,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0001023583536152,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.000107788000605,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,7.961212395457551e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.0001077886481652,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0005112920189276,291.18377685546875,294.1499938964844,255.9422912597656,255.06187438964844,267.0204772949219,255.92105102539065,288.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-24.633028030395508,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0001023583536152,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.000107788000605,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,7.961212395457551e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.0001077886481652,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0005112920189276,291.18377685546875,294.1499938964844,255.9422912597656,255.06187438964844,267.0204772949219,255.92105102539065,288.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-24.633028030395508,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0001017652393784,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0001071634324034,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.915081368992105e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001071640654117,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0005083294818177,291.18316650390625,294.1499938964844,255.95738220214844,255.07302856445312,266.807373046875,255.936264038086,288.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.46687698364257,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0001017652393784,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0001071634324034,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.915081368992105e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001071640654117,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0005083294818177,291.18316650390625,294.1499938964844,255.95738220214844,255.07302856445312,266.807373046875,255.936264038086,288.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.46687698364257,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001011648055282,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001065311516867,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,7.86838136264123e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001065317701431,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0005053303320892,291.1824645996094,294.1499938964844,255.97091674804688,255.0828552246093,266.5998840332031,255.95046997070312,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.29922866821289,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001011648055282,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001065311516867,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,7.86838136264123e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001065317701431,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0005053303320892,291.1824645996094,294.1499938964844,255.97091674804688,255.0828552246093,266.5998840332031,255.95046997070312,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.29922866821289,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001005646554403,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001058991692843,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,7.821702456567436e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0001058997804648,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,0.0005023326375521,291.18170166015625,294.1499938964844,255.9824676513672,255.09097290039065,266.39776611328125,255.9633331298828,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-24.13223648071289,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001005646554403,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001058991692843,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,7.821702456567436e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0001058997804648,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,0.0005023326375521,291.18170166015625,294.1499938964844,255.9824676513672,255.09097290039065,266.39776611328125,255.9633331298828,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-24.13223648071289,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001002669523586,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001055856773746,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,7.79854817665182e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,0.0001055862812791,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0005008456646464,291.1813049316406,294.1499938964844,255.98736572265625,255.09425354003903,266.2986755371094,255.96913146972656,288.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-24.049650192260746,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.997196320910008e-05,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001052750449161,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,7.775604171911255e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0001052756415447,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0004993721959181,291.1808776855469,294.1499938964844,255.99159240722656,255.0969696044922,266.20086669921875,255.97447204589844,288.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-23.968000411987305,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.9393269920256e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001046656616381,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.730595098109916e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001046662437147,291.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0004964816616848,291.1799621582031,294.1499938964844,255.9978179931641,255.1005096435547,266.00897216796875,255.9835968017578,288.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.80845069885254,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.9393269920256e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001046656616381,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.730595098109916e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001046662437147,291.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0004964816616848,291.1799621582031,294.1499938964844,255.9978179931641,255.1005096435547,266.00897216796875,255.9835968017578,288.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.80845069885254,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.883426537271588e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001040770075633,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,7.687116885790601e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.000104077575088,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0004936894983984,291.1789855957031,294.1499938964844,256.000732421875,255.1011657714844,265.8218078613281,255.9903564453125,288.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.207547306592005e-08,0.0010531084844842,-0.0306792873889207,0.0,0.0,0.0,-0.0107991509139537,60.0,-23.65535354614257,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.883426537271588e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001040770075633,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,7.687116885790601e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.000104077575088,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0004936894983984,291.1789855957031,294.1499938964844,256.000732421875,255.1011657714844,265.8218078613281,255.9903564453125,288.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.207547306592005e-08,0.0010531084844842,-0.0306792873889207,0.0,0.0,0.0,-0.0107991509139537,60.0,-23.65535354614257,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,9.829970804275943e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001035140885505,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,7.645539881195873e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001035146560752,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,0.000491019396577,291.17791748046875,294.1499938964844,255.99989318847656,255.0985870361328,265.6391906738281,255.9944763183593,288.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093277048255e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-23.51024055480957,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,9.829970804275943e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001035140885505,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,7.645539881195873e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001035146560752,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,0.000491019396577,291.17791748046875,294.1499938964844,255.99989318847656,255.0985870361328,265.6391906738281,255.9944763183593,288.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093277048255e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-23.51024055480957,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.77933596004732e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001029808845487,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,7.606156577821821e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001029814375215,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0004884902155026,291.1767578125,294.1499938964844,255.99484252929688,255.0923614501953,265.4608459472656,255.9956512451172,288.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-23.37439346313477,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.77933596004732e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001029808845487,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,7.606156577821821e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001029814375215,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0004884902155026,291.1767578125,294.1499938964844,255.99484252929688,255.0923614501953,265.4608459472656,255.9956512451172,288.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-23.37439346313477,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,9.755166684044524e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001027263715513,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,7.587358413729817e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001027269172482,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0004872829886153,291.1761474609375,294.1499938964844,255.99058532714844,255.08778381347656,265.3731994628906,255.9950408935547,288.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960005879402,0.0,0.0,0.0,-0.0100067947059869,60.0,-23.310285568237305,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,9.731799218570814e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001024803059408,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,7.569183799205348e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001024808516376,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,0.0004861158085986,291.1755065917969,294.1499938964844,255.9851226806641,255.08213806152344,265.2865295410156,255.9936065673828,288.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185961407671584e-08,0.0010369515512138,-0.0257337186485528,0.0,0.0,0.0,-0.0098624406382441,60.0,-23.248872756958008,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.68754684436135e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001020143099594,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,7.534764881711453e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,0.0001020148411043,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444091796875,0.0,0.0,0.0004839054308831,291.1741943359375,294.1499938964844,255.9703369140625,255.0675048828125,265.1159973144531,255.9880523681641,288.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634503861377652e-09,0.0010322360321879,-0.0242899786680936,0.0,0.0,0.0,-0.0095890592783689,60.0,-23.134504318237305,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.68754684436135e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001020143099594,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,7.534764881711453e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,0.0001020148411043,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444091796875,0.0,0.0,0.0004839054308831,291.1741943359375,294.1499938964844,255.9703369140625,255.0675048828125,265.1159973144531,255.9880523681641,288.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634503861377652e-09,0.0010322360321879,-0.0242899786680936,0.0,0.0,0.0,-0.0095890592783689,60.0,-23.134504318237305,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,9.646629769122228e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001015834350255,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,7.502940570702776e-05,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001015839588944,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.000481861672597,291.1727905273437,294.1499938964844,255.9499969482422,255.048095703125,264.9490051269531,255.978744506836,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278851259499,9.124614841482526e-09,0.0010278760455548,-0.0229549333453178,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.0318546295166,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,9.646629769122228e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001015834350255,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,7.502940570702776e-05,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001015839588944,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.000481861672597,291.1727905273437,294.1499938964844,255.9499969482422,255.048095703125,264.9490051269531,255.978744506836,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278851259499,9.124614841482526e-09,0.0010278760455548,-0.0229549333453178,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.0318546295166,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,9.605065861251204e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001011457570712,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,7.470612763427198e-05,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001011462663882,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.000479785609059,291.1712951660156,294.1499938964844,255.92222595214844,255.02218627929688,264.7853088378906,255.9652557373047,288.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234558722004,8.606674484212817e-09,0.0010234472574666,-0.0215986836701631,0.0,0.0,0.0,-0.0090795205906033,60.0,-22.93798065185547,-0.0,-7.141618141304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,9.605065861251204e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001011457570712,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,7.470612763427198e-05,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001011462663882,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.000479785609059,291.1712951660156,294.1499938964844,255.92222595214844,255.02218627929688,264.7853088378906,255.9652557373047,288.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234558722004,8.606674484212817e-09,0.0010234472574666,-0.0215986836701631,0.0,0.0,0.0,-0.0090795205906033,60.0,-22.93798065185547,-0.0,-7.141618141304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.560470061842352e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001006761376629,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.435926818288863e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0001006766469799,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0004775580600835,291.16973876953125,294.1499938964844,255.8858795166016,254.9887084960937,264.6247253417969,255.9468994140625,288.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050955457861164e-09,0.0010186954168602,-0.0201433785259723,0.0,0.0,0.0,-0.0088040269911289,60.0,-22.844411849975582,-0.0,-7.075447427951076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.560470061842352e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001006761376629,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.435926818288863e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0001006766469799,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0004775580600835,291.16973876953125,294.1499938964844,255.8858795166016,254.9887084960937,264.6247253417969,255.9468994140625,288.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050955457861164e-09,0.0010186954168602,-0.0201433785259723,0.0,0.0,0.0,-0.0088040269911289,60.0,-22.844411849975582,-0.0,-7.075447427951076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
