time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504300,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.537956066196784e-05,291.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.00010043905786,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,7.418415771098807e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0001004395599011,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0004764335171785,291.1689147949219,294.1499938964844,255.86471557617188,254.9693145751953,264.5455322265625,255.9358367919922,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770405652252066e-09,0.0010162964463233,-0.0194086320698261,0.0,0.0,0.0,-0.0086649470031261,60.0,-22.79808616638184,-0.0,-7.042158500780715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.515841520624237e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001002061835606,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.401216134894639e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001002066783257,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0004753289103973,291.1680908203125,294.1499938964844,255.84165954589844,254.9482879638672,264.467041015625,255.9235076904297,288.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494835863042226e-09,0.0010139400837942,-0.0186868980526924,0.0,0.0,0.0,-0.0085283340886235,60.0,-22.7530517578125,-0.0,-7.009536773239233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,9.4747323601041e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.97732931864448e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,7.36924193915911e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,9.977378067560494e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0004732755478471,291.1663513183594,294.1499938964844,255.790267944336,254.9015350341797,264.31201171875,255.89523315429688,288.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095665929839,6.982573630409661e-09,0.0010095596080645,-0.0173451751470565,0.0,0.0,0.0,-0.0082743829116225,60.0,-22.67068862915039,-0.0,-6.949097297592743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,9.4747323601041e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.97732931864448e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,7.36924193915911e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,9.977378067560494e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0004732755478471,291.1663513183594,294.1499938964844,255.790267944336,254.9015350341797,264.31201171875,255.89523315429688,288.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095665929839,6.982573630409661e-09,0.0010095596080645,-0.0173451751470565,0.0,0.0,0.0,-0.0082743829116225,60.0,-22.67068862915039,-0.0,-6.949097297592743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,9.44073181017302e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.941525058820844e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,7.34279747121036e-05,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.941573080141096e-05,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0004715772520285,291.1645202636719,294.1499938964844,255.732421875,254.8490753173828,264.159423828125,255.8622283935547,288.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005942816846,6.558880105700382e-09,0.001005936297588,-0.016235364601016,0.0,0.0,0.0,-0.0080643389374017,60.0,-22.60515594482422,-0.0,-6.899304594298884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,9.44073181017302e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.941525058820844e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,7.34279747121036e-05,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.941573080141096e-05,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0004715772520285,291.1645202636719,294.1499938964844,255.732421875,254.8490753173828,264.159423828125,255.8622283935547,288.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005942816846,6.558880105700382e-09,0.001005936297588,-0.016235364601016,0.0,0.0,0.0,-0.0080643389374017,60.0,-22.60515594482422,-0.0,-6.899304594298884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,9.416799730388448e-05,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.916324052028358e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,7.324183388845995e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.91637134575285e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.0004703819286078,291.16259765625,294.1499938964844,255.6688232421875,254.79151916503903,264.0089111328125,255.824462890625,288.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.2606426709521665e-09,0.0010033856378868,-0.0154541339725255,0.0,0.0,0.0,-0.0079164877533912,60.0,-22.563907623291016,-0.0,-6.864362944725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,9.416799730388448e-05,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.916324052028358e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,7.324183388845995e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.91637134575285e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.0004703819286078,291.16259765625,294.1499938964844,255.6688232421875,254.79151916503903,264.0089111328125,255.824462890625,288.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.2606426709521665e-09,0.0010033856378868,-0.0154541339725255,0.0,0.0,0.0,-0.0079164877533912,60.0,-22.563907623291016,-0.0,-6.864362944725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.40484387683682e-05,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.903733734972776e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,7.314883987419307e-05,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.903781028697269e-05,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0004697847762145,291.1605834960937,294.1499938964844,255.60015869140625,254.7294921875,263.86016845703125,255.7815856933593,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.111612993464632e-09,0.0010021108901128,-0.0150637412443757,0.0,0.0,0.0,-0.0078426050022244,60.0,-22.552446365356445,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.40484387683682e-05,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.903733734972776e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,7.314883987419307e-05,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,9.903781028697269e-05,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0004697847762145,291.1605834960937,294.1499938964844,255.60015869140625,254.7294921875,263.86016845703125,255.7815856933593,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.111612993464632e-09,0.0010021108901128,-0.0150637412443757,0.0,0.0,0.0,-0.0078426050022244,60.0,-22.552446365356445,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.403610602021216e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,9.902435704134405e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,7.313925016205758e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,9.902482270263135e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.000469723221613,291.1595458984375,294.1499938964844,255.5641632080078,254.69699096679688,263.786376953125,255.75802612304688,288.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019851615652,6.09621819691597e-09,0.0010019791079685,-0.0150234140455722,0.0,0.0,0.0,-0.0078349728137254,60.0,-22.55893325805664,-0.0,-6.845137079380947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,9.40551035455428e-05,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,9.904435864882544e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,7.315402035601437e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,9.904481703415512e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,0.0004698181292042,291.1584777832031,294.1499938964844,255.52716064453125,254.66358947753903,263.7129211425781,255.73291015625,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.1198530687534e-09,0.0010021809721365,-0.0150853274390101,0.0,0.0,0.0,-0.0078466879203915,60.0,-22.57367897033692,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.418132685823366e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.917728311847895e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,7.325219485210255e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,9.917773422785105e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,0.0004704487218987,291.1562805175781,294.1499938964844,255.4505310058593,254.59445190429688,263.5668640136719,255.6776123046875,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035312734544,6.277061093129532e-09,0.001003524987027,-0.0154971443116664,0.0,0.0,0.0,-0.0079246219247579,60.0,-22.62716484069824,-0.0,-6.86628425228264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.418132685823366e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.917728311847895e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,7.325219485210255e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,9.917773422785105e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,0.0004704487218987,291.1562805175781,294.1499938964844,255.4505310058593,254.59445190429688,263.5668640136719,255.6776123046875,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035312734544,6.277061093129532e-09,0.001003524987027,-0.0154971443116664,0.0,0.0,0.0,-0.0079246219247579,60.0,-22.62716484069824,-0.0,-6.86628425228264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,9.440974099561572e-05,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.941781172528864e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,7.342985190916806e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,9.941827011061832e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0004715897957794,291.1539611816406,294.1499938964844,255.37095642089844,254.522689819336,263.4217224121094,255.61495971679688,288.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059642372652,6.561593934861776e-09,0.0010059577180072,-0.0162424743175506,0.0,0.0,0.0,-0.0080656753852963,60.0,-22.71007537841797,-0.0,-6.899622917444503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,9.440974099561572e-05,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.941781172528864e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,7.342985190916806e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,9.941827011061832e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0004715897957794,291.1539611816406,294.1499938964844,255.37095642089844,254.522689819336,263.4217224121094,255.61495971679688,288.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059642372652,6.561593934861776e-09,0.0010059577180072,-0.0162424743175506,0.0,0.0,0.0,-0.0080656753852963,60.0,-22.71007537841797,-0.0,-6.899622917444503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.46990039665252e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.972242696676405e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.365483907051384e-05,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,9.972287807613613e-05,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0004730347718577,291.15155029296875,294.1499938964844,255.2891540527344,254.44891357421875,263.2773132324219,255.5447235107422,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090458672493,6.921941686499622e-09,0.0010090389987453,-0.017186364158988,0.0,0.0,0.0,-0.008244315162301,60.0,-22.815460205078125,-0.0,-6.941960606354769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.46990039665252e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.972242696676405e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.365483907051384e-05,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,9.972287807613613e-05,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0004730347718577,291.15155029296875,294.1499938964844,255.2891540527344,254.44891357421875,263.2773132324219,255.5447235107422,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090458672493,6.921941686499622e-09,0.0010090389987453,-0.017186364158988,0.0,0.0,0.0,-0.008244315162301,60.0,-22.815460205078125,-0.0,-6.941960606354769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.49855675571598e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001000241900328,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,7.387771620415151e-05,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001000246338662,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0004744662728626,291.1490478515625,294.1499938964844,255.20584106445312,254.373764038086,263.1335754394531,255.4676208496093,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120988590642,7.278919245123916e-09,0.001012091524899,-0.0181213803589344,0.0,0.0,0.0,-0.0084212841466069,60.0,-22.929777145385746,-0.0,-6.984030420653653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.49855675571598e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001000241900328,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,7.387771620415151e-05,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001000246338662,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0004744662728626,291.1490478515625,294.1499938964844,255.20584106445312,254.373764038086,263.1335754394531,255.4676208496093,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120988590642,7.278919245123916e-09,0.001012091524899,-0.0181213803589344,0.0,0.0,0.0,-0.0084212841466069,60.0,-22.929777145385746,-0.0,-6.984030420653653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,9.511585085419938e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0001001613927655,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,7.397904846584424e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.000100161829323,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0004751171218231,291.1477355957031,294.1499938964844,255.163818359375,254.3358764648437,263.0619506835937,255.42697143554688,288.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134868789464,7.4412227490938684e-09,0.0010134795447811,-0.0185464806854724,0.0,0.0,0.0,-0.0085017457604408,60.0,-22.98619270324707,-0.0,-7.003199442578989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.523428161628544e-05,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.000100286102679,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,7.40711620892398e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0001002865392365,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0004757087153848,291.1464233398437,294.1499938964844,255.1217041015625,254.29786682128903,262.9905090332031,255.3852386474609,288.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588749184606058e-09,0.0010147410212084,-0.0189328677952289,0.0,0.0,0.0,-0.0085748815909028,60.0,-23.04072570800781,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.543079795548692e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0001004930454655,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,7.422400813084096e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.000100493482023,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004766904457937,291.1436767578125,294.1499938964844,255.0374450683593,254.22183227539065,262.8481750488281,255.2994537353516,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.14171028137207,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.543079795548692e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0001004930454655,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,7.422400813084096e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.000100493482023,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004766904457937,291.1436767578125,294.1499938964844,255.0374450683593,254.22183227539065,262.8481750488281,255.2994537353516,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.14171028137207,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,9.556989243719728e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001006395250442,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,7.433219434460625e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0001006399543257,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0004773853288497,291.1408386230469,294.1499938964844,254.95379638671875,254.1463165283203,262.7066345214844,255.21202087402344,288.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.0200277175754308,0.0,0.0,0.0,-0.0087821241468191,60.0,-23.22960662841797,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,9.556989243719728e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001006395250442,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,7.433219434460625e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0001006399543257,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0004773853288497,291.1408386230469,294.1499938964844,254.95379638671875,254.1463165283203,262.7066345214844,255.21202087402344,288.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.0200277175754308,0.0,0.0,0.0,-0.0087821241468191,60.0,-23.22960662841797,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.565008076606318e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001007239698083,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,7.439456385327503e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001007243918138,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.000477785943076,291.13787841796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5660095214844,255.12448120117188,288.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106644244776362e-09,0.0010191700421273,-0.020289221778512,0.0,0.0,0.0,-0.0088316267356276,60.0,-23.302982330322266,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.565008076606318e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001007239698083,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,7.439456385327503e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001007243918138,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.000477785943076,291.13787841796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5660095214844,255.12448120117188,288.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106644244776362e-09,0.0010191700421273,-0.020289221778512,0.0,0.0,0.0,-0.0088316267356276,60.0,-23.302982330322266,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,9.567195229465142e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001007469982141,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.441156776621938e-05,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,0.0001007474202197,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004778952570632,291.13482666015625,294.1499938964844,254.7910919189453,253.99929809570312,262.4263610839844,255.0381317138672,288.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133835827095481e-09,0.0010194027563557,-0.0203604325652122,0.0,0.0,0.0,-0.0088451076298952,60.0,-23.361047744750977,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,9.567195229465142e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001007469982141,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.441156776621938e-05,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,0.0001007474202197,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004778952570632,291.13482666015625,294.1499938964844,254.7910919189453,253.99929809570312,262.4263610839844,255.0381317138672,288.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133835827095481e-09,0.0010194027563557,-0.0203604325652122,0.0,0.0,0.0,-0.0088451076298952,60.0,-23.361047744750977,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,9.56617877818644e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.0001007362952805,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.440366607625037e-05,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,0.000100736717286,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004778445290867,291.1332702636719,294.1499938964844,254.7518768310547,253.9638519287109,262.3569641113281,254.9957427978516,288.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193025227636,8.121147310191645e-09,0.001019294373691,-0.0203272029757499,0.0,0.0,0.0,-0.0088388174772262,60.0,-23.384241104125977,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,9.56382864387706e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001007115497486,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,7.438538887072355e-05,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001007119644782,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004777271824423,291.1316833496094,294.1499938964844,254.71343994140625,253.92909240722656,262.2878112792969,254.9540252685547,288.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091837422341541e-09,0.0010190438479185,-0.0202504452317953,0.0,0.0,0.0,-0.0088242879137396,60.0,-23.40358161926269,-0.0,-7.080305408635469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,9.555446013109758e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001006232778308,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,7.432018173858523e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,0.0001006236852845,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004773085238412,291.1283874511719,294.1499938964844,254.63922119140625,253.86192321777344,262.1505126953125,254.8730316162109,288.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987334349479625e-09,0.0010181503603234,-0.0199767630547285,0.0,0.0,0.0,-0.0087724821642041,60.0,-23.4310302734375,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,9.555446013109758e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001006232778308,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,7.432018173858523e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,0.0001006236852845,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004773085238412,291.1283874511719,294.1499938964844,254.63922119140625,253.86192321777344,262.1505126953125,254.8730316162109,288.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987334349479625e-09,0.0010181503603234,-0.0199767630547285,0.0,0.0,0.0,-0.0087724821642041,60.0,-23.4310302734375,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,9.542828775011004e-05,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,0.0001004904188448,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,7.422205089824274e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001004908190225,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0004766783677041,291.1250305175781,294.1499938964844,254.56912231445312,253.7984313964844,262.0144958496094,254.7958068847656,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-23.44437026977539,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,9.542828775011004e-05,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,0.0001004904188448,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,7.422205089824274e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001004908190225,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0004766783677041,291.1250305175781,294.1499938964844,254.56912231445312,253.7984313964844,262.0144958496094,254.7958068847656,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-23.44437026977539,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.526959183858708e-05,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0001003233046503,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,7.409862155327573e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.000100323704828,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0004758857248816,291.1215515136719,294.1499938964844,254.5038452148437,253.73928833007807,261.8799133300781,254.722900390625,288.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-23.44524574279785,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.526959183858708e-05,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0001003233046503,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,7.409862155327573e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.000100323704828,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0004758857248816,291.1215515136719,294.1499938964844,254.5038452148437,253.73928833007807,261.8799133300781,254.722900390625,288.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-23.44524574279785,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.508903895039111e-05,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,0.0001001331693259,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,7.395818829536438e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0001001335622277,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004749838844873,291.1180114746094,294.1499938964844,254.4441070556641,253.6851043701172,261.74688720703125,254.65475463867188,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407283675320286e-09,0.0010131906019523,-0.0184575878083705,0.0,0.0,0.0,-0.0084849270060658,60.0,-23.43562889099121,-0.0,-6.999188428835623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
