time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506640,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.508903895039111e-05,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,0.0001001331693259,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,7.395818829536438e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0001001335622277,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004749838844873,291.1180114746094,294.1499938964844,254.4441070556641,253.6851043701172,261.74688720703125,254.65475463867188,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407283675320286e-09,0.0010131906019523,-0.0184575878083705,0.0,0.0,0.0,-0.0084849270060658,60.0,-23.43562889099121,-0.0,-6.999188428835623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.499390580458568e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001000329939415,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,7.388419180642813e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001000333795673,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004745087062474,291.1161804199219,294.1499938964844,254.41651916503903,253.6600799560547,261.68096923828125,254.62257385253903,288.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288727399412664e-09,0.0010121768573299,-0.0181470680981874,0.0,0.0,0.0,-0.0084261540323495,60.0,-23.42756080627441,-0.0,-6.985187894770206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,9.48972228798084e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,9.993118146667256e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,7.380899478448555e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,9.993156709242612e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004740258154924,291.11431884765625,294.1499938964844,254.39059448242188,253.63653564453125,261.615478515625,254.59169006347656,288.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168242888155873e-09,0.0010111465817317,-0.0178314950317144,0.0,0.0,0.0,-0.0083664245903491,60.0,-23.41766357421875,-0.0,-6.970973487341325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,9.470385703025386e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,9.972756379283965e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,7.365860074060038e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,9.972794214263558e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0004730599757749,291.1105651855469,294.1499938964844,254.3440399169922,253.5942230224609,261.4857788085937,254.5339813232422,288.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090930154547,6.927268980660983e-09,0.0010090860305354,-0.0172003153711557,0.0,0.0,0.0,-0.0082469629123806,60.0,-23.393394470214844,-0.0,-6.94258730504771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,9.470385703025386e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,9.972756379283965e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,7.365860074060038e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,9.972794214263558e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0004730599757749,291.1105651855469,294.1499938964844,254.3440399169922,253.5942230224609,261.4857788085937,254.5339813232422,288.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090930154547,6.927268980660983e-09,0.0010090860305354,-0.0172003153711557,0.0,0.0,0.0,-0.0082469629123806,60.0,-23.393394470214844,-0.0,-6.94258730504771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,9.451713413000108e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.953093831427395e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,7.351337262662128e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.953131666406988e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0004721273435279,291.1067199707031,294.1499938964844,254.3051300048828,253.55880737304688,261.35791015625,254.4818878173828,288.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694581777821895e-09,0.0010070962598547,-0.0165908243507146,0.0,0.0,0.0,-0.0081316102296113,60.0,-23.364532470703125,-0.0,-6.915232830806417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,9.451713413000108e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.953093831427395e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,7.351337262662128e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.953131666406988e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0004721273435279,291.1067199707031,294.1499938964844,254.3051300048828,253.55880737304688,261.35791015625,254.4818878173828,288.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694581777821895e-09,0.0010070962598547,-0.0165908243507146,0.0,0.0,0.0,-0.0081316102296113,60.0,-23.364532470703125,-0.0,-6.915232830806417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.4343806267716e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.934841364156456e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.337855640798807e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651916503906,0.0,0.0,9.934878471540288e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0004712615918833,291.1027526855469,294.1499938964844,254.27456665039065,253.53094482421875,261.23193359375,254.43565368652344,288.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478570568901887e-09,0.0010052490979433,-0.0160249974578619,0.0,0.0,0.0,-0.0080245239660143,60.0,-23.332523345947266,-0.0,-6.889886350336384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.4343806267716e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.934841364156456e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.337855640798807e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651916503906,0.0,0.0,9.934878471540288e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0004712615918833,291.1027526855469,294.1499938964844,254.27456665039065,253.53094482421875,261.23193359375,254.43565368652344,288.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478570568901887e-09,0.0010052490979433,-0.0160249974578619,0.0,0.0,0.0,-0.0080245239660143,60.0,-23.332523345947266,-0.0,-6.889886350336384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,9.418886475032195e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.91852575680241e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,7.325805199798197e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.91856213659048e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004704877210315,291.09869384765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1079406738281,254.39553833007807,288.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285481024548289e-09,0.0010035979794338,-0.0155191989615559,0.0,0.0,0.0,-0.0079288007691502,60.0,-23.29838180541992,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,9.418886475032195e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.91852575680241e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,7.325805199798197e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.91856213659048e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004704877210315,291.09869384765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1079406738281,254.39553833007807,288.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285481024548289e-09,0.0010035979794338,-0.0155191989615559,0.0,0.0,0.0,-0.0079288007691502,60.0,-23.29838180541992,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,9.41194812185131e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.911219967762008e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,7.320408622035757e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,9.911255619954318e-05,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0004701411817222,291.0966491699219,294.1499938964844,254.2459411621093,253.5046844482422,261.0467529296875,254.3778839111328,288.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028646793216,6.199012414498384e-09,0.0010028585093095,-0.0152926901355385,0.0,0.0,0.0,-0.0078859338536858,60.0,-23.28072166442871,-0.0,-6.857153067585386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.405594755662604e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,9.904529724735768e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,7.315466791624203e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.904565376928076e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004698238335549,291.09454345703125,294.1499938964844,254.2413482666016,253.5003967285156,260.986083984375,254.3618927001953,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021874913945,6.119830420203698e-09,0.0010021814377978,-0.0150852669030427,0.0,0.0,0.0,-0.0078466795384883,60.0,-23.26274299621582,-0.0,-6.847896116823905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,9.394734661327676e-05,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,9.893093374557792e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,7.307020132429898e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,9.893129026750104e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004692814254667,291.0903015136719,294.1499938964844,254.2400817871093,253.4990081787109,260.86639404296875,254.33506774902344,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984474693576658e-09,0.0010010239202529,-0.0147306891158223,0.0,0.0,0.0,-0.0077795777469873,60.0,-23.225914001464844,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,9.394734661327676e-05,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,9.893093374557792e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,7.307020132429898e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,9.893129026750104e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004692814254667,291.0903015136719,294.1499938964844,254.2400817871093,253.4990081787109,260.86639404296875,254.33506774902344,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984474693576658e-09,0.0010010239202529,-0.0147306891158223,0.0,0.0,0.0,-0.0077795777469873,60.0,-23.225914001464844,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.386440797243269e-05,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.884360042633487e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,7.300569268409163e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,9.884394967230035e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004688672197517,291.0859375,294.1499938964844,254.25,253.5077209472656,260.7490234375,254.3155212402344,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000145683065,5.881096498683291e-09,0.0010001398622989,-0.0144598754122853,0.0,0.0,0.0,-0.0077283284626901,60.0,-23.18790435791016,-0.0,-6.820022946385508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.386440797243269e-05,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.884360042633487e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,7.300569268409163e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,9.884394967230035e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004688672197517,291.0859375,294.1499938964844,254.25,253.5077209472656,260.7490234375,254.3155212402344,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000145683065,5.881096498683291e-09,0.0010001398622989,-0.0144598754122853,0.0,0.0,0.0,-0.0077283284626901,60.0,-23.18790435791016,-0.0,-6.820022946385508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,9.382011194247752e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,9.879694698611274e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,7.297124102478847e-05,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,9.879729623207822e-05,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0004686459724325,291.0815124511719,294.1499938964844,254.26608276367188,253.5219573974609,260.6340637207031,254.3033599853516,288.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825856685959252e-09,0.0009996673325076,-0.0143151646479964,0.0,0.0,0.0,-0.0077009429223835,60.0,-23.15108871459961,-0.0,-6.813581876485841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,9.382011194247752e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,9.879694698611274e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,7.297124102478847e-05,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,9.879729623207822e-05,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0004686459724325,291.0815124511719,294.1499938964844,254.26608276367188,253.5219573974609,260.6340637207031,254.3033599853516,288.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825856685959252e-09,0.0009996673325076,-0.0143151646479964,0.0,0.0,0.0,-0.0077009429223835,60.0,-23.15108871459961,-0.0,-6.813581876485841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,9.382545249536632e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,9.880257130134852e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,7.297538832062855e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.880291327135636e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0004686727188527,291.07696533203125,294.1499938964844,254.28282165527344,253.5367431640625,260.521484375,254.2973022460937,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-23.12339973449707,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,9.382545249536632e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,9.880257130134852e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,7.297538832062855e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.880291327135636e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0004686727188527,291.07696533203125,294.1499938964844,254.28282165527344,253.5367431640625,260.521484375,254.2973022460937,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-23.12339973449707,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.384500299347565e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.882316226139665e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,7.29905950720422e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,9.882350423140453e-05,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004687703913077,291.0746459960937,294.1499938964844,254.2914276123047,253.54432678222656,260.4660339355469,254.2961883544922,288.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856800822101604e-09,0.0009999317117035,-0.0143962288275361,0.0,0.0,0.0,-0.0077162822708487,60.0,-23.113670349121094,-0.0,-6.817190012498031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,9.38749362831004e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,9.88546889857389e-05,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,7.301387813640758e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,9.885502367978916e-05,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0004689199558924,291.0722961425781,294.1499938964844,254.30018615722656,253.55203247070312,260.4111328125,254.29617309570312,288.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.894076782197999e-09,0.0010002503404393,-0.0144938798621296,0.0,0.0,0.0,-0.0077347611077129,60.0,-23.106534957885746,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.396366658620536e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.894812683342023e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,7.308289059437811e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.894845425151289e-05,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0004693632363341,291.0675354003906,294.1499938964844,254.318115234375,253.5677795410156,260.302978515625,254.299057006836,288.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004582164820249e-09,0.0010011951671913,-0.0147833628579974,0.0,0.0,0.0,-0.0077895428985357,60.0,-23.0994815826416,-0.0,-6.834433463609457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.396366658620536e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.894812683342023e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,7.308289059437811e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.894845425151289e-05,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0004693632363341,291.0675354003906,294.1499938964844,254.318115234375,253.5677795410156,260.302978515625,254.299057006836,288.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004582164820249e-09,0.0010011951671913,-0.0147833628579974,0.0,0.0,0.0,-0.0077895428985357,60.0,-23.0994815826416,-0.0,-6.834433463609457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,9.408697223989292e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.907797357300296e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,7.317879499169067e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.90783009910956e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0004699792480096,291.06268310546875,294.1499938964844,254.33657836914065,253.5839385986328,260.19696044921875,254.305419921875,288.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158169973957683e-09,0.0010025084484368,-0.0151857016608119,0.0,0.0,0.0,-0.0078656822443008,60.0,-23.10118865966797,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,9.408697223989292e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.907797357300296e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,7.317879499169067e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.90783009910956e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0004699792480096,291.06268310546875,294.1499938964844,254.33657836914065,253.5839385986328,260.19696044921875,254.305419921875,288.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158169973957683e-09,0.0010025084484368,-0.0151857016608119,0.0,0.0,0.0,-0.0078656822443008,60.0,-23.10118865966797,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,9.423979645362124e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,9.923891047947107e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.329766231123358e-05,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,9.923923789756373e-05,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0004707426996901,291.0577087402344,294.1499938964844,254.35552978515625,253.6004943847656,260.09295654296875,254.3147430419922,288.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.34853591918727e-09,0.0010041361674666,-0.0156843736767768,0.0,0.0,0.0,-0.0079600550234317,60.0,-23.110408782958984,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,9.423979645362124e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,9.923891047947107e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.329766231123358e-05,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,9.923923789756373e-05,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0004707426996901,291.0577087402344,294.1499938964844,254.35552978515625,253.6004943847656,260.09295654296875,254.3147430419922,288.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.34853591918727e-09,0.0010041361674666,-0.0156843736767768,0.0,0.0,0.0,-0.0079600550234317,60.0,-23.110408782958984,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.44167040870525e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,9.942519682226704e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,7.343525066971779e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.942552424035966e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.0004716264083981,291.0526123046875,294.1499938964844,254.3749389648437,253.61740112304688,259.9909973144531,254.3267059326172,288.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006027101539,6.568903199166698e-09,0.0010060204658657,-0.0162616204470396,0.0,0.0,0.0,-0.0080693000927567,60.0,-23.125905990600582,-0.0,-6.900480542526567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.44167040870525e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,9.942519682226704e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,7.343525066971779e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.942552424035966e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.0004716264083981,291.0526123046875,294.1499938964844,254.3749389648437,253.61740112304688,259.9909973144531,254.3267059326172,288.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006027101539,6.568903199166698e-09,0.0010060204658657,-0.0162616204470396,0.0,0.0,0.0,-0.0080693000927567,60.0,-23.125905990600582,-0.0,-6.900480542526567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.451228834223002e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,9.952585969585924e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.350959640461951e-05,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,9.952617983799428e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0004721039149444,291.0500183105469,294.1499938964844,254.38479614257807,253.6259765625,259.9407653808594,254.33355712890625,288.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687974618557746e-09,0.0010070386342704,-0.0165735203772783,0.0,0.0,0.0,-0.008128329180181,60.0,-23.13556861877441,-0.0,-6.914456918138967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,9.46115396800451e-05,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,9.963037155102938e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.3586794314906e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.96306916931644e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0004725996986962,291.04742431640625,294.1499938964844,254.39474487304688,253.6346130371093,259.8909912109375,254.3409423828125,288.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811613495472102e-09,0.0010080959182232,-0.0168973766267299,0.0,0.0,0.0,-0.0081896223127841,60.0,-23.146259307861328,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,9.481738379690796e-05,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.984713688027114e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.374689448624849e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.984745702240616e-05,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0004736279952339,291.0421142578125,294.1499938964844,254.41493225097656,253.6521148681641,259.7929382324219,254.357162475586,288.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068039042934515e-09,0.0010102884843945,-0.0175690352916717,0.0,0.0,0.0,-0.0083167431876063,60.0,-23.16987609863281,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,9.481738379690796e-05,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.984713688027114e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.374689448624849e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.984745702240616e-05,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0004736279952339,291.0421142578125,294.1499938964844,254.41493225097656,253.6521148681641,259.7929382324219,254.357162475586,288.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068039042934515e-09,0.0010102884843945,-0.0175690352916717,0.0,0.0,0.0,-0.0083167431876063,60.0,-23.16987609863281,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,9.502641478320584e-05,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001000672637019,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.390947575913742e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001000675765681,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004746722115669,291.03668212890625,294.1499938964844,254.43544006347656,253.6698303222656,259.6968078613281,254.3750457763672,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125224944204,7.328438744735877e-09,0.0010125151602551,-0.0182510819286108,0.0,0.0,0.0,-0.0084458347409963,60.0,-23.194997787475582,-0.0,-6.989876055740751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,9.502641478320584e-05,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001000672637019,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.390947575913742e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001000675765681,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004746722115669,291.03668212890625,294.1499938964844,254.43544006347656,253.6698303222656,259.6968078613281,254.3750457763672,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125224944204,7.328438744735877e-09,0.0010125151602551,-0.0182510819286108,0.0,0.0,0.0,-0.0084458347409963,60.0,-23.194997787475582,-0.0,-6.989876055740751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.523007611278445e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001002817225526,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,7.40678733563982e-05,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001002820354187,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0004756895650643,291.0311279296875,294.1499938964844,254.4562225341797,253.6877593994141,259.6025390625,254.394287109375,287.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716061294078,60.0,-23.21965217590332,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.523007611278445e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001002817225526,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,7.40678733563982e-05,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001002820354187,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0004756895650643,291.0311279296875,294.1499938964844,254.4562225341797,253.6877593994141,259.6025390625,254.394287109375,287.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716061294078,60.0,-23.21965217590332,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
